time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704400,290.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66259765625,0.0,0.0,9.784330904949456e-05,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800476074219,0.0,0.0,0.0001030336716212,290.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694030761719,0.0,0.0,7.610034663230181e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6254272460937,0.0,0.0,0.0001030337225529,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605224609375,0.0,0.0,0.0004887473769485,289.3608093261719,294.1499938964844,264.8500061035156,263.4564819335937,264.6833190917969,264.8500061035156,287.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326652288436,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.454837799072266,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504211425781,0.0,0.0,9.78846801444888e-05,290.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0001030772473313,290.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571350097656,0.0,0.0,7.613252819282934e-05,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6137390136719,0.0,0.0,0.0001030772909871,291.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483764648437,0.0,0.0,0.0004889540723524,289.3490295410156,294.1499938964844,264.8500061035156,263.4564819335937,264.6864013671875,264.8500061035156,287.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.45298957824707,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504211425781,0.0,0.0,9.78846801444888e-05,290.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0001030772473313,290.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571350097656,0.0,0.0,7.613252819282934e-05,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6137390136719,0.0,0.0,0.0001030772909871,291.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483764648437,0.0,0.0,0.0004889540723524,289.3490295410156,294.1499938964844,264.8500061035156,263.4564819335937,264.6864013671875,264.8500061035156,287.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.45298957824707,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382141113281,0.0,0.0,9.792810305953026e-05,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55780029296875,0.0,0.0,0.000103122969449,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448669433594,0.0,0.0,7.616630318807438e-05,290.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6020202636719,0.0,0.0,0.0001031230131047,291.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63623046875,0.0,0.0,0.000489170954097,289.3372497558594,294.1499938964844,264.8500061035156,263.4564819335937,264.6893920898437,264.8500061035156,287.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.094061730100293e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.451557159423828,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382141113281,0.0,0.0,9.792810305953026e-05,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55780029296875,0.0,0.0,0.000103122969449,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448669433594,0.0,0.0,7.616630318807438e-05,290.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6020202636719,0.0,0.0,0.0001031230131047,291.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63623046875,0.0,0.0,0.000489170954097,289.3372497558594,294.1499938964844,264.8500061035156,263.4564819335937,264.6893920898437,264.8500061035156,287.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.094061730100293e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.451557159423828,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63214111328125,0.0,0.0,9.795031655812636e-05,290.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55224609375,0.0,0.0,0.0001031463543768,290.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63873291015625,0.0,0.0,7.618357631145045e-05,290.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5961608886719,0.0,0.0,0.0001031464053085,291.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.630126953125,0.0,0.0,0.0004892818978987,289.3313293457031,294.1499938964844,264.8500061035156,263.4564819335937,264.6908569335937,264.8500061035156,287.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.0277816168963909,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.45096206665039,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62603759765625,0.0,0.0,9.797257371246816e-05,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466613769531,0.0,0.0,0.0001031697975122,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325988769531,0.0,0.0,7.620089309057221e-05,290.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903015136719,0.0,0.0,0.0001031698484439,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240539550781,0.0,0.0,0.0004893931327387,289.325439453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6923217773437,264.8500061035156,287.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.027854211628437,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.450401306152344,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61383056640625,0.0,0.0,9.801680425880475e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354919433594,0.0,0.0,0.0001032163709169,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62030029296875,0.0,0.0,7.623528654221445e-05,290.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785522460937,0.0,0.0,0.0001032164218486,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.61187744140625,0.0,0.0,0.0004896140308119,289.3136291503906,294.1499938964844,264.8500061035156,263.4564819335937,264.6952209472656,264.8500061035156,287.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051125348160442e-08,0.0010443477658554,-0.0279984343796968,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.44928550720215,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61383056640625,0.0,0.0,9.801680425880475e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354919433594,0.0,0.0,0.0001032163709169,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62030029296875,0.0,0.0,7.623528654221445e-05,290.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785522460937,0.0,0.0,0.0001032164218486,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.61187744140625,0.0,0.0,0.0004896140308119,289.3136291503906,294.1499938964844,264.8500061035156,263.4564819335937,264.6952209472656,264.8500061035156,287.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051125348160442e-08,0.0010443477658554,-0.0279984343796968,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.44928550720215,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60162353515625,0.0,0.0,9.805972513277084e-05,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242919921875,0.0,0.0,0.0001032615764415,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080322265625,0.0,0.0,7.626867591170594e-05,290.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668029785156,0.0,0.0,0.0001032616200973,291.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997009277344,0.0,0.0,0.0004898284678347,289.3017883300781,294.1499938964844,264.8500061035156,263.4564819335937,264.69805908203125,264.8500061035156,287.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104601682632165e-08,0.0010448050452396,-0.0281384047120809,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.448057174682617,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60162353515625,0.0,0.0,9.805972513277084e-05,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242919921875,0.0,0.0,0.0001032615764415,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080322265625,0.0,0.0,7.626867591170594e-05,290.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668029785156,0.0,0.0,0.0001032616200973,291.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997009277344,0.0,0.0,0.0004898284678347,289.3017883300781,294.1499938964844,264.8500061035156,263.4564819335937,264.69805908203125,264.8500061035156,287.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104601682632165e-08,0.0010448050452396,-0.0281384047120809,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.448057174682617,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58941650390625,0.0,0.0,9.810005576582626e-05,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130920410156,0.0,0.0,0.0001033040462061,290.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957336425781,0.0,0.0,7.630004256498069e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550537109375,0.0,0.0,0.0001033040898619,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5875244140625,0.0,0.0,0.0004900299245491,289.2899475097656,294.1499938964844,264.8500061035156,263.4564819335937,264.70086669921875,264.8500061035156,287.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484771219144e-08,0.0010452347341924,-0.0282699167728424,0.0,0.0,0.0,-0.0103427497670054,60.0,-16.446516036987305,-0.0,-7.448975480883746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58941650390625,0.0,0.0,9.810005576582626e-05,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130920410156,0.0,0.0,0.0001033040462061,290.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957336425781,0.0,0.0,7.630004256498069e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550537109375,0.0,0.0,0.0001033040898619,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5875244140625,0.0,0.0,0.0004900299245491,289.2899475097656,294.1499938964844,264.8500061035156,263.4564819335937,264.70086669921875,264.8500061035156,287.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484771219144e-08,0.0010452347341924,-0.0282699167728424,0.0,0.0,0.0,-0.0103427497670054,60.0,-16.446516036987305,-0.0,-7.448975480883746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57720947265625,0.0,0.0,9.813653014134616e-05,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018615722656,0.0,0.0,0.0001033424559864,290.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834350585937,0.0,0.0,7.632841152371839e-05,290.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54327392578125,0.0,0.0,0.0001033424996421,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753173828125,0.0,0.0,0.0004902121145278,289.278076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.70361328125,264.8500061035156,287.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.12002869201433e-08,0.0010456232121214,-0.0283888485282659,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.4444522857666,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57720947265625,0.0,0.0,9.813653014134616e-05,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018615722656,0.0,0.0,0.0001033424559864,290.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834350585937,0.0,0.0,7.632841152371839e-05,290.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54327392578125,0.0,0.0,0.0001033424996421,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753173828125,0.0,0.0,0.0004902121145278,289.278076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.70361328125,264.8500061035156,287.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.12002869201433e-08,0.0010456232121214,-0.0283888485282659,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.4444522857666,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57110595703125,0.0,0.0,9.815298108151184e-05,290.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962463378906,0.0,0.0,0.0001033597727655,290.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,7.634120265720412e-05,290.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373840332031,0.0,0.0,0.0001033598164212,291.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692443847656,0.0,0.0,0.000490294303745,289.27215576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7049560546875,264.8500061035156,287.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220780748999461e-08,0.0010457984171807,-0.0284424889832735,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.443159103393555,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56500244140625,0.0,0.0,9.816785313887522e-05,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906005859375,0.0,0.0,0.0001033754379022,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711364746094,0.0,0.0,7.635277142981067e-05,290.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.531494140625,0.0,0.0,0.000103375481558,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631408691406,0.0,0.0,0.0004903685767203,289.2662048339844,294.1499938964844,264.8500061035156,263.4564819335937,264.706298828125,264.8500061035156,287.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239309039012824e-08,0.0010459568584337,-0.0284909829497337,0.0,0.0,0.0,-0.0103846210986375,60.0,-16.441638946533203,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527648925781,0.0,0.0,9.819275146583097e-05,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793395996094,0.0,0.0,0.0001034016604535,290.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.558837890625,0.0,0.0,7.637214002897963e-05,290.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51971435546875,0.0,0.0,0.0001034017041092,291.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509338378906,0.0,0.0,0.0004904929664917,289.2543334960937,294.1499938964844,264.8500061035156,263.4564819335937,264.7089538574219,264.8500061035156,287.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462334612384,1.127032955849927e-08,0.0010462221689522,-0.0285721737891435,0.0,0.0,0.0,-0.0104000000283122,60.0,-16.43790626525879,-0.0,-7.463057727363775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527648925781,0.0,0.0,9.819275146583097e-05,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793395996094,0.0,0.0,0.0001034016604535,290.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.558837890625,0.0,0.0,7.637214002897963e-05,290.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51971435546875,0.0,0.0,0.0001034017041092,291.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509338378906,0.0,0.0,0.0004904929664917,289.2543334960937,294.1499938964844,264.8500061035156,263.4564819335937,264.7089538574219,264.8500061035156,287.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462334612384,1.127032955849927e-08,0.0010462221689522,-0.0285721737891435,0.0,0.0,0.0,-0.0104000000283122,60.0,-16.43790626525879,-0.0,-7.463057727363775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5405578613281,0.0,0.0,9.82092969934456e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.46807861328125,0.0,0.0,0.000103419086372,290.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465393066406,0.0,0.0,7.638501119799912e-05,290.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079040527344,0.0,0.0,0.0001034191300277,291.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387268066406,0.0,0.0,0.0004905756213702,289.242431640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7115478515625,264.8500061035156,287.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046409830451,1.1290946844155773e-08,0.0010463985381647,-0.0286261346191167,0.0,0.0,0.0,-0.010410220362246,60.0,-16.432939529418945,-0.0,-7.465573048648366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5405578613281,0.0,0.0,9.82092969934456e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.46807861328125,0.0,0.0,0.000103419086372,290.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465393066406,0.0,0.0,7.638501119799912e-05,290.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079040527344,0.0,0.0,0.0001034191300277,291.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387268066406,0.0,0.0,0.0004905756213702,289.242431640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7115478515625,264.8500061035156,287.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046409830451,1.1290946844155773e-08,0.0010463985381647,-0.0286261346191167,0.0,0.0,0.0,-0.010410220362246,60.0,-16.432939529418945,-0.0,-7.465573048648366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5283203125,0.0,0.0,9.821171988733111e-05,290.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.456787109375,0.0,0.0,0.0001034216329571,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53424072265625,0.0,0.0,7.638688839506358e-05,290.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,0.0001034216766129,291.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52655029296875,0.0,0.0,0.0004905877285636,289.2305603027344,294.1499938964844,264.8500061035156,263.4564819335937,264.714111328125,264.8500061035156,287.8102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464355582371,1.1293956880820133e-08,0.0010464242659509,-0.0286340117454528,0.0,0.0,0.0,-0.0104117123410105,60.0,-16.426189422607422,-0.0,-7.465940399242754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5283203125,0.0,0.0,9.821171988733111e-05,290.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.456787109375,0.0,0.0,0.0001034216329571,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53424072265625,0.0,0.0,7.638688839506358e-05,290.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,0.0001034216766129,291.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52655029296875,0.0,0.0,0.0004905877285636,289.2305603027344,294.1499938964844,264.8500061035156,263.4564819335937,264.714111328125,264.8500061035156,287.8102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464355582371,1.1293956880820133e-08,0.0010464242659509,-0.0286340117454528,0.0,0.0,0.0,-0.0104117123410105,60.0,-16.426189422607422,-0.0,-7.465940399242754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160827636719,0.0,0.0,9.819128172239287e-05,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.44549560546875,0.0,0.0,0.0001034001179505,290.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219421386719,0.0,0.0,7.63709977036342e-05,290.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843139648437,0.0,0.0,0.0001034001616062,291.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51434326171875,0.0,0.0,0.0004904856323264,289.2186584472656,294.1499938964844,264.8500061035156,263.4564819335937,264.71661376953125,264.8500061035156,287.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462179780006,1.1268494581884171e-08,0.0010462066857144,-0.0285673700273036,0.0,0.0,0.0,-0.0103990901261568,60.0,-16.416175842285156,-0.0,-7.462833906402011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160827636719,0.0,0.0,9.819128172239287e-05,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.44549560546875,0.0,0.0,0.0001034001179505,290.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219421386719,0.0,0.0,7.63709977036342e-05,290.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843139648437,0.0,0.0,0.0001034001616062,291.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51434326171875,0.0,0.0,0.0004904856323264,289.2186584472656,294.1499938964844,264.8500061035156,263.4564819335937,264.71661376953125,264.8500061035156,287.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462179780006,1.1268494581884171e-08,0.0010462066857144,-0.0285673700273036,0.0,0.0,0.0,-0.0103990901261568,60.0,-16.416175842285156,-0.0,-7.462833906402011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5099792480469,0.0,0.0,9.817394311539827e-05,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398498535156,0.0,0.0,0.0001033818552969,290.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157775878906,0.0,0.0,7.63575080782175e-05,290.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783935546875,0.0,0.0,0.0001033818989526,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082397460937,0.0,0.0,0.000490399019327,289.21270751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7178649902344,264.8500061035156,287.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460332268849,1.1246885200932866e-08,0.0010460219345986,-0.0285108108073472,0.0,0.0,0.0,-0.0103883780539035,60.0,-16.409940719604492,-0.0,-7.460197792852341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038757324219,0.0,0.0,9.815201337914914e-05,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342041015625,0.0,0.0,0.0001033587614074,290.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096435546875,0.0,0.0,7.634045323356986e-05,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725036621094,0.0,0.0,0.0001033588050631,291.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50213623046875,0.0,0.0,0.0004902894725091,289.2067565917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7190856933594,264.8500061035156,287.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457994649186,1.1219558615493952e-08,0.0010457882890477,-0.0284392889589071,0.0,0.0,0.0,-0.0103748310357332,60.0,-16.40289306640625,-0.0,-7.45686463687889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916687011719,0.0,0.0,9.809726907406002e-05,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228820800781,0.0,0.0,0.0001033011139952,290.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4973449707031,0.0,0.0,7.629787432961166e-05,290.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.460693359375,0.0,0.0,0.000103301157651,291.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4899597167969,0.0,0.0,0.0004900160129182,289.1948547363281,294.1499938964844,264.8500061035156,263.4564819335937,264.72149658203125,264.8500061035156,287.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151350953753081e-08,0.0010452051647007,-0.0282607655972242,0.0,0.0,0.0,-0.0103410184383392,60.0,-16.386808395385742,-0.0,-7.44854915524229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916687011719,0.0,0.0,9.809726907406002e-05,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228820800781,0.0,0.0,0.0001033011139952,290.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4973449707031,0.0,0.0,7.629787432961166e-05,290.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.460693359375,0.0,0.0,0.000103301157651,291.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4899597167969,0.0,0.0,0.0004900160129182,289.1948547363281,294.1499938964844,264.8500061035156,263.4564819335937,264.72149658203125,264.8500061035156,287.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151350953753081e-08,0.0010452051647007,-0.0282607655972242,0.0,0.0,0.0,-0.0103410184383392,60.0,-16.386808395385742,-0.0,-7.44854915524229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794616699219,0.0,0.0,9.8031283414457e-05,290.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115905761719,0.0,0.0,0.0001032316286,290.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850769042969,0.0,0.0,7.624654972460121e-05,290.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488830566406,0.0,0.0,0.0001032316649798,291.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.477783203125,0.0,0.0,0.0004896863829344,289.1829528808594,294.1499938964844,264.8500061035156,263.4564819335937,264.723876953125,264.8500061035156,287.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.106912961290618e-08,0.0010445021325722,-0.0280455574393272,0.0,0.0,0.0,-0.010300257243216,60.0,-16.368389129638672,-0.0,-7.438530502668075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794616699219,0.0,0.0,9.8031283414457e-05,290.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115905761719,0.0,0.0,0.0001032316286,290.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850769042969,0.0,0.0,7.624654972460121e-05,290.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488830566406,0.0,0.0,0.0001032316649798,291.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.477783203125,0.0,0.0,0.0004896863829344,289.1829528808594,294.1499938964844,264.8500061035156,263.4564819335937,264.723876953125,264.8500061035156,287.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.106912961290618e-08,0.0010445021325722,-0.0280455574393272,0.0,0.0,0.0,-0.010300257243216,60.0,-16.368389129638672,-0.0,-7.438530502668075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672546386719,0.0,0.0,9.795925143407658e-05,290.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002685546875,0.0,0.0,0.0001031557767419,290.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728088378906,0.0,0.0,7.6190524850972e-05,290.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371032714844,0.0,0.0,0.0001031558131217,291.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656066894531,0.0,0.0,0.0004893266013823,289.17108154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7261962890625,264.8500061035156,287.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979379183595483e-08,0.0010437347227707,-0.0278106406331062,0.0,0.0,0.0,-0.0102557642385363,60.0,-16.348554611206055,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672546386719,0.0,0.0,9.795925143407658e-05,290.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002685546875,0.0,0.0,0.0001031557767419,290.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728088378906,0.0,0.0,7.6190524850972e-05,290.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371032714844,0.0,0.0,0.0001031558131217,291.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656066894531,0.0,0.0,0.0004893266013823,289.17108154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7261962890625,264.8500061035156,287.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979379183595483e-08,0.0010437347227707,-0.0278106406331062,0.0,0.0,0.0,-0.0102557642385363,60.0,-16.348554611206055,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.455078125,0.0,0.0,9.788597526494414e-05,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3889465332031,0.0,0.0,0.0001030786152114,290.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4605407714844,0.0,0.0,7.613353955093771e-05,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42529296875,0.0,0.0,0.0001030786515912,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45343017578125,0.0,0.0,0.0004889605916105,289.1591796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7284545898437,264.8500061035156,287.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888084212012929e-08,0.0010429540416225,-0.0275716762989759,0.0,0.0,0.0,-0.0102105056867003,60.0,-16.32806968688965,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.455078125,0.0,0.0,9.788597526494414e-05,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3889465332031,0.0,0.0,0.0001030786152114,290.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4605407714844,0.0,0.0,7.613353955093771e-05,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42529296875,0.0,0.0,0.0001030786515912,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45343017578125,0.0,0.0,0.0004889605916105,289.1591796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7284545898437,264.8500061035156,287.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888084212012929e-08,0.0010429540416225,-0.0275716762989759,0.0,0.0,0.0,-0.0102105056867003,60.0,-16.32806968688965,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490051269531,0.0,0.0,9.785035945242272e-05,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832702636719,0.0,0.0,0.0001030411149258,290.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544372558594,0.0,0.0,7.610583998030052e-05,290.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4194030761719,0.0,0.0,0.0001030411513056,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473571777344,0.0,0.0,0.0004887826507911,289.1532287597656,294.1499938964844,264.8500061035156,263.4564819335937,264.7295837402344,264.8500061035156,287.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843708153629452e-08,0.0010425745276734,-0.0274555217474699,0.0,0.0,0.0,-0.0101885069161653,60.0,-16.317832946777344,-0.0,-7.411099289811318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429016113281,0.0,0.0,9.78164389380254e-05,290.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37762451171875,0.0,0.0,0.000103005382698,290.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44830322265625,0.0,0.0,7.607945008203387e-05,290.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135131835937,0.0,0.0,0.0001030054263537,291.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412841796875,0.0,0.0,0.0004886132082901,289.1473083496094,294.1499938964844,264.8500061035156,263.4564819335937,264.730712890625,264.8500061035156,287.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801437078100662e-08,0.0010422130580991,-0.0273448750376701,0.0,0.0,0.0,-0.0101675512269139,60.0,-16.307758331298828,-0.0,-7.405961355289038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43072509765625,0.0,0.0,9.775532817002386e-05,290.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663024902344,0.0,0.0,0.0001029410414048,290.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,7.603192352689803e-05,290.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017333984375,0.0,0.0,0.0001029410777846,291.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291381835937,0.0,0.0,0.0004883079673163,289.1354064941406,294.1499938964844,264.8500061035156,263.4564819335937,264.73291015625,264.8500061035156,287.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725298871250288e-08,0.0010415620636194,-0.0271455757319927,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.28839874267578,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43072509765625,0.0,0.0,9.775532817002386e-05,290.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663024902344,0.0,0.0,0.0001029410414048,290.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,7.603192352689803e-05,290.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017333984375,0.0,0.0,0.0001029410777846,291.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291381835937,0.0,0.0,0.0004883079673163,289.1354064941406,294.1499938964844,264.8500061035156,263.4564819335937,264.73291015625,264.8500061035156,287.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725298871250288e-08,0.0010415620636194,-0.0271455757319927,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.28839874267578,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
