time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706740,290.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234313964844,0.0,0.0,9.772551857167856e-05,290.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594970703125,0.0,0.0,0.0001029096529236,290.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4287109375,0.0,0.0,7.600874232593924e-05,290.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946533203125,0.0,0.0,0.0001029096893034,291.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4218444824219,0.0,0.0,0.0004881590721197,289.1282958984375,294.1499938964844,264.8500061035156,263.4564819335937,264.73419189453125,264.8500061035156,287.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688158802452108e-08,0.0010412444826215,-0.0270483568310737,0.0,0.0,0.0,-0.0101113943383097,60.0,-16.277738571166992,-0.0,-7.392200274125571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4185791015625,0.0,0.0,9.770838369149716e-05,290.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.35498046875,0.0,0.0,0.0001028916085488,290.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.423828125,0.0,0.0,7.599541277159005e-05,290.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3899230957031,0.0,0.0,0.0001028916449286,291.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169921875,0.0,0.0,0.0004880734777543,289.12353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.73504638671875,264.8500061035156,287.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410725371912,1.0666807881420937e-08,0.0010410618269816,-0.026992468163371,0.0,0.0,0.0,-0.0101008098572492,60.0,-16.271032333374023,-0.0,-7.389608214225518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40643310546875,0.0,0.0,9.767776646185666e-05,290.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3436279296875,0.0,0.0,0.0001028593615046,290.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41162109375,0.0,0.0,7.597159856231883e-05,290.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3781433105469,0.0,0.0,0.0001028593978844,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.40484619140625,0.0,0.0,0.0004879205371253,289.1116638183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7371520996094,264.8500061035156,287.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407462250441,1.0628657953759555e-08,0.0010407356312498,-0.0268926043063402,0.0,0.0,0.0,-0.0100818965584039,60.0,-16.256000518798828,-0.0,-7.384976896673835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40643310546875,0.0,0.0,9.767776646185666e-05,290.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3436279296875,0.0,0.0,0.0001028593615046,290.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41162109375,0.0,0.0,7.597159856231883e-05,290.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3781433105469,0.0,0.0,0.0001028593978844,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.40484619140625,0.0,0.0,0.0004879205371253,289.1116638183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7371520996094,264.8500061035156,287.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407462250441,1.0628657953759555e-08,0.0010407356312498,-0.0268926043063402,0.0,0.0,0.0,-0.0100818965584039,60.0,-16.256000518798828,-0.0,-7.384976896673835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3942565917969,0.0,0.0,9.766785660758616e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323059082031,0.0,0.0,0.0001028489277814,290.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993835449219,0.0,0.0,7.59638860472478e-05,290.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663635253906,0.0,0.0,0.0001028489641612,291.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927307128906,0.0,0.0,0.0004878710315097,289.0997619628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7392272949219,264.8500061035156,287.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616303391941528e-08,0.0010406299261376,-0.0268602650612592,0.0,0.0,0.0,-0.0100757721811532,60.0,-16.244091033935547,-0.0,-7.38347765150138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3942565917969,0.0,0.0,9.766785660758616e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323059082031,0.0,0.0,0.0001028489277814,290.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993835449219,0.0,0.0,7.59638860472478e-05,290.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663635253906,0.0,0.0,0.0001028489641612,291.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927307128906,0.0,0.0,0.0004878710315097,289.0997619628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7392272949219,264.8500061035156,287.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616303391941528e-08,0.0010406299261376,-0.0268602650612592,0.0,0.0,0.0,-0.0100757721811532,60.0,-16.244091033935547,-0.0,-7.38347765150138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38818359375,0.0,0.0,9.76708615780808e-05,290.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3266296386719,0.0,0.0,0.000102852092823,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932800292969,0.0,0.0,7.596622890559956e-05,290.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604736328125,0.0,0.0,0.0001028521292028,291.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3866577148437,0.0,0.0,0.0004878860490862,289.0938415527344,294.1499938964844,264.8500061035156,263.4564819335937,264.7402648925781,264.8500061035156,287.6740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620051504872665e-08,0.0010406619403511,-0.0268700756132602,0.0,0.0,0.0,-0.010077629238367,60.0,-16.239402770996094,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821105957031,0.0,0.0,9.76809678832069e-05,290.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3209228515625,0.0,0.0,0.000102862730273,290.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871765136719,0.0,0.0,7.597408693982288e-05,290.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.35455322265625,0.0,0.0,0.0001028627666528,291.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805847167969,0.0,0.0,0.0004879365151282,289.087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.74127197265625,264.8500061035156,287.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632636104901394e-08,0.0010407695081084,-0.0269030183553695,0.0,0.0,0.0,-0.0100838681682944,60.0,-16.235769271850586,-0.0,-7.385460065734152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699645996094,0.0,0.0,9.77205199887976e-05,290.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095703125,0.0,0.0,0.0001029043851303,290.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749389648437,0.0,0.0,7.600484968861565e-05,290.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427734375,0.0,0.0,0.0001029044215101,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684387207031,0.0,0.0,0.0004881341010332,289.07598876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7432861328125,264.8500061035156,287.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412014089524,1.0681914908161616e-08,0.0010411908151581,-0.0270320139825344,0.0,0.0,0.0,-0.0101082976907491,60.0,-16.231353759765625,-0.0,-7.391442125026515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699645996094,0.0,0.0,9.77205199887976e-05,290.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095703125,0.0,0.0,0.0001029043851303,290.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749389648437,0.0,0.0,7.600484968861565e-05,290.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427734375,0.0,0.0,0.0001029044215101,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684387207031,0.0,0.0,0.0004881341010332,289.07598876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7432861328125,264.8500061035156,287.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412014089524,1.0681914908161616e-08,0.0010411908151581,-0.0270320139825344,0.0,0.0,0.0,-0.0101082976907491,60.0,-16.231353759765625,-0.0,-7.391442125026515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577880859375,0.0,0.0,9.778630919754504e-05,290.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981872558594,0.0,0.0,0.0001029736667987,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3627319335937,0.0,0.0,7.60560214985162e-05,290.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309631347656,0.0,0.0,0.0001029736959026,291.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563232421875,0.0,0.0,0.0004884627414867,289.0640869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7452392578125,264.8500061035156,287.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419023456051,1.0763881341802062e-08,0.0010418915189802,-0.0272465702146291,0.0,0.0,0.0,-0.0101489312946796,60.0,-16.23145866394043,-0.0,-7.40139753929725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577880859375,0.0,0.0,9.778630919754504e-05,290.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981872558594,0.0,0.0,0.0001029736667987,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3627319335937,0.0,0.0,7.60560214985162e-05,290.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309631347656,0.0,0.0,0.0001029736959026,291.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563232421875,0.0,0.0,0.0004884627414867,289.0640869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7452392578125,264.8500061035156,287.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419023456051,1.0763881341802062e-08,0.0010418915189802,-0.0272465702146291,0.0,0.0,0.0,-0.0101489312946796,60.0,-16.23145866394043,-0.0,-7.40139753929725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456115722656,0.0,0.0,9.788132592802869e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867736816406,0.0,0.0,0.0001030737184919,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504943847656,0.0,0.0,7.612991612404585e-05,290.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3191223144531,0.0,0.0,0.0001030737548717,291.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441467285156,0.0,0.0,0.0004889373667538,289.0521545410156,294.1499938964844,264.8500061035156,263.4564819335937,264.7471618652344,264.8500061035156,287.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429145768284,1.0882261314293372e-08,0.0010429036337882,-0.02755643799901,0.0,0.0,0.0,-0.0102076167240738,60.0,-16.23651123046875,-0.0,-7.415787450781863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456115722656,0.0,0.0,9.788132592802869e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867736816406,0.0,0.0,0.0001030737184919,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504943847656,0.0,0.0,7.612991612404585e-05,290.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3191223144531,0.0,0.0,0.0001030737548717,291.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441467285156,0.0,0.0,0.0004889373667538,289.0521545410156,294.1499938964844,264.8500061035156,263.4564819335937,264.7471618652344,264.8500061035156,287.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429145768284,1.0882261314293372e-08,0.0010429036337882,-0.02755643799901,0.0,0.0,0.0,-0.0102076167240738,60.0,-16.23651123046875,-0.0,-7.415787450781863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334350585937,0.0,0.0,9.800206316867845e-05,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2753601074219,0.0,0.0,0.0001032008658512,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382263183594,0.0,0.0,7.622382690897211e-05,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072814941406,0.0,0.0,0.000103200902231,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320007324219,0.0,0.0,0.0004895404563285,289.04022216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7490539550781,264.8500061035156,287.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442009661346,1.1032693869594825e-08,0.001044189906679,-0.0279501918703317,0.0,0.0,0.0,-0.0102821914479136,60.0,-16.24566650390625,-0.0,-7.434093873825989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334350585937,0.0,0.0,9.800206316867845e-05,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2753601074219,0.0,0.0,0.0001032008658512,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382263183594,0.0,0.0,7.622382690897211e-05,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072814941406,0.0,0.0,0.000103200902231,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320007324219,0.0,0.0,0.0004895404563285,289.04022216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7490539550781,264.8500061035156,287.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442009661346,1.1032693869594825e-08,0.001044189906679,-0.0279501918703317,0.0,0.0,0.0,-0.0102821914479136,60.0,-16.24566650390625,-0.0,-7.434093873825989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32733154296875,0.0,0.0,9.807195601752028e-05,290.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696533203125,0.0,0.0,0.0001032744694384,290.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33209228515625,0.0,0.0,7.627819286426529e-05,290.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013610839844,0.0,0.0,0.0001032744985423,291.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3258972167969,0.0,0.0,0.0004898895858787,289.03424072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.75,264.8500061035156,287.6151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044945558533,1.111977709911116e-08,0.0010449344990774,-0.0281781237572431,0.0,0.0,0.0,-0.0103253619745373,60.0,-16.251895904541016,-0.0,-7.444701566328149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212280273437,0.0,0.0,9.814851364353672e-05,290.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.263916015625,0.0,0.0,0.0001033550797728,290.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3259582519531,0.0,0.0,7.633773202542216e-05,290.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29541015625,0.0,0.0,0.0001033551161526,291.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197937011719,0.0,0.0,0.0004902720102109,289.0282592773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7509155273437,264.8500061035156,287.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457611642777,1.1215156803245918e-08,0.0010457499884068,-0.0284277684986591,0.0,0.0,0.0,-0.0103726461529731,60.0,-16.259201049804688,-0.0,-7.456328177113394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090209960937,0.0,0.0,9.83203062787652e-05,290.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25244140625,0.0,0.0,0.000103535989183,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136901855469,0.0,0.0,7.647134771104902e-05,290.421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2835388183594,0.0,0.0,0.0001035360255627,291.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3076171875,0.0,0.0,0.0004911301657557,289.01629638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.75274658203125,264.8500061035156,287.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475915623828,1.142920158514471e-08,0.0010475801536813,-0.0289879832416772,0.0,0.0,0.0,-0.0104787563905119,60.0,-16.276790618896484,-0.0,-7.48245341242182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090209960937,0.0,0.0,9.83203062787652e-05,290.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25244140625,0.0,0.0,0.000103535989183,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136901855469,0.0,0.0,7.647134771104902e-05,290.421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2835388183594,0.0,0.0,0.0001035360255627,291.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3076171875,0.0,0.0,0.0004911301657557,289.01629638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.75274658203125,264.8500061035156,287.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475915623828,1.142920158514471e-08,0.0010475801536813,-0.0289879832416772,0.0,0.0,0.0,-0.0104787563905119,60.0,-16.276790618896484,-0.0,-7.48245341242182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967834472656,0.0,0.0,9.851110371528192e-05,290.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409362792969,0.0,0.0,0.0001037369074765,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013916015625,0.0,0.0,7.66197481425479e-05,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2716369628906,0.0,0.0,0.0001037369365803,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953796386719,0.0,0.0,0.0004920831997878,289.0042724609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7545471191406,264.8500061035156,287.58575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496244067326,1.1666915433750093e-08,0.0010496127652004,-0.0296101160347461,0.0,0.0,0.0,-0.0105966012924909,60.0,-16.298233032226562,-0.0,-7.51152100519903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967834472656,0.0,0.0,9.851110371528192e-05,290.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409362792969,0.0,0.0,0.0001037369074765,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013916015625,0.0,0.0,7.66197481425479e-05,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2716369628906,0.0,0.0,0.0001037369365803,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953796386719,0.0,0.0,0.0004920831997878,289.0042724609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7545471191406,264.8500061035156,287.58575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496244067326,1.1666915433750093e-08,0.0010496127652004,-0.0296101160347461,0.0,0.0,0.0,-0.0105966012924909,60.0,-16.298233032226562,-0.0,-7.51152100519903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845153808594,0.0,0.0,9.8718905064743e-05,290.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294006347656,0.0,0.0,0.0001039557319018,290.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890625,0.0,0.0,7.678136898903176e-05,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596740722656,0.0,0.0,0.0001039557682815,291.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831420898437,0.0,0.0,0.0004931212752126,288.99224853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7563171386719,264.8500061035156,287.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518383933231,1.1925828324876876e-08,0.0010518265189602,-0.0302876885980367,0.0,0.0,0.0,-0.0107249543070793,60.0,-16.322595596313477,-0.0,-7.54324460672251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845153808594,0.0,0.0,9.8718905064743e-05,290.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294006347656,0.0,0.0,0.0001039557319018,290.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890625,0.0,0.0,7.678136898903176e-05,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596740722656,0.0,0.0,0.0001039557682815,291.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831420898437,0.0,0.0,0.0004931212752126,288.99224853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7563171386719,264.8500061035156,287.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518383933231,1.1925828324876876e-08,0.0010518265189602,-0.0302876885980367,0.0,0.0,0.0,-0.0107249543070793,60.0,-16.322595596313477,-0.0,-7.54324460672251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.272216796875,0.0,0.0,9.894121467368676e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.21783447265625,0.0,0.0,0.000104189835838,290.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767028808594,0.0,0.0,7.695428212173283e-05,290.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477111816406,0.0,0.0,0.0001041898722178,291.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708435058594,0.0,0.0,0.0004942317609675,288.9801940917969,294.1499938964844,264.8500061035156,263.4564819335937,264.758056640625,264.8500061035156,287.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542070958763,1.2202812094130875e-08,0.0010541948722675,-0.0310125090181827,0.0,0.0,0.0,-0.0108622666448354,60.0,-16.34968376159668,-0.0,-7.57725615585514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.272216796875,0.0,0.0,9.894121467368676e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.21783447265625,0.0,0.0,0.000104189835838,290.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767028808594,0.0,0.0,7.695428212173283e-05,290.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477111816406,0.0,0.0,0.0001041898722178,291.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708435058594,0.0,0.0,0.0004942317609675,288.9801940917969,294.1499938964844,264.8500061035156,263.4564819335937,264.758056640625,264.8500061035156,287.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542070958763,1.2202812094130875e-08,0.0010541948722675,-0.0310125090181827,0.0,0.0,0.0,-0.0108622666448354,60.0,-16.34968376159668,-0.0,-7.57725615585514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660522460937,0.0,0.0,9.905884508043528e-05,290.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120056152344,0.0,0.0,0.0001043137090164,290.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705078125,0.0,0.0,7.704577001277357e-05,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2417297363281,0.0,0.0,0.0001043137381202,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26470947265625,0.0,0.0,0.0004948193090967,288.9741516113281,294.1499938964844,264.8500061035156,263.4564819335937,264.7589111328125,264.8500061035156,287.556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554603068158,1.2349371303344014e-08,0.0010554479667916,-0.0313960090279579,0.0,0.0,0.0,-0.0109349209815263,60.0,-16.364173889160156,-0.0,-7.595283335604108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,9.918239084072412e-05,290.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062072753906,0.0,0.0,0.0001044438104145,290.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2643127441406,0.0,0.0,7.71418635849841e-05,290.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357177734375,0.0,0.0,0.0001044438395183,291.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.258544921875,0.0,0.0,0.0004954364849254,288.9681091308594,294.1499938964844,264.8500061035156,263.4564819335937,264.759765625,264.8500061035156,287.5505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567766148597,1.2503304169797502e-08,0.0010567641584202,-0.0317987911403179,0.0,0.0,0.0,-0.0110112316906452,60.0,-16.379425048828125,-0.0,-7.614241326336926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2475280761719,0.0,0.0,9.944510384229945e-05,290.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1945495605469,0.0,0.0,0.0001047204568749,290.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2519226074219,0.0,0.0,7.734619430266321e-05,290.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22369384765625,0.0,0.0,0.0001047204932547,291.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462158203125,0.0,0.0,0.0004967487766407,288.9559631347656,294.1499938964844,264.8500061035156,263.4564819335937,264.761474609375,264.8500061035156,287.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830630780058529e-08,0.0010595628991723,-0.0326552242040634,0.0,0.0,0.0,-0.0111735016107559,60.0,-16.41252899169922,-0.0,-7.65463141760847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2475280761719,0.0,0.0,9.944510384229945e-05,290.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1945495605469,0.0,0.0,0.0001047204568749,290.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2519226074219,0.0,0.0,7.734619430266321e-05,290.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22369384765625,0.0,0.0,0.0001047204932547,291.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462158203125,0.0,0.0,0.0004967487766407,288.9559631347656,294.1499938964844,264.8500061035156,263.4564819335937,264.761474609375,264.8500061035156,287.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830630780058529e-08,0.0010595628991723,-0.0326552242040634,0.0,0.0,0.0,-0.0111735016107559,60.0,-16.41252899169922,-0.0,-7.65463141760847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351379394531,0.0,0.0,9.971624240279198e-05,290.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.182861328125,0.0,0.0,0.0001050059800036,290.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2394714355469,0.0,0.0,7.75570806581527e-05,290.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.21160888671875,0.0,0.0,0.0001050060091074,291.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2338562011719,0.0,0.0,0.0004981031524948,288.9438171386719,294.1499938964844,264.8500061035156,263.4564819335937,264.7631225585937,264.8500061035156,287.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624646674841,1.3168456547418828e-08,0.0010624515125527,-0.0335390530526638,0.0,0.0,0.0,-0.011340974830091,60.0,-16.447858810424805,-0.0,-7.696428383496824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351379394531,0.0,0.0,9.971624240279198e-05,290.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.182861328125,0.0,0.0,0.0001050059800036,290.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2394714355469,0.0,0.0,7.75570806581527e-05,290.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.21160888671875,0.0,0.0,0.0001050060091074,291.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2338562011719,0.0,0.0,0.0004981031524948,288.9438171386719,294.1499938964844,264.8500061035156,263.4564819335937,264.7631225585937,264.8500061035156,287.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624646674841,1.3168456547418828e-08,0.0010624515125527,-0.0335390530526638,0.0,0.0,0.0,-0.011340974830091,60.0,-16.447858810424805,-0.0,-7.696428383496824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2227478027344,0.0,0.0,9.99767435132526e-05,290.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.171142578125,0.0,0.0,0.0001052802981575,290.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269897460937,0.0,0.0,7.775968697387725e-05,290.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1994934082031,0.0,0.0,0.0001052803345373,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2214660644531,0.0,0.0,0.0004994044429622,288.9316101074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7647399902344,264.8500061035156,287.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652403580024,1.3493028916400364e-08,0.0010652268538251,-0.0343881361186504,0.0,0.0,0.0,-0.0115018794313073,60.0,-16.483091354370117,-0.0,-7.736693419246876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2227478027344,0.0,0.0,9.99767435132526e-05,290.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.171142578125,0.0,0.0,0.0001052802981575,290.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269897460937,0.0,0.0,7.775968697387725e-05,290.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1994934082031,0.0,0.0,0.0001052803345373,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2214660644531,0.0,0.0,0.0004994044429622,288.9316101074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7647399902344,264.8500061035156,287.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652403580024,1.3493028916400364e-08,0.0010652268538251,-0.0343881361186504,0.0,0.0,0.0,-0.0115018794313073,60.0,-16.483091354370117,-0.0,-7.736693419246876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2102966308594,0.0,0.0,0.000100202159956,290.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593933105469,0.0,0.0,0.0001055176762747,290.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2145080566406,0.0,0.0,7.793501572450623e-05,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1873779296875,0.0,0.0,0.0001055177053785,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2090148925781,0.0,0.0,0.0005005304119549,288.9193725585937,294.1499938964844,264.8500061035156,263.4564819335937,264.766357421875,264.8500061035156,287.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676422389224,1.3773886919921097e-08,0.0010676285019144,-0.0351228043437004,0.0,0.0,0.0,-0.0116411130875349,60.0,-16.514619827270508,-0.0,-7.771620147423165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2102966308594,0.0,0.0,0.000100202159956,290.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593933105469,0.0,0.0,0.0001055176762747,290.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2145080566406,0.0,0.0,7.793501572450623e-05,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1873779296875,0.0,0.0,0.0001055177053785,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2090148925781,0.0,0.0,0.0005005304119549,288.9193725585937,294.1499938964844,264.8500061035156,263.4564819335937,264.766357421875,264.8500061035156,287.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676422389224,1.3773886919921097e-08,0.0010676285019144,-0.0351228043437004,0.0,0.0,0.0,-0.0116411130875349,60.0,-16.514619827270508,-0.0,-7.771620147423165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040710449219,0.0,0.0,0.0001002935532596,290.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15350341796875,0.0,0.0,0.0001056139153661,290.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.208251953125,0.0,0.0,7.800609455443919e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1813049316406,0.0,0.0,0.0001056139444699,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027893066406,0.0,0.0,0.0005009869346395,288.91326904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.76715087890625,264.8500061035156,287.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686160530894,1.3887759386932432e-08,0.0010686021996662,-0.0354206524789333,0.0,0.0,0.0,-0.0116975642740726,60.0,-16.527687072753906,-0.0,-7.785803290971671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19781494140625,0.0,0.0,0.0001003686629701,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1476135253906,0.0,0.0,0.0001056930123013,290.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2019958496094,0.0,0.0,7.806452049408108e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752014160156,0.0,0.0,0.0001056930414051,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1965637207031,0.0,0.0,0.0005013621412217,288.9071350097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7679443359375,264.8500061035156,287.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694165248423,1.3981344970659393e-08,0.0010694025550037,-0.0356654338538646,0.0,0.0,0.0,-0.0117439590394496,60.0,-16.538612365722656,-0.0,-7.79746898160738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18536376953125,0.0,0.0,0.0001004546647891,290.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13580322265625,0.0,0.0,0.0001057835688698,290.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.189453125,0.0,0.0,7.813140109647065e-05,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630249023437,0.0,0.0,0.0001057835979736,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1841125488281,0.0,0.0,0.0005017917137593,288.8948669433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7694702148437,264.8500061035156,287.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703330626711,1.4088490374319916e-08,0.0010703189764171,-0.035945676267147,0.0,0.0,0.0,-0.0117970770224928,60.0,-16.551847457885742,-0.0,-7.8108357115525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
