time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709080,290.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18536376953125,0.0,0.0,0.0001004546647891,290.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13580322265625,0.0,0.0,0.0001057835688698,290.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.189453125,0.0,0.0,7.813140109647065e-05,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630249023437,0.0,0.0,0.0001057835979736,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1841125488281,0.0,0.0,0.0005017917137593,288.8948669433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7694702148437,264.8500061035156,287.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703330626711,1.4088490374319916e-08,0.0010703189764171,-0.035945676267147,0.0,0.0,0.0,-0.0117970770224928,60.0,-16.551847457885742,-0.0,-7.8108357115525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728820800781,0.0,0.0,0.0001004490914056,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239624023437,0.0,0.0,0.0001057777117239,290.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1769104003906,0.0,0.0,7.812707190169021e-05,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1508483886719,0.0,0.0,0.0001057777408277,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716613769531,0.0,0.0,0.0005017638904973,288.8825988769531,294.1499938964844,264.8500061035156,263.4564819335937,264.77099609375,264.8500061035156,287.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702739236876,1.40815510363268e-08,0.0010702598374336,-0.0359275229275226,0.0,0.0,0.0,-0.0117936376482248,60.0,-16.550222396850586,-0.0,-7.809969559957608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728820800781,0.0,0.0,0.0001004490914056,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239624023437,0.0,0.0,0.0001057777117239,290.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1769104003906,0.0,0.0,7.812707190169021e-05,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1508483886719,0.0,0.0,0.0001057777408277,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716613769531,0.0,0.0,0.0005017638904973,288.8825988769531,294.1499938964844,264.8500061035156,263.4564819335937,264.77099609375,264.8500061035156,287.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702739236876,1.40815510363268e-08,0.0010702598374336,-0.0359275229275226,0.0,0.0,0.0,-0.0117936376482248,60.0,-16.550222396850586,-0.0,-7.809969559957608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.160400390625,0.0,0.0,0.0001003777360892,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1121520996094,0.0,0.0,0.0001057025656336,290.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643981933594,0.0,0.0,7.807157089700922e-05,290.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.138671875,0.0,0.0,0.0001057025947375,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1592102050781,0.0,0.0,0.0005014074849896,288.8703308105469,294.1499938964844,264.8500061035156,263.4564819335937,264.7724914550781,264.8500061035156,287.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695138480514,1.399264082380114e-08,0.0010694998782128,-0.0356949791312217,0.0,0.0,0.0,-0.0117495628073811,60.0,-16.536165237426758,-0.0,-7.798877277309657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.160400390625,0.0,0.0,0.0001003777360892,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1121520996094,0.0,0.0,0.0001057025656336,290.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643981933594,0.0,0.0,7.807157089700922e-05,290.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.138671875,0.0,0.0,0.0001057025947375,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1592102050781,0.0,0.0,0.0005014074849896,288.8703308105469,294.1499938964844,264.8500061035156,263.4564819335937,264.7724914550781,264.8500061035156,287.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695138480514,1.399264082380114e-08,0.0010694998782128,-0.0356949791312217,0.0,0.0,0.0,-0.0117495628073811,60.0,-16.536165237426758,-0.0,-7.798877277309657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14794921875,0.0,0.0,0.0001002776771201,290.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.100341796875,0.0,0.0,0.0001055971952155,290.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1518859863281,0.0,0.0,7.799374725436792e-05,290.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264953613281,0.0,0.0,0.0001055972243193,291.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1467590332031,0.0,0.0,0.0005009076558053,288.8580627441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7739562988281,264.8500061035156,287.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684477165341,1.3867961001778896e-08,0.0010684338631108,-0.0353688672184944,0.0,0.0,0.0,-0.0116877537220716,60.0,-16.51395606994629,-0.0,-7.783336286593112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14794921875,0.0,0.0,0.0001002776771201,290.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.100341796875,0.0,0.0,0.0001055971952155,290.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1518859863281,0.0,0.0,7.799374725436792e-05,290.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264953613281,0.0,0.0,0.0001055972243193,291.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1467590332031,0.0,0.0,0.0005009076558053,288.8580627441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7739562988281,264.8500061035156,287.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684477165341,1.3867961001778896e-08,0.0010684338631108,-0.0353688672184944,0.0,0.0,0.0,-0.0116877537220716,60.0,-16.51395606994629,-0.0,-7.783336286593112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1417236328125,0.0,0.0,0.0001002182034426,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09442138671875,0.0,0.0,0.0001055345710483,290.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1456298828125,0.0,0.0,7.794749399181455e-05,290.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.12042236328125,0.0,0.0,0.0001055346001521,291.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405639648437,0.0,0.0,0.000500610563904,288.8519592285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7746887207031,264.8500061035156,287.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678140679374,1.3793858499866474e-08,0.0010678002145141,-0.0351750403642654,0.0,0.0,0.0,-0.0116510186344385,60.0,-16.501014709472656,-0.0,-7.774106336455588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.135498046875,0.0,0.0,0.0001001544733298,290.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885314941406,0.0,0.0,0.0001054674576153,290.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.139404296875,0.0,0.0,7.789792289258912e-05,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1143493652344,0.0,0.0,0.0001054674867191,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.13433837890625,0.0,0.0,0.0005002922262065,288.8458251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.775390625,264.8500061035156,287.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671350173652,1.3714448243717925e-08,0.0010671212803572,-0.0349673256278038,0.0,0.0,0.0,-0.0116116516292095,60.0,-16.48727798461914,-0.0,-7.764221265915695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1230773925781,0.0,0.0,0.0001000141419353,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.07672119140625,0.0,0.0,0.0001053196829161,290.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1269226074219,0.0,0.0,7.778877625241876e-05,290.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1022033691406,0.0,0.0,0.0001053197120199,291.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219482421875,0.0,0.0,0.0004995912313461,288.8336181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7767944335937,264.8500061035156,287.4212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539597887302081e-08,0.0010656262747943,-0.0345099531114101,0.0,0.0,0.0,-0.0115249715745449,60.0,-16.457305908203125,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1230773925781,0.0,0.0,0.0001000141419353,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.07672119140625,0.0,0.0,0.0001053196829161,290.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1269226074219,0.0,0.0,7.778877625241876e-05,290.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1022033691406,0.0,0.0,0.0001053197120199,291.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219482421875,0.0,0.0,0.0004995912313461,288.8336181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7767944335937,264.8500061035156,287.4212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539597887302081e-08,0.0010656262747943,-0.0345099531114101,0.0,0.0,0.0,-0.0115249715745449,60.0,-16.457305908203125,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1106872558594,0.0,0.0,9.986165969166903e-05,290.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06494140625,0.0,0.0,0.0001051591170835,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1144714355469,0.0,0.0,7.767017814330757e-05,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.090087890625,0.0,0.0,0.0001051591461873,291.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10955810546875,0.0,0.0,0.000498829584103,288.8214111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7781677246094,264.8500061035156,287.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.3349612082436124e-08,0.0010640018153935,-0.0340129658579826,0.0,0.0,0.0,-0.0114307878538966,60.0,-16.424758911132812,-0.0,-7.7188886393742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1106872558594,0.0,0.0,9.986165969166903e-05,290.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06494140625,0.0,0.0,0.0001051591170835,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1144714355469,0.0,0.0,7.767017814330757e-05,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.090087890625,0.0,0.0,0.0001051591461873,291.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10955810546875,0.0,0.0,0.000498829584103,288.8214111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7781677246094,264.8500061035156,287.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.3349612082436124e-08,0.0010640018153935,-0.0340129658579826,0.0,0.0,0.0,-0.0114307878538966,60.0,-16.424758911132812,-0.0,-7.7188886393742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.09832763671875,0.0,0.0,9.970335668185726e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531616210937,0.0,0.0,0.0001049924176186,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10205078125,0.0,0.0,7.754705438856035e-05,290.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0779724121094,0.0,0.0,0.0001049924467224,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0971984863281,0.0,0.0,0.0004980388330295,288.8092041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.779541015625,264.8500061035156,287.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.315236985988122e-08,0.0010623153066262,-0.033496968448162,0.0,0.0,0.0,-0.0113330073654651,60.0,-16.39084243774414,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.09832763671875,0.0,0.0,9.970335668185726e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531616210937,0.0,0.0,0.0001049924176186,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10205078125,0.0,0.0,7.754705438856035e-05,290.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0779724121094,0.0,0.0,0.0001049924467224,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0971984863281,0.0,0.0,0.0004980388330295,288.8092041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.779541015625,264.8500061035156,287.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.315236985988122e-08,0.0010623153066262,-0.033496968448162,0.0,0.0,0.0,-0.0113330073654651,60.0,-16.39084243774414,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859680175781,0.0,0.0,9.95438822428696e-05,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414123535156,0.0,0.0,0.0001048244739649,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08966064453125,0.0,0.0,7.742302113911137e-05,290.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658874511719,0.0,0.0,0.0001048245030688,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848693847656,0.0,0.0,0.0004972422029823,288.79705810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7808532714844,264.8500061035156,287.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953662142933808e-08,0.0010606162250041,-0.032977107912302,0.0,0.0,0.0,-0.0112344995141029,60.0,-16.356264114379883,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859680175781,0.0,0.0,9.95438822428696e-05,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414123535156,0.0,0.0,0.0001048244739649,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08966064453125,0.0,0.0,7.742302113911137e-05,290.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658874511719,0.0,0.0,0.0001048245030688,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848693847656,0.0,0.0,0.0004972422029823,288.79705810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7808532714844,264.8500061035156,287.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953662142933808e-08,0.0010606162250041,-0.032977107912302,0.0,0.0,0.0,-0.0112344995141029,60.0,-16.356264114379883,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798034667969,0.0,0.0,9.946480713551864e-05,290.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355224609375,0.0,0.0,0.000104741215182,290.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834655761719,0.0,0.0,7.736151746939868e-05,290.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.05987548828125,0.0,0.0,0.0001047412370098,291.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787048339844,0.0,0.0,0.0004968472057953,288.7909851074219,294.1499938964844,264.8500061035156,263.4564819335937,264.781494140625,264.8500061035156,287.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855142728085413e-08,0.0010597738437354,-0.0327193550765514,0.0,0.0,0.0,-0.0111856590956449,60.0,-16.338964462280273,-0.0,-7.65765975074828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736389160156,0.0,0.0,9.938738367054611e-05,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296630859375,0.0,0.0,0.0001046596808009,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772705078125,0.0,0.0,7.73013016441837e-05,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538330078125,0.0,0.0,0.0001046597099048,291.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0725402832031,0.0,0.0,0.0004964604740962,288.784912109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7821350097656,264.8500061035156,287.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758673229029682e-08,0.0010589489247649,-0.0324669554829597,0.0,0.0,0.0,-0.0111378356814384,60.0,-16.321819305419922,-0.0,-7.645742527984113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613098144531,0.0,0.0,9.923717880155893e-05,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179138183594,0.0,0.0,0.0001045015014824,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649108886719,0.0,0.0,7.718447159277275e-05,290.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0417785644531,0.0,0.0,0.0001045015305862,291.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06024169921875,0.0,0.0,0.0004957101191394,288.77276611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7834167480469,264.8500061035156,287.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.28809356689453,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613098144531,0.0,0.0,9.923717880155893e-05,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179138183594,0.0,0.0,0.0001045015014824,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649108886719,0.0,0.0,7.718447159277275e-05,290.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0417785644531,0.0,0.0,0.0001045015305862,291.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06024169921875,0.0,0.0,0.0004957101191394,288.77276611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7834167480469,264.8500061035156,287.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.28809356689453,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0490417480469,0.0,0.0,9.909640357363968e-05,290.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0061950683594,0.0,0.0,0.000104353261122,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0525817871094,0.0,0.0,7.707498298259452e-05,290.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0297546386719,0.0,0.0,0.0001043532902258,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0479736328125,0.0,0.0,0.0004950069705955,288.7606506347656,294.1499938964844,264.8500061035156,263.4564819335937,264.7846374511719,264.8500061035156,287.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.255775451660156,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0490417480469,0.0,0.0,9.909640357363968e-05,290.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0061950683594,0.0,0.0,0.000104353261122,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0525817871094,0.0,0.0,7.707498298259452e-05,290.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0297546386719,0.0,0.0,0.0001043532902258,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0479736328125,0.0,0.0,0.0004950069705955,288.7606506347656,294.1499938964844,264.8500061035156,263.4564819335937,264.7846374511719,264.8500061035156,287.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.255775451660156,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0367736816406,0.0,0.0,9.896409756038338e-05,290.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945068359375,0.0,0.0,0.0001042139410856,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0402526855469,0.0,0.0,7.697207183809951e-05,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177307128906,0.0,0.0,0.0001042139629134,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.03570556640625,0.0,0.0,0.0004943460808135,288.7485656738281,294.1499938964844,264.8500061035156,263.4564819335937,264.7858581542969,264.8500061035156,287.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.224699020385742,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0367736816406,0.0,0.0,9.896409756038338e-05,290.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945068359375,0.0,0.0,0.0001042139410856,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0402526855469,0.0,0.0,7.697207183809951e-05,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177307128906,0.0,0.0,0.0001042139629134,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.03570556640625,0.0,0.0,0.0004943460808135,288.7485656738281,294.1499938964844,264.8500061035156,263.4564819335937,264.7858581542969,264.8500061035156,287.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.224699020385742,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245056152344,0.0,0.0,9.884159226203336e-05,290.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9827880859375,0.0,0.0,0.0001040849383571,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279541015625,0.0,0.0,7.687679317314178e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057373046875,0.0,0.0,0.0001040849601849,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234680175781,0.0,0.0,0.0004937341436743,288.7364807128906,294.1499938964844,264.8500061035156,263.4564819335937,264.7870483398437,264.8500061035156,287.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078628763845245e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.19540023803711,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245056152344,0.0,0.0,9.884159226203336e-05,290.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9827880859375,0.0,0.0,0.0001040849383571,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279541015625,0.0,0.0,7.687679317314178e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057373046875,0.0,0.0,0.0001040849601849,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234680175781,0.0,0.0,0.0004937341436743,288.7364807128906,294.1499938964844,264.8500061035156,263.4564819335937,264.7870483398437,264.8500061035156,287.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078628763845245e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.19540023803711,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184020996094,0.0,0.0,9.878265700535847e-05,290.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9769592285156,0.0,0.0,0.0001040228744386,290.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218200683594,0.0,0.0,7.683095464017242e-05,290.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9997253417969,0.0,0.0,0.0001040228962665,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0173645019531,0.0,0.0,0.0004934397293254,288.73046875,294.1499938964844,264.8500061035156,263.4564819335937,264.78765869140625,264.8500061035156,287.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.181188583374023,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.01226806640625,0.0,0.0,9.872562804957852e-05,290.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710998535156,0.0,0.0,0.0001039628186845,290.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01568603515625,0.0,0.0,7.678660040255636e-05,290.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9937438964844,0.0,0.0,0.0001039628405123,291.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0112609863281,0.0,0.0,0.0004931548610329,288.72442626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7882385253906,264.8500061035156,287.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.16730308532715,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00006103515625,0.0,0.0,9.86156883300282e-05,290.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9594116210937,0.0,0.0,0.0001038470509229,290.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00341796875,0.0,0.0,7.670109334867448e-05,290.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.98175048828125,0.0,0.0,0.0001038470727507,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9990539550781,0.0,0.0,0.0004926056717522,288.7123718261719,294.1499938964844,264.8500061035156,263.4564819335937,264.78936767578125,264.8500061035156,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.14029312133789,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00006103515625,0.0,0.0,9.86156883300282e-05,290.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9594116210937,0.0,0.0,0.0001038470509229,290.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00341796875,0.0,0.0,7.670109334867448e-05,290.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.98175048828125,0.0,0.0,0.0001038470727507,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9990539550781,0.0,0.0,0.0004926056717522,288.7123718261719,294.1499938964844,264.8500061035156,263.4564819335937,264.78936767578125,264.8500061035156,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.14029312133789,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98785400390625,0.0,0.0,9.85121150733903e-05,290.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94775390625,0.0,0.0,0.0001037379843182,290.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9911804199219,0.0,0.0,7.662053394597024e-05,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96978759765625,0.0,0.0,0.0001037380061461,291.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9868469238281,0.0,0.0,0.000492088322062,288.7003479003906,294.1499938964844,264.8500061035156,263.4564819335937,264.7904968261719,264.8500061035156,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668111810081427e-08,0.001049623824656,-0.0296132452785968,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.11430549621582,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98785400390625,0.0,0.0,9.85121150733903e-05,290.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94775390625,0.0,0.0,0.0001037379843182,290.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9911804199219,0.0,0.0,7.662053394597024e-05,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96978759765625,0.0,0.0,0.0001037380061461,291.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9868469238281,0.0,0.0,0.000492088322062,288.7003479003906,294.1499938964844,264.8500061035156,263.4564819335937,264.7904968261719,264.8500061035156,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668111810081427e-08,0.001049623824656,-0.0296132452785968,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.11430549621582,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9756774902344,0.0,0.0,9.841511928243564e-05,290.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93609619140625,0.0,0.0,0.0001036358371493,290.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789428710937,0.0,0.0,7.654508954146877e-05,290.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9578552246094,0.0,0.0,0.0001036358589772,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97467041015625,0.0,0.0,0.0004916038014926,288.6883239746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7915954589844,264.8500061035156,287.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.089462280273438,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9756774902344,0.0,0.0,9.841511928243564e-05,290.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93609619140625,0.0,0.0,0.0001036358371493,290.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789428710937,0.0,0.0,7.654508954146877e-05,290.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9578552246094,0.0,0.0,0.0001036358589772,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97467041015625,0.0,0.0,0.0004916038014926,288.6883239746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7915954589844,264.8500061035156,287.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.089462280273438,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635009765625,0.0,0.0,9.832579962676392e-05,290.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244384765625,0.0,0.0,0.0001035417881212,290.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667358398437,0.0,0.0,7.647562597412616e-05,290.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9458923339844,0.0,0.0,0.000103541809949,291.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9625244140625,0.0,0.0,0.0004911576397716,288.6763000488281,294.1499938964844,264.8500061035156,263.4564819335937,264.79266357421875,264.8500061035156,287.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435972169238084e-08,0.0010476388270035,-0.0290057025849819,0.0,0.0,0.0,-0.0104821166023612,60.0,-16.065780639648438,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635009765625,0.0,0.0,9.832579962676392e-05,290.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244384765625,0.0,0.0,0.0001035417881212,290.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667358398437,0.0,0.0,7.647562597412616e-05,290.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9458923339844,0.0,0.0,0.000103541809949,291.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9625244140625,0.0,0.0,0.0004911576397716,288.6763000488281,294.1499938964844,264.8500061035156,263.4564819335937,264.79266357421875,264.8500061035156,287.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435972169238084e-08,0.0010476388270035,-0.0290057025849819,0.0,0.0,0.0,-0.0104821166023612,60.0,-16.065780639648438,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573974609375,0.0,0.0,9.828351176111028e-05,290.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9186096191406,0.0,0.0,0.0001034972519846,290.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96063232421875,0.0,0.0,7.644273136975244e-05,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93994140625,0.0,0.0,0.0001034972738125,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564514160156,0.0,0.0,0.0004909464041702,288.6703186035156,294.1499938964844,264.8500061035156,263.4564819335937,264.793212890625,264.8500061035156,287.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383278319954115e-08,0.001047188299708,-0.0288677886128425,0.0,0.0,0.0,-0.0104559939354658,60.0,-16.05438804626465,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9513244628906,0.0,0.0,9.824360313359648e-05,290.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.91278076171875,0.0,0.0,0.0001034552260534,290.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9545288085937,0.0,0.0,7.641169213457033e-05,290.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339599609375,0.0,0.0,0.0001034552478813,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.95037841796875,0.0,0.0,0.0004907470429316,288.664306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7937316894531,264.8500061035156,287.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333556315662465e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.043352127075195,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
