time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711420,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9391784667969,0.0,0.0,9.816915553528816e-05,290.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.901123046875,0.0,0.0,0.0001033768348861,290.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423217773437,0.0,0.0,7.635379006387666e-05,290.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92205810546875,0.0,0.0,0.000103376856714,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.938232421875,0.0,0.0,0.0004903752123937,288.6523132324219,294.1499938964844,264.8500061035156,263.4564819335937,264.7947692871094,264.8500061035156,287.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.028494881466031,0.0,0.0,0.0,-0.0103853615000844,60.0,-16.02214241027832,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9391784667969,0.0,0.0,9.816915553528816e-05,290.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.901123046875,0.0,0.0,0.0001033768348861,290.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423217773437,0.0,0.0,7.635379006387666e-05,290.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92205810546875,0.0,0.0,0.000103376856714,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.938232421875,0.0,0.0,0.0004903752123937,288.6523132324219,294.1499938964844,264.8500061035156,263.4564819335937,264.7947692871094,264.8500061035156,287.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.028494881466031,0.0,0.0,0.0,-0.0103853615000844,60.0,-16.02214241027832,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92706298828125,0.0,0.0,9.810237679630518e-05,290.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8894958496094,0.0,0.0,0.0001033065127558,290.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301452636719,0.0,0.0,7.630185427842662e-05,290.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9101257324219,0.0,0.0,0.0001033065345836,291.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261169433594,0.0,0.0,0.000490041624289,288.6403503417969,294.1499938964844,264.8500061035156,263.4564819335937,264.7957763671875,264.8500061035156,287.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157595736221992e-08,0.0010452584829181,-0.0282771103084087,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.00220489501953,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92706298828125,0.0,0.0,9.810237679630518e-05,290.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8894958496094,0.0,0.0,0.0001033065127558,290.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301452636719,0.0,0.0,7.630185427842662e-05,290.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9101257324219,0.0,0.0,0.0001033065345836,291.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261169433594,0.0,0.0,0.000490041624289,288.6403503417969,294.1499938964844,264.8500061035156,263.4564819335937,264.7957763671875,264.8500061035156,287.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157595736221992e-08,0.0010452584829181,-0.0282771103084087,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.00220489501953,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149169921875,0.0,0.0,9.804288856685162e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778381347656,0.0,0.0,0.0001032438594847,290.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179992675781,0.0,0.0,7.625557918800041e-05,290.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982238769531,0.0,0.0,0.0001032438813126,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140014648437,0.0,0.0,0.0004897444159723,288.6283569335937,294.1499938964844,264.8500061035156,263.4564819335937,264.7967834472656,264.8500061035156,287.2214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346658895698e-08,0.0010446246014907,-0.0280830860137939,0.0,0.0,0.0,-0.0103073650971055,60.0,-15.983471870422363,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149169921875,0.0,0.0,9.804288856685162e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778381347656,0.0,0.0,0.0001032438594847,290.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179992675781,0.0,0.0,7.625557918800041e-05,290.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982238769531,0.0,0.0,0.0001032438813126,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140014648437,0.0,0.0,0.0004897444159723,288.6283569335937,294.1499938964844,264.8500061035156,263.4564819335937,264.7967834472656,264.8500061035156,287.2214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346658895698e-08,0.0010446246014907,-0.0280830860137939,0.0,0.0,0.0,-0.0103073650971055,60.0,-15.983471870422363,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9028015136719,0.0,0.0,9.799085091799498e-05,290.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8662109375,0.0,0.0,0.0001031890642479,290.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.90582275390625,0.0,0.0,7.621510303579271e-05,290.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863220214844,0.0,0.0,0.0001031890860758,291.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9018859863281,0.0,0.0,0.0004894845187664,288.61639404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7977600097656,264.8500061035156,287.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.101863222885413e-08,0.0010440702317282,-0.0279133841395378,0.0,0.0,0.0,-0.0102752232924103,60.0,-15.966009140014648,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9028015136719,0.0,0.0,9.799085091799498e-05,290.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8662109375,0.0,0.0,0.0001031890642479,290.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.90582275390625,0.0,0.0,7.621510303579271e-05,290.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863220214844,0.0,0.0,0.0001031890860758,291.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9018859863281,0.0,0.0,0.0004894845187664,288.61639404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7977600097656,264.8500061035156,287.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.101863222885413e-08,0.0010440702317282,-0.0279133841395378,0.0,0.0,0.0,-0.0102752232924103,60.0,-15.966009140014648,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8967590332031,0.0,0.0,9.796704398468135e-05,290.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603820800781,0.0,0.0,0.000103163998574,290.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8997497558594,0.0,0.0,7.619659299962223e-05,290.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88037109375,0.0,0.0,0.0001031640204018,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8958435058594,0.0,0.0,0.0004893656005151,288.6104431152344,294.1499938964844,264.8500061035156,263.4564819335937,264.7982482910156,264.8500061035156,287.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438276221975,1.0988975063241924e-08,0.0010438165627419,-0.0278357584029436,0.0,0.0,0.0,-0.0102605205029249,60.0,-15.95765209197998,-0.0,-7.42877119819241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907165527344,0.0,0.0,9.794565266929568e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8545837402344,0.0,0.0,0.0001031414722092,290.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8936767578125,0.0,0.0,7.617995288455859e-05,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744201660156,0.0,0.0,0.0001031414940371,291.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8898010253906,0.0,0.0,0.0004892587312497,288.6044616699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7987060546875,264.8500061035156,287.1981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.0962319940688305e-08,0.0010435887379571,-0.0277659893035888,0.0,0.0,0.0,-0.0102473068982362,60.0,-15.94970703125,-0.0,-7.425526860060927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87860107421875,0.0,0.0,9.79068281594664e-05,290.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8429260253906,0.0,0.0,0.0001031005886034,290.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8815612792969,0.0,0.0,7.614975766045973e-05,290.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.862548828125,0.0,0.0,0.0001031006104312,291.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8777160644531,0.0,0.0,0.0004890648415312,288.5924987792969,294.1499938964844,264.8500061035156,263.4564819335937,264.7996520996094,264.8500061035156,287.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431751143187,-0.0276393759995698,0.0,0.0,0.0,-0.010223327204585,60.0,-15.93448257446289,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87860107421875,0.0,0.0,9.79068281594664e-05,290.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8429260253906,0.0,0.0,0.0001031005886034,290.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8815612792969,0.0,0.0,7.614975766045973e-05,290.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.862548828125,0.0,0.0,0.0001031006104312,291.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8777160644531,0.0,0.0,0.0004890648415312,288.5924987792969,294.1499938964844,264.8500061035156,263.4564819335937,264.7996520996094,264.8500061035156,287.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431751143187,-0.0276393759995698,0.0,0.0,0.0,-0.010223327204585,60.0,-15.93448257446289,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86651611328125,0.0,0.0,9.787402814254163e-05,290.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.831298828125,0.0,0.0,0.0001030660496326,290.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8694152832031,0.0,0.0,7.612424087710679e-05,290.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85064697265625,0.0,0.0,0.0001030660641845,291.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656311035156,0.0,0.0,0.000488900928758,288.58056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.8005676269531,264.8500061035156,287.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873074884898417e-08,0.0010428255191072,-0.0275323893874883,0.0,0.0,0.0,-0.0102030644193291,60.0,-15.920272827148438,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86651611328125,0.0,0.0,9.787402814254163e-05,290.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.831298828125,0.0,0.0,0.0001030660496326,290.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8694152832031,0.0,0.0,7.612424087710679e-05,290.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85064697265625,0.0,0.0,0.0001030660641845,291.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656311035156,0.0,0.0,0.000488900928758,288.58056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.8005676269531,264.8500061035156,287.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873074884898417e-08,0.0010428255191072,-0.0275323893874883,0.0,0.0,0.0,-0.0102030644193291,60.0,-15.920272827148438,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8544311523437,0.0,0.0,9.784669964574276e-05,290.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8196716308594,0.0,0.0,0.0001030372732202,290.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572998046875,0.0,0.0,7.610298780491576e-05,290.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8387756347656,0.0,0.0,0.0001030372877721,291.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8535461425781,0.0,0.0,0.0004887644317932,288.568603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.8014831542969,264.8500061035156,287.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839025677000793e-08,0.0010425343643873,-0.0274432636797428,0.0,0.0,0.0,-0.0101861841976642,60.0,-15.906978607177734,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8544311523437,0.0,0.0,9.784669964574276e-05,290.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8196716308594,0.0,0.0,0.0001030372732202,290.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572998046875,0.0,0.0,7.610298780491576e-05,290.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8387756347656,0.0,0.0,0.0001030372877721,291.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8535461425781,0.0,0.0,0.0004887644317932,288.568603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.8014831542969,264.8500061035156,287.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839025677000793e-08,0.0010425343643873,-0.0274432636797428,0.0,0.0,0.0,-0.0101861841976642,60.0,-15.906978607177734,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84234619140625,0.0,0.0,9.78249663603492e-05,290.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8080444335937,0.0,0.0,0.0001030143830575,290.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8451843261719,0.0,0.0,7.608608575537801e-05,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.826904296875,0.0,0.0,0.0001030144048854,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84149169921875,0.0,0.0,0.0004886558745056,288.5566711425781,294.1499938964844,264.8500061035156,263.4564819335937,264.8023681640625,264.8500061035156,287.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811943340627296e-08,0.0010423028143122,-0.0273723751306533,0.0,0.0,0.0,-0.0101727582514286,60.0,-15.894671440124512,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84234619140625,0.0,0.0,9.78249663603492e-05,290.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8080444335937,0.0,0.0,0.0001030143830575,290.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8451843261719,0.0,0.0,7.608608575537801e-05,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.826904296875,0.0,0.0,0.0001030144048854,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84149169921875,0.0,0.0,0.0004886558745056,288.5566711425781,294.1499938964844,264.8500061035156,263.4564819335937,264.8023681640625,264.8500061035156,287.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811943340627296e-08,0.0010423028143122,-0.0273723751306533,0.0,0.0,0.0,-0.0101727582514286,60.0,-15.894671440124512,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363037109375,0.0,0.0,9.781575499800964e-05,290.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8022155761719,0.0,0.0,0.000103004684206,290.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.839111328125,0.0,0.0,7.607891893712804e-05,290.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8209533691406,0.0,0.0,0.0001030047060339,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.83544921875,0.0,0.0,0.0004886098904535,288.5507202148437,294.1499938964844,264.8500061035156,263.4564819335937,264.8028259277344,264.8500061035156,287.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800468963623189e-08,0.0010422046761959,-0.027342339977622,0.0,0.0,0.0,-0.0101670706644654,60.0,-15.88881778717041,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.83026123046875,0.0,0.0,9.780780965229496e-05,290.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7964172363281,0.0,0.0,0.0001029963168548,290.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.83306884765625,0.0,0.0,7.60727416491136e-05,290.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8150329589844,0.0,0.0,0.0001029963386827,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8294372558594,0.0,0.0,0.0004885701928287,288.54473876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.8032531738281,264.8500061035156,287.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421307524666,1.0790566662421952e-08,0.001042120042257,-0.0273164212703704,0.0,0.0,0.0,-0.0101621616631746,60.0,-15.883172988891602,-0.0,-7.404639745800523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182067871094,0.0,0.0,9.779535321285948e-05,290.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7847595214844,0.0,0.0,0.0001029831983032,290.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8209533691406,0.0,0.0,7.60630500735715e-05,290.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8031311035156,0.0,0.0,0.0001029832128551,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173522949219,0.0,0.0,0.0004885079688392,288.5328063964844,294.1499938964844,264.8500061035156,263.4564819335937,264.8041076660156,264.8500061035156,287.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775042191824014e-08,0.0010419872123748,-0.0272757839411497,0.0,0.0,0.0,-0.010154465213418,60.0,-15.872435569763184,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182067871094,0.0,0.0,9.779535321285948e-05,290.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7847595214844,0.0,0.0,0.0001029831983032,290.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8209533691406,0.0,0.0,7.60630500735715e-05,290.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8031311035156,0.0,0.0,0.0001029832128551,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173522949219,0.0,0.0,0.0004885079688392,288.5328063964844,294.1499938964844,264.8500061035156,263.4564819335937,264.8041076660156,264.8500061035156,287.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775042191824014e-08,0.0010419872123748,-0.0272757839411497,0.0,0.0,0.0,-0.010154465213418,60.0,-15.872435569763184,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8061218261719,0.0,0.050000000745058,9.778656385606156e-05,290.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77313232421875,0.0,0.050000000745058,0.0001029739432851,290.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8088684082031,0.0,0.050000000745058,7.605621794937178e-05,290.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.791259765625,0.0,0.050000000745058,0.000102973965113,291.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8052978515625,0.0,0.050000000745058,0.0004884640802629,288.5209045410156,291.1499938964844,264.8500061035156,263.4564819335937,264.8049621582031,264.8500061035156,287.1167907714844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409272826595e-08,0.001041893614456,-0.0272471215575933,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.86237335205078,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8061218261719,0.0,0.050000000745058,9.778656385606156e-05,290.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77313232421875,0.0,0.050000000745058,0.0001029739432851,290.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8088684082031,0.0,0.050000000745058,7.605621794937178e-05,290.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.791259765625,0.0,0.050000000745058,0.000102973965113,291.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8052978515625,0.0,0.050000000745058,0.0004884640802629,288.5209045410156,291.1499938964844,264.8500061035156,263.4564819335937,264.8049621582031,264.8500061035156,287.1167907714844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409272826595e-08,0.001041893614456,-0.0272471215575933,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.86237335205078,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6507263183594,0.6412361264228821,0.050000000745058,0.0408187918365001,290.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439208984375,0.6412361264228821,0.050000000745058,0.0429841540753841,290.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6513061523437,0.6412361264228821,0.050000000745058,0.0317479483783245,290.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6476745605469,0.6412361264228821,0.050000000745058,0.0429841540753841,291.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65057373046875,0.6412361264228821,0.050000000745058,0.2038983106613159,287.4463195800781,291.1499938964844,264.8503112792969,263.4566955566406,283.90692138671875,286.67352294921875,286.97882080078125,1.0,0.1097034960985183,0.1332587152719497,0.1332587152719497,1.0,1.0,-0.4348852932453155,0.0057006427086889,0.4291846454143524,-0.0700948983430862,0.0,0.0,0.0,10.2030611038208,60.0,-188.38400268554688,-0.0,12.271135330200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9554748535156,0.6377261877059937,0.050000000745058,0.0452138520777225,290.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9551086425781,0.6377261877059937,0.050000000745058,0.0476123616099357,290.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9555053710937,0.6377261877059937,0.050000000745058,0.0351663269102573,290.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.955322265625,0.6377261877059937,0.050000000745058,0.0476123616099357,291.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9554748535156,0.6377261877059937,0.050000000745058,0.2258525490760803,286.9109191894531,291.1499938964844,264.8511962890625,263.4573059082031,286.6808166503906,291.04180908203125,286.840087890625,1.0,0.1210774034261703,0.2665174305438995,0.2665174305438995,1.0,1.0,-0.4817638099193573,0.0350531041622161,0.4467107057571411,-0.0463666208088398,0.0,0.0,0.0,12.528308868408203,60.0,-101.24559783935548,-0.0,16.669498443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8039855957031,0.5749996304512024,0.050000000745058,0.0456580035388469,290.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8039855957031,0.5749996304512024,0.050000000745058,0.0480800792574882,290.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8039855957031,0.5749996304512024,0.050000000745058,0.0355117805302143,290.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8039855957031,0.5749996304512024,0.050000000745058,0.0480800792574882,291.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8039855957031,0.5749996304512024,0.050000000745058,0.2280711829662323,286.7982177734375,291.1499938964844,264.85467529296875,263.4596862792969,284.1381530761719,291.1614685058594,286.7240905761719,1.0,0.1405604481697082,0.5330348610877991,0.5330348610877991,1.0,1.0,-0.4864982664585113,0.1418971270322799,0.3446011543273926,0.0595921762287616,0.0,0.0,0.0,20.069738388061523,60.0,-454.96685791015625,-0.0,23.1666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8039855957031,0.5749996304512024,0.050000000745058,0.0456580035388469,290.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8039855957031,0.5749996304512024,0.050000000745058,0.0480800792574882,290.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8039855957031,0.5749996304512024,0.050000000745058,0.0355117805302143,290.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8039855957031,0.5749996304512024,0.050000000745058,0.0480800792574882,291.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8039855957031,0.5749996304512024,0.050000000745058,0.2280711829662323,286.7982177734375,291.1499938964844,264.85467529296875,263.4596862792969,284.1381530761719,291.1614685058594,286.7240905761719,1.0,0.1405604481697082,0.5330348610877991,0.5330348610877991,1.0,1.0,-0.4864982664585113,0.1418971270322799,0.3446011543273926,0.0595921762287616,0.0,0.0,0.0,20.069738388061523,60.0,-454.96685791015625,-0.0,23.1666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54425048828125,0.5524849891662598,0.050000000745058,0.0457951724529266,290.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.54425048828125,0.5524849891662598,0.050000000745058,0.0482245236635208,290.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54425048828125,0.5524849891662598,0.050000000745058,0.0356184691190719,290.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54425048828125,0.5524849891662598,0.050000000745058,0.0482245236635208,291.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54425048828125,0.5524849891662598,0.050000000745058,0.2287563681602478,286.50927734375,291.1499938964844,264.85723876953125,263.4614562988281,281.9944763183594,291.1542358398437,286.2548217773437,1.0,0.1489530652761459,0.6662936210632324,0.6662936210632324,1.0,1.0,-0.4879598319530487,0.1759776622056961,0.3119821846485138,0.0933771803975105,0.0,0.0,0.0,23.741641998291016,60.0,-1096.2171630859375,-0.0,26.312726974487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4724426269531,297.1499938964844,293.1499938964844,0.0010386437643319,-93.64189910888672,287.4024658203125,0.5351282954216003,0.050000000745058,0.0459260791540145,290.4693908691406,297.1499938964844,293.1499938964844,0.0008526900201104,-80.95487976074219,287.0973815917969,0.5351282954216003,0.050000000745058,0.0483623743057251,290.27374267578125,297.1499938964844,293.1499938964844,0.0008991013746708,-63.047489166259766,287.1476135253906,0.5351282954216003,0.050000000745058,0.0357202850282192,290.26434326171875,297.1499938964844,293.1499938964844,0.0011090283514931,-105.29177856445312,287.4878234863281,0.5351282954216003,0.050000000745058,0.0483623743057251,291.14715576171875,297.1499938964844,293.1499938964844,0.0007308527710847,-329.1448059082031,286.98699951171875,0.5351282954216003,0.050000000745058,0.2294102758169174,286.103271484375,291.1499938964844,264.8603210449219,263.4635925292969,281.3158264160156,291.148193359375,286.2519226074219,1.0,0.1565110236406326,0.7323935031890869,0.7323935031890869,1.0,1.0,-0.4893547296524048,0.1845651566982269,0.3047895729541778,0.1017311438918113,0.0,0.0,1.0,27.24522018432617,60.0,1027.6693115234375,-6898.91455078125,29.3393611907959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.923095703125,308.7821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,3636.361328125,18000.0,0.0,0.0,0.011803307570517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5563589930534363,0.556361734867096,-2.702069423321518e-06,0.0,1.1978856491623446e-05,0.0,0.0,20.02552795410156,0.0,0.0,0.0,0.3420536518096924,4.0,0.0,1.0
713220,290.4958801269531,297.1499938964844,293.1499938964844,0.0020487695001065,-171.4934844970703,290.96466064453125,0.5115056037902832,0.050000000745058,0.0461647100746631,290.4870300292969,297.1499938964844,293.1499938964844,0.0019005505600944,-167.53016662597656,290.72869873046875,0.5115056037902832,0.050000000745058,0.0486136600375175,290.2953796386719,297.1499938964844,293.1499938964844,0.0020072942133992,-130.68475341796875,290.8774719238281,0.5115056037902832,0.050000000745058,0.0359058864414691,290.2799987792969,297.1499938964844,293.1499938964844,0.002215105574578,-195.2419891357422,291.19305419921875,0.5115056037902832,0.050000000745058,0.0486136600375175,291.16033935546875,297.1499938964844,293.1499938964844,0.0015319010708481,-640.5559692382812,290.228515625,0.5115056037902832,0.050000000745058,0.230602279305458,288.1747131347656,291.1499938964844,264.8680114746094,263.4688720703125,280.9099426269531,291.15704345703125,288.6649169921875,1.0,0.1693377196788787,0.8645933270454407,0.8645933270454407,1.0,1.0,-0.4918975532054901,0.1922441273927688,0.29965341091156,0.1089725196361541,0.0,0.0,1.0,33.63054275512695,60.0,2437.197998046875,-7177.3154296875,34.90154266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4057006835937,307.8822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,12363.080078125,18000.0,0.0,0.0,0.0472041778266429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1308242082595823,1.1308348178863523,-1.0561183444224298e-05,0.0,4.790624007000588e-05,0.0,0.0,160.78802490234375,0.0,0.0,0.0,0.6273548007011414,4.0,0.0,1.0
713280,290.4958801269531,297.1499938964844,293.1499938964844,0.0020487695001065,-171.4934844970703,290.96466064453125,0.5115056037902832,0.050000000745058,0.0461647100746631,290.4870300292969,297.1499938964844,293.1499938964844,0.0019005505600944,-167.53016662597656,290.72869873046875,0.5115056037902832,0.050000000745058,0.0486136600375175,290.2953796386719,297.1499938964844,293.1499938964844,0.0020072942133992,-130.68475341796875,290.8774719238281,0.5115056037902832,0.050000000745058,0.0359058864414691,290.2799987792969,297.1499938964844,293.1499938964844,0.002215105574578,-195.2419891357422,291.19305419921875,0.5115056037902832,0.050000000745058,0.0486136600375175,291.16033935546875,297.1499938964844,293.1499938964844,0.0015319010708481,-640.5559692382812,290.228515625,0.5115056037902832,0.050000000745058,0.230602279305458,288.1747131347656,291.1499938964844,264.8680114746094,263.4688720703125,280.9099426269531,291.15704345703125,288.6649169921875,1.0,0.1693377196788787,0.8645933270454407,0.8645933270454407,1.0,1.0,-0.4918975532054901,0.1922441273927688,0.29965341091156,0.1089725196361541,0.0,0.0,1.0,33.63054275512695,60.0,2437.197998046875,-7177.3154296875,34.90154266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4057006835937,307.8822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,12363.080078125,18000.0,0.0,0.0,0.0472041778266429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1308242082595823,1.1308348178863523,-1.0561183444224298e-05,0.0,4.790624007000588e-05,0.0,0.0,160.78802490234375,0.0,0.0,0.0,0.6273548007011414,4.0,0.0,1.0
713340,290.54364013671875,297.1499938964844,293.1499938964844,0.002847627736628,-227.2898406982422,293.4834899902344,0.4969670474529266,0.050000000745058,0.046368483453989,290.5204467773437,297.1499938964844,293.1499938964844,0.0027458865661174,-230.84878540039065,293.3269958496094,0.4969670474529266,0.050000000745058,0.0488282442092895,290.3373718261719,297.1499938964844,293.1499938964844,0.0028989391867071,-179.94198608398438,293.53533935546875,0.4969670474529266,0.050000000745058,0.0360643751919269,290.3173828125,297.1499938964844,293.1499938964844,0.003110350575298,-261.2064208984375,293.8348388671875,0.4969670474529266,0.050000000745058,0.0488282442092895,291.1941223144531,297.1499938964844,293.1499938964844,0.0021406358573585,-854.2025146484375,292.51544189453125,0.4969670474529266,0.050000000745058,0.2316201627254486,289.6415100097656,291.1499938964844,264.8775939941406,263.4754638671875,280.7933044433594,291.18902587890625,289.9107360839844,1.0,0.1795020252466201,0.9967932105064392,0.9967932105064392,1.0,1.0,-0.4940689504146576,0.1954130828380584,0.2986558675765991,0.1117343083024025,0.0,0.0,1.0,39.08225631713867,60.0,1868.4051513671875,-6899.59619140625,39.69611740112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6949768066406,306.4227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,16283.041015625,19080.0,0.0,0.0,0.0829746276140213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2978692054748535,1.297883152961731,-1.391129717376316e-05,0.0,8.420869562542066e-05,0.0,0.0,243.07937622070312,0.0,0.0,0.0,0.7264137864112854,4.0,0.0,1.0
713400,290.54364013671875,297.1499938964844,293.1499938964844,0.002847627736628,-227.2898406982422,293.4834899902344,0.4969670474529266,0.050000000745058,0.046368483453989,290.5204467773437,297.1499938964844,293.1499938964844,0.0027458865661174,-230.84878540039065,293.3269958496094,0.4969670474529266,0.050000000745058,0.0488282442092895,290.3373718261719,297.1499938964844,293.1499938964844,0.0028989391867071,-179.94198608398438,293.53533935546875,0.4969670474529266,0.050000000745058,0.0360643751919269,290.3173828125,297.1499938964844,293.1499938964844,0.003110350575298,-261.2064208984375,293.8348388671875,0.4969670474529266,0.050000000745058,0.0488282442092895,291.1941223144531,297.1499938964844,293.1499938964844,0.0021406358573585,-854.2025146484375,292.51544189453125,0.4969670474529266,0.050000000745058,0.2316201627254486,289.6415100097656,291.1499938964844,264.8775939941406,263.4754638671875,280.7933044433594,291.18902587890625,289.9107360839844,1.0,0.1795020252466201,0.9967932105064392,0.9967932105064392,1.0,1.0,-0.4940689504146576,0.1954130828380584,0.2986558675765991,0.1117343083024025,0.0,0.0,1.0,39.08225631713867,60.0,1868.4051513671875,-6899.59619140625,39.69611740112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6949768066406,306.4227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,16283.041015625,19080.0,0.0,0.0,0.0829746276140213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2978692054748535,1.297883152961731,-1.391129717376316e-05,0.0,8.420869562542066e-05,0.0,0.0,243.07937622070312,0.0,0.0,0.0,0.7264137864112854,4.0,0.0,1.0
713460,290.596435546875,297.1499938964844,293.1499938964844,0.0035519385710358,-273.3421936035156,295.29498291015625,0.4871184229850769,0.050000000745058,0.0465372018516063,290.557373046875,297.1499938964844,293.1499938964844,0.0034970045089721,-283.5024719238281,295.21063232421875,0.4871184229850769,0.050000000745058,0.049005914479494,290.3853759765625,297.1499938964844,293.1499938964844,0.0036869724281132,-220.44338989257807,295.4583435058594,0.4871184229850769,0.050000000745058,0.0361955985426902,290.36151123046875,297.1499938964844,293.1499938964844,0.0039091939106583,-315.77374267578125,295.7510681152344,0.4871184229850769,0.050000000745058,0.049005914479494,291.2342224121094,297.1499938964844,293.1499938964844,0.0026684531476348,-1029.5919189453125,294.1288452148437,0.4871184229850769,0.050000000745058,0.2324629575014114,290.5982666015625,291.1499938964844,264.88897705078125,263.4832763671875,280.80816650390625,291.2286376953125,290.8035888671875,1.0,0.1874668151140213,0.9969343543052672,0.9969343543052672,1.0,1.0,-0.4958668351173401,0.1962109953165054,0.2996558248996734,0.1121527478098869,0.0,0.0,1.0,43.59537124633789,48.0,1356.6640625,-6708.150390625,43.69690704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7312927246094,305.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18403.6171875,19080.0,0.0,0.0,0.1165939271450042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797956705093384,1.379811406135559,-1.5722996977274306e-05,0.0,0.0001183280110126,0.0,0.0,292.0788879394531,0.0,0.0,0.0,0.7543554306030273,4.0,0.0,1.0
713520,290.596435546875,297.1499938964844,293.1499938964844,0.0035519385710358,-273.3421936035156,295.29498291015625,0.4871184229850769,0.050000000745058,0.0465372018516063,290.557373046875,297.1499938964844,293.1499938964844,0.0034970045089721,-283.5024719238281,295.21063232421875,0.4871184229850769,0.050000000745058,0.049005914479494,290.3853759765625,297.1499938964844,293.1499938964844,0.0036869724281132,-220.44338989257807,295.4583435058594,0.4871184229850769,0.050000000745058,0.0361955985426902,290.36151123046875,297.1499938964844,293.1499938964844,0.0039091939106583,-315.77374267578125,295.7510681152344,0.4871184229850769,0.050000000745058,0.049005914479494,291.2342224121094,297.1499938964844,293.1499938964844,0.0026684531476348,-1029.5919189453125,294.1288452148437,0.4871184229850769,0.050000000745058,0.2324629575014114,290.5982666015625,291.1499938964844,264.88897705078125,263.4832763671875,280.80816650390625,291.2286376953125,290.8035888671875,1.0,0.1874668151140213,0.9969343543052672,0.9969343543052672,1.0,1.0,-0.4958668351173401,0.1962109953165054,0.2996558248996734,0.1121527478098869,0.0,0.0,1.0,43.59537124633789,48.0,1356.6640625,-6708.150390625,43.69690704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7312927246094,305.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18403.6171875,19080.0,0.0,0.0,0.1165939271450042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797956705093384,1.379811406135559,-1.5722996977274306e-05,0.0,0.0001183280110126,0.0,0.0,292.0788879394531,0.0,0.0,0.0,0.7543554306030273,4.0,0.0,1.0
