time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713580,290.6486511230469,297.1499938964844,293.1499938964844,0.0041773412376642,-310.9298400878906,296.7357177734375,0.4848111867904663,0.050000000745058,0.0465794019401073,290.59393310546875,297.1499938964844,293.1499938964844,0.0041707353666424,-326.93505859375,296.7173156738281,0.4848111867904663,0.050000000745058,0.0490503534674644,290.434814453125,297.1499938964844,293.1499938964844,0.0043913857080042,-253.441650390625,296.9881896972656,0.4848111867904663,0.050000000745058,0.03622842207551,290.40606689453125,297.1499938964844,293.1499938964844,0.0046342480927705,-360.6458435058594,297.2823791503906,0.4848111867904663,0.050000000745058,0.0490503534674644,291.2753295898437,297.1499938964844,293.1499938964844,0.0031218214426189,-1171.065185546875,295.4020690917969,0.4848111867904663,0.050000000745058,0.2326737493276596,291.3466186523437,291.1499938964844,264.9019470214844,263.4921875,280.83563232421875,291.269775390625,291.51007080078125,1.0,0.1889147609472274,0.9970754981040956,0.9970754981040956,1.0,1.0,-0.4963168203830719,0.1964353621006012,0.2998814582824707,0.1121749505400657,0.0,0.0,0.9547168016433716,44.72312545776367,36.0,1002.1714477539062,-6627.94580078125,44.70110321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4094543457031,305.2684936523437,278.1499938964844,0.0,18000.0,313.1499938964844,19168.24609375,19080.0,0.0,0.0,0.1463227719068527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3880168199539185,1.3880327939987185,-1.6034093277994543e-05,0.0,0.0001484990207245,0.0,0.0,298.8806457519531,0.0,0.0,0.0,0.7578425407409668,4.0,0.0,1.0
713640,290.6486511230469,297.1499938964844,293.1499938964844,0.0041773412376642,-310.9298400878906,296.7357177734375,0.4848111867904663,0.050000000745058,0.0465794019401073,290.59393310546875,297.1499938964844,293.1499938964844,0.0041707353666424,-326.93505859375,296.7173156738281,0.4848111867904663,0.050000000745058,0.0490503534674644,290.434814453125,297.1499938964844,293.1499938964844,0.0043913857080042,-253.441650390625,296.9881896972656,0.4848111867904663,0.050000000745058,0.03622842207551,290.40606689453125,297.1499938964844,293.1499938964844,0.0046342480927705,-360.6458435058594,297.2823791503906,0.4848111867904663,0.050000000745058,0.0490503534674644,291.2753295898437,297.1499938964844,293.1499938964844,0.0031218214426189,-1171.065185546875,295.4020690917969,0.4848111867904663,0.050000000745058,0.2326737493276596,291.3466186523437,291.1499938964844,264.9019470214844,263.4921875,280.83563232421875,291.269775390625,291.51007080078125,1.0,0.1889147609472274,0.9970754981040956,0.9970754981040956,1.0,1.0,-0.4963168203830719,0.1964353621006012,0.2998814582824707,0.1121749505400657,0.0,0.0,0.9547168016433716,44.72312545776367,36.0,1002.1714477539062,-6627.94580078125,44.70110321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4094543457031,305.2684936523437,278.1499938964844,0.0,18000.0,313.1499938964844,19168.24609375,19080.0,0.0,0.0,0.1463227719068527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3880168199539185,1.3880327939987185,-1.6034093277994543e-05,0.0,0.0001484990207245,0.0,0.0,298.8806457519531,0.0,0.0,0.0,0.7578425407409668,4.0,0.0,1.0
713700,290.6736145019531,297.1499938964844,293.1499938964844,0.0044675078243017,-327.25750732421875,297.3564758300781,0.4860288500785827,0.050000000745058,0.0465570464730262,290.61151123046875,297.1499938964844,293.1499938964844,0.0044856625609099,-345.9153747558594,297.3687744140625,0.4860288500785827,0.050000000745058,0.0490268133580684,290.4593200683594,297.1499938964844,293.1499938964844,0.0047201276756823,-267.73406982421875,297.6465759277344,0.4860288500785827,0.050000000745058,0.0362110361456871,290.4275207519531,297.1499938964844,293.1499938964844,0.0049769128672778,-380.23822021484375,297.94464111328125,0.4860288500785827,0.050000000745058,0.0490268133580684,291.29541015625,297.1499938964844,293.1499938964844,0.0033258395269513,-1231.91845703125,295.9471740722656,0.4860288500785827,0.050000000745058,0.2325620949268341,291.6638488769531,291.1499938964844,264.9090270996094,263.4970397949219,280.8493347167969,291.2900085449219,291.8115539550781,1.0,0.1877235919237136,0.9971461296081544,0.9971461296081544,1.0,1.0,-0.4960786998271942,0.196365401148796,0.2997133135795593,0.1120628267526626,0.0,0.0,0.8885436654090881,44.12421417236328,36.0,874.2717895507812,-6613.62890625,44.16767501831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.449951171875,305.2777404785156,278.1499938964844,0.0,18000.0,313.1499938964844,19937.73046875,20160.0,0.0,0.0,0.1593782156705856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347056865692139,1.3470723628997805,-1.5527819414273836e-05,0.0,0.0001617486414033,0.0,0.0,278.396728515625,0.0,0.0,0.0,0.752685010433197,4.0,0.0,1.0
713760,290.69744873046875,297.1499938964844,293.1499938964844,0.0047468990087509,-342.3204345703125,297.9257507324219,0.4885507225990295,0.050000000745058,0.0465113818645477,290.62841796875,297.1499938964844,293.1499938964844,0.004790071863681,-363.4542541503906,297.9669494628906,0.4885507225990295,0.050000000745058,0.0489787235856056,290.4830322265625,297.1499938964844,293.1499938964844,0.0050383023917675,-280.90185546875,298.2502136230469,0.4885507225990295,0.050000000745058,0.0361755192279815,290.4481811523437,297.1499938964844,293.1499938964844,0.0053107226267457,-398.3427734375,298.5530700683594,0.4885507225990295,0.050000000745058,0.0489787235856056,291.31494140625,297.1499938964844,293.1499938964844,0.0035179366823285,-1287.657958984375,296.4444885253906,0.4885507225990295,0.050000000745058,0.2323339879512787,291.9507141113281,291.1499938964844,264.9164733886719,263.5021667480469,280.8627319335937,291.3096618652344,292.0849304199219,1.0,0.1854459345340728,0.997328758239746,0.997328758239746,1.0,1.0,-0.4955922067165375,0.19619882106781,0.2993933856487274,0.1118855699896812,0.0,0.0,0.8063225150108337,42.90153503417969,25.0,771.911376953125,-6611.767578125,43.08017349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.603759765625,305.3729858398437,278.1499938964844,0.0,18000.0,313.1499938964844,21808.642578125,20160.0,0.0,0.0,0.1711040735244751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281139850616455,1.281154751777649,-1.489891110395547e-05,0.0,0.000173648877535,0.0,0.0,249.40719604492188,0.0,0.0,0.0,0.7081426978111267,4.0,0.0,1.0
713820,290.7414245605469,297.1499938964844,293.1499938964844,0.0052871252410113,-369.92816162109375,298.9364624023437,0.4968221485614776,0.050000000745058,0.046370793133974,290.66015625,297.1499938964844,293.1499938964844,0.005381800699979,-395.5941162109375,299.0306701660156,0.4968221485614776,0.050000000745058,0.0488306768238544,290.5272216796875,297.1499938964844,293.1499938964844,0.0056592943146824,-304.99462890625,299.3230895996094,0.4968221485614776,0.050000000745058,0.0360661707818508,290.4866943359375,297.1499938964844,293.1499938964844,0.005968059413135,-431.5860290527344,299.6370544433594,0.4968221485614776,0.050000000745058,0.0488306768238544,291.3517761230469,297.1499938964844,293.1499938964844,0.0038765058852732,-1388.7635498046875,297.3185119628906,0.4968221485614776,0.050000000745058,0.2316317111253738,292.4391174316406,291.1499938964844,264.9323425292969,263.5130615234375,280.88848876953125,291.3468933105469,292.5404968261719,1.0,0.1784846633672714,0.9976940751075744,0.9976940751075744,1.0,1.0,-0.4940941929817199,0.1956607103347778,0.2984334826469421,0.1113888844847679,0.0,0.0,0.6004641652107239,39.13800048828125,25.0,564.7186889648438,-6454.15478515625,39.74565505981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2122802734375,305.48516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,24754.494140625,20160.0,0.0,0.0,0.1901149898767471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8846122622489929,0.8846226334571838,-1.0350177035434172e-05,0.0,0.0001929425488924,0.0,0.0,108.14044189453124,0.0,0.0,0.0,0.5331279039382935,4.0,0.0,1.0
713880,290.7414245605469,297.1499938964844,293.1499938964844,0.0052871252410113,-369.92816162109375,298.9364624023437,0.4968221485614776,0.050000000745058,0.046370793133974,290.66015625,297.1499938964844,293.1499938964844,0.005381800699979,-395.5941162109375,299.0306701660156,0.4968221485614776,0.050000000745058,0.0488306768238544,290.5272216796875,297.1499938964844,293.1499938964844,0.0056592943146824,-304.99462890625,299.3230895996094,0.4968221485614776,0.050000000745058,0.0360661707818508,290.4866943359375,297.1499938964844,293.1499938964844,0.005968059413135,-431.5860290527344,299.6370544433594,0.4968221485614776,0.050000000745058,0.0488306768238544,291.3517761230469,297.1499938964844,293.1499938964844,0.0038765058852732,-1388.7635498046875,297.3185119628906,0.4968221485614776,0.050000000745058,0.2316317111253738,292.4391174316406,291.1499938964844,264.9323425292969,263.5130615234375,280.88848876953125,291.3468933105469,292.5404968261719,1.0,0.1784846633672714,0.9976940751075744,0.9976940751075744,1.0,1.0,-0.4940941929817199,0.1956607103347778,0.2984334826469421,0.1113888844847679,0.0,0.0,0.6004641652107239,39.13800048828125,25.0,564.7186889648438,-6454.15478515625,39.74565505981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2122802734375,305.48516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,24754.494140625,20160.0,0.0,0.0,0.1901149898767471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8846122622489929,0.8846226334571838,-1.0350177035434172e-05,0.0,0.0001929425488924,0.0,0.0,108.14044189453124,0.0,0.0,0.0,0.5331279039382935,4.0,0.0,1.0
713940,290.7803955078125,297.1499938964844,293.1499938964844,0.0058674663305282,-399.9690856933594,299.78009033203125,0.5043267607688904,0.050000000745058,0.0462585464119911,290.6889343261719,297.1499938964844,293.1499938964844,0.0060187261551618,-430.0823059082031,299.9232788085937,0.5043267607688904,0.050000000745058,0.0487124770879745,290.5669860839844,297.1499938964844,293.1499938964844,0.0063334754668176,-330.9389038085937,300.2264404296875,0.5043267607688904,0.050000000745058,0.0359788686037063,290.5212707519531,297.1499938964844,293.1499938964844,0.0066918157972395,-467.6725463867188,300.55615234375,0.5043267607688904,0.050000000745058,0.0487124770879745,291.38507080078125,297.1499938964844,293.1499938964844,0.0042430176399648,-1497.765625,298.0160217285156,0.5043267607688904,0.050000000745058,0.2310710102319717,292.7333984375,291.1499938964844,264.949462890625,263.5248107910156,280.9122009277344,291.3807067871094,292.7585144042969,1.0,0.1731012612581253,0.9980593919754028,0.9980593919754028,1.0,1.0,-0.4928979873657226,0.1952515840530395,0.2976464033126831,0.1109505891799926,0.0,0.0,0.3665270805358886,36.13249969482422,25.0,168.41357421875,-5746.2802734375,37.09682083129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2091064453125,304.8397827148437,278.1499938964844,0.0,18000.0,313.1499938964844,23744.376953125,19080.0,0.0,0.0,0.2020369321107864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960561156272888,0.3960624635219574,-6.342527285596589e-06,0.0,0.0002050418115686,0.0,0.0,25.026599884033203,0.0,0.0,0.0,0.3454897105693817,4.0,0.0,1.0
714000,290.7803955078125,297.1499938964844,293.1499938964844,0.0058674663305282,-399.9690856933594,299.78009033203125,0.5043267607688904,0.050000000745058,0.0462585464119911,290.6889343261719,297.1499938964844,293.1499938964844,0.0060187261551618,-430.0823059082031,299.9232788085937,0.5043267607688904,0.050000000745058,0.0487124770879745,290.5669860839844,297.1499938964844,293.1499938964844,0.0063334754668176,-330.9389038085937,300.2264404296875,0.5043267607688904,0.050000000745058,0.0359788686037063,290.5212707519531,297.1499938964844,293.1499938964844,0.0066918157972395,-467.6725463867188,300.55615234375,0.5043267607688904,0.050000000745058,0.0487124770879745,291.38507080078125,297.1499938964844,293.1499938964844,0.0042430176399648,-1497.765625,298.0160217285156,0.5043267607688904,0.050000000745058,0.2310710102319717,292.7333984375,291.1499938964844,264.949462890625,263.5248107910156,280.9122009277344,291.3807067871094,292.7585144042969,1.0,0.1731012612581253,0.9980593919754028,0.9980593919754028,1.0,1.0,-0.4928979873657226,0.1952515840530395,0.2976464033126831,0.1109505891799926,0.0,0.0,0.3665270805358886,36.13249969482422,25.0,168.41357421875,-5746.2802734375,37.09682083129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2091064453125,304.8397827148437,278.1499938964844,0.0,18000.0,313.1499938964844,23744.376953125,19080.0,0.0,0.0,0.2020369321107864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960561156272888,0.3960624635219574,-6.342527285596589e-06,0.0,0.0002050418115686,0.0,0.0,25.026599884033203,0.0,0.0,0.0,0.3454897105693817,4.0,0.0,1.0
714060,290.8138732910156,297.1499938964844,293.1499938964844,0.0066401972435414,-444.78265380859375,300.43194580078125,0.5107647180557251,0.050000000745058,0.046173833310604,290.71441650390625,297.1499938964844,293.1499938964844,0.006863672286272,-480.3089294433594,300.6260986328125,0.5107647180557251,0.050000000745058,0.0486232675611972,290.6021423339844,297.1499938964844,293.1499938964844,0.0072396849282085,-368.9986267089844,300.9497375488281,0.5107647180557251,0.050000000745058,0.0359129793941974,290.5516357421875,297.1499938964844,293.1499938964844,0.0076814647763967,-521.025146484375,301.3081970214844,0.5107647180557251,0.050000000745058,0.0486232675611972,291.4140014648437,297.1499938964844,293.1499938964844,0.004705639090389,-1660.913330078125,298.46142578125,0.5107647180557251,0.050000000745058,0.23064786195755,292.6004638671875,291.1499938964844,264.9676818847656,263.5373229980469,280.933349609375,291.4102783203125,292.4902038574219,1.0,0.168800801038742,0.9984531998634338,0.9984531998634338,1.0,1.0,-0.491995245218277,0.1949658542871475,0.2970294058322906,0.1105741411447525,0.0,0.0,0.1758651137351989,33.86357879638672,25.0,-516.4518432617188,-4537.19384765625,35.1054573059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.60357666015625,303.3179016113281,278.1499938964844,0.0,18000.0,313.1499938964844,20273.162109375,19080.0,0.0,0.0,0.205195352435112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650468856096267,0.1650517284870147,-4.837246706301812e-06,0.0,0.0002082471910398,0.0,0.0,7.400415420532227,0.0,0.0,0.0,0.2936095297336578,4.0,0.0,1.0
714120,290.8138732910156,297.1499938964844,293.1499938964844,0.0066401972435414,-444.78265380859375,300.43194580078125,0.5107647180557251,0.050000000745058,0.046173833310604,290.71441650390625,297.1499938964844,293.1499938964844,0.006863672286272,-480.3089294433594,300.6260986328125,0.5107647180557251,0.050000000745058,0.0486232675611972,290.6021423339844,297.1499938964844,293.1499938964844,0.0072396849282085,-368.9986267089844,300.9497375488281,0.5107647180557251,0.050000000745058,0.0359129793941974,290.5516357421875,297.1499938964844,293.1499938964844,0.0076814647763967,-521.025146484375,301.3081970214844,0.5107647180557251,0.050000000745058,0.0486232675611972,291.4140014648437,297.1499938964844,293.1499938964844,0.004705639090389,-1660.913330078125,298.46142578125,0.5107647180557251,0.050000000745058,0.23064786195755,292.6004638671875,291.1499938964844,264.9676818847656,263.5373229980469,280.933349609375,291.4102783203125,292.4902038574219,1.0,0.168800801038742,0.9984531998634338,0.9984531998634338,1.0,1.0,-0.491995245218277,0.1949658542871475,0.2970294058322906,0.1105741411447525,0.0,0.0,0.1758651137351989,33.86357879638672,25.0,-516.4518432617188,-4537.19384765625,35.1054573059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.60357666015625,303.3179016113281,278.1499938964844,0.0,18000.0,313.1499938964844,20273.162109375,19080.0,0.0,0.0,0.205195352435112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650468856096267,0.1650517284870147,-4.837246706301812e-06,0.0,0.0002082471910398,0.0,0.0,7.400415420532227,0.0,0.0,0.0,0.2936095297336578,4.0,0.0,1.0
714180,290.8388061523437,297.1499938964844,293.1499938964844,0.0075750686228275,-500.1385803222656,300.9059753417969,0.5157591700553894,0.050000000745058,0.0461146272718906,290.7340393066406,297.1499938964844,293.1499938964844,0.0078890938311815,-541.6404418945312,301.1512451171875,0.5157591700553894,0.050000000745058,0.0485609248280525,290.6293640136719,297.1499938964844,293.1499938964844,0.0083544114604592,-415.5782470703125,301.503662109375,0.5157591700553894,0.050000000745058,0.0358669348061084,290.5749206542969,297.1499938964844,293.1499938964844,0.0089205978438258,-586.4713134765625,301.9014892578125,0.5157591700553894,0.050000000745058,0.0485609248280525,291.4353942871094,297.1499938964844,293.1499938964844,0.0052345870062708,-1864.685791015625,298.6805419921875,0.5157591700553894,0.050000000745058,0.2303521186113357,292.0948486328125,291.1499938964844,264.984619140625,263.5489196777344,280.9495544433594,291.4322509765625,291.929443359375,1.0,0.1657219678163528,0.9988011717796326,0.9988011717796326,1.0,1.0,-0.4913643598556518,0.1947845816612243,0.2965797781944275,0.1102737709879875,0.0,0.0,0.1000000014901161,32.27729797363281,25.0,-888.9156494140625,-4043.4814453125,33.717464447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1044921875,302.5136108398437,278.1499938964844,0.0,18000.0,313.1499938964844,19419.55078125,19080.0,0.0,0.0,0.2001246511936187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085123270750045,0.1085168719291687,-4.544773673842428e-06,0.0,0.0002031010808423,0.0,0.0,4.519547939300537,0.0,0.0,0.0,0.2802040874958038,4.0,0.0,1.0
714240,290.8418273925781,297.1499938964844,293.1499938964844,0.0077125187963247,-507.912109375,300.968994140625,0.5163714289665222,0.050000000745058,0.0461077243089675,290.7364501953125,297.1499938964844,293.1499938964844,0.0080408817157149,-550.2435913085938,301.2213134765625,0.5163714289665222,0.050000000745058,0.0485536530613899,290.6327209472656,297.1499938964844,293.1499938964844,0.0085206422954797,-422.1098937988281,301.5778503417969,0.5163714289665222,0.050000000745058,0.035861562937498,290.5777587890625,297.1499938964844,293.1499938964844,0.0091073950752615,-595.653564453125,301.9813842773437,0.5163714289665222,0.050000000745058,0.0485536530613899,291.4379577636719,297.1499938964844,293.1499938964844,0.0053093801252543,-1893.388427734375,298.7072448730469,0.5163714289665222,0.050000000745058,0.230317622423172,292.01806640625,291.1499938964844,264.98687744140625,263.5505065917969,280.9515380859375,291.4349060058594,291.85400390625,1.0,0.1653587520122528,0.9988470673561096,0.9988470673561096,1.0,1.0,-0.4912907779216766,0.1947648227214813,0.2965259552001953,0.1102359667420387,0.0,0.0,0.0961616337299346,32.09225845336914,25.0,-901.8884887695312,-4029.16162109375,33.555782318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3155212402344,302.4871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,19364.216796875,19080.0,0.0,0.0,0.1989181637763977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055281162261962,0.1055326387286186,-4.527526471065357e-06,0.0,0.0002018766535911,0.0,0.0,4.376515865325928,0.0,0.0,0.0,0.2794624865055084,4.0,0.0,1.0
714300,290.854248046875,297.1499938964844,293.1499938964844,0.0083268163725733,-540.95068359375,301.2523803710937,0.5188799500465393,0.050000000745058,0.0460801795125007,290.7465209960937,297.1499938964844,293.1499938964844,0.0087231090292334,-586.8153076171875,301.53521728515625,0.5188799500465393,0.050000000745058,0.0485246479511261,290.6466979980469,297.1499938964844,293.1499938964844,0.0092709809541702,-449.8445739746094,301.90899658203125,0.5188799500465393,0.050000000745058,0.0358401425182819,290.5896301269531,297.1499938964844,293.1499938964844,0.0099566373974084,-634.6359252929688,302.33721923828125,0.5188799500465393,0.050000000745058,0.0485246479511261,291.448486328125,297.1499938964844,293.1499938964844,0.0056351274251937,-2015.7425537109373,298.8349914550781,0.5188799500465393,0.050000000745058,0.2301800400018692,291.70281982421875,291.1499938964844,264.996826171875,263.55731201171875,280.959716796875,291.4456481933594,291.5577087402344,1.0,0.1639008373022079,0.9990440011024476,0.9990440011024476,1.0,1.0,-0.4909972548484802,0.1946895569562912,0.2963077127933502,0.1100778505206108,0.0,0.0,0.09102214127779,31.353992462158203,25.0,-879.3197631835938,-4053.207763671875,32.91118621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2378845214844,302.638671875,278.1499938964844,0.0,18000.0,313.1499938964844,19201.6328125,18000.0,0.0,0.0,0.1924435347318649,0.0,0.0,0.0,0.0,1.0,0.0002877103106584,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990314781665802,0.0992482081055641,-0.0002167345955967,0.0,0.0001953057217178,0.0,0.0,4.069449424743652,0.0,0.0,0.0,0.2626670002937317,4.0,0.0,1.0
714360,290.8660888671875,297.1499938964844,293.1499938964844,0.0089729726314544,-572.5543212890625,301.5597229003906,0.5212018489837646,0.050000000745058,0.0460557006299495,290.75616455078125,297.1499938964844,293.1499938964844,0.0094488263130187,-621.8576049804688,301.8728332519531,0.5212018489837646,0.050000000745058,0.048498872667551,290.6601257324219,297.1499938964844,293.1499938964844,0.0100752599537372,-476.3797302246094,302.2624206542969,0.5212018489837646,0.050000000745058,0.0358211025595665,290.6009216308594,297.1499938964844,293.1499938964844,0.0108791617676615,-671.9574584960938,302.71490478515625,0.5212018489837646,0.050000000745058,0.048498872667551,291.4584045410156,297.1499938964844,293.1499938964844,0.0059611946344375,-2132.75390625,298.991943359375,0.5212018489837646,0.050000000745058,0.2300577610731125,291.43310546875,291.1499938964844,265.0069580078125,263.5642395019531,280.9674987792969,291.4557189941406,291.3135070800781,1.0,0.1625927537679672,0.999235212802887,0.999235212802887,0.9999963641166688,1.0,-0.4907363951206207,0.194628357887268,0.2961080372333526,0.1099257618188858,0.0,0.0,0.0994071364402771,30.69768142700196,25.0,-783.6658935546875,-4134.57177734375,32.33878707885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,303.03277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.681640625,18000.0,0.0,0.0,0.1842644661664962,0.0,0.0,0.0,0.0,1.0,0.0006788389291614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969552546739578,0.0979160293936729,-0.0009607702959328,0.0,0.0001870050036814,0.0,0.0,3.802199363708496,0.0,0.0,0.0,0.2703472673892975,4.0,0.0,1.0
714420,290.88885498046875,297.1499938964844,293.1499938964844,0.0103501481935381,-629.4946899414062,302.2343444824219,0.5253201127052307,0.050000000745058,0.0460144914686679,290.7749938964844,297.1499938964844,293.1499938964844,0.0110260983929038,-685.220947265625,302.6063842773437,0.5253201127052307,0.050000000745058,0.0484554730355739,290.6861572265625,297.1499938964844,293.1499938964844,0.0118428515270352,-524.2141723632812,303.0216979980469,0.5253201127052307,0.050000000745058,0.0357890464365482,290.6224975585937,297.1499938964844,293.1499938964844,0.0129523137584328,-739.3402709960938,303.52001953125,0.5253201127052307,0.050000000745058,0.0484554730355739,291.4774169921875,297.1499938964844,293.1499938964844,0.0066037173382937,-2343.352294921875,299.3916931152344,0.5253201127052307,0.050000000745058,0.2298519015312194,291.0589294433594,291.1499938964844,265.0277099609375,263.5784912109375,280.9825439453125,291.4748229980469,291.0003967285156,1.0,0.1603630483150482,0.9996175765991212,0.9996175765991212,0.9999890327453612,1.0,-0.4902972280979156,0.1945415139198303,0.2957557141780853,0.1096368581056594,0.0,0.0,0.13919697701931,29.592227935791016,25.0,-448.503662109375,-4534.7802734375,31.37602996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7688293457031,304.8103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.447265625,18000.0,0.0,0.0,0.1646795719861984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098017841577529,0.1098060011863708,-4.21911818193621e-06,0.0,0.0001671288337092,0.0,0.0,4.250144481658936,0.0,0.0,0.0,0.2711828351020813,4.0,0.0,1.0
714480,290.88885498046875,297.1499938964844,293.1499938964844,0.0103501481935381,-629.4946899414062,302.2343444824219,0.5253201127052307,0.050000000745058,0.0460144914686679,290.7749938964844,297.1499938964844,293.1499938964844,0.0110260983929038,-685.220947265625,302.6063842773437,0.5253201127052307,0.050000000745058,0.0484554730355739,290.6861572265625,297.1499938964844,293.1499938964844,0.0118428515270352,-524.2141723632812,303.0216979980469,0.5253201127052307,0.050000000745058,0.0357890464365482,290.6224975585937,297.1499938964844,293.1499938964844,0.0129523137584328,-739.3402709960938,303.52001953125,0.5253201127052307,0.050000000745058,0.0484554730355739,291.4774169921875,297.1499938964844,293.1499938964844,0.0066037173382937,-2343.352294921875,299.3916931152344,0.5253201127052307,0.050000000745058,0.2298519015312194,291.0589294433594,291.1499938964844,265.0277099609375,263.5784912109375,280.9825439453125,291.4748229980469,291.0003967285156,1.0,0.1603630483150482,0.9996175765991212,0.9996175765991212,0.9999890327453612,1.0,-0.4902972280979156,0.1945415139198303,0.2957557141780853,0.1096368581056594,0.0,0.0,0.13919697701931,29.592227935791016,25.0,-448.503662109375,-4534.7802734375,31.37602996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7688293457031,304.8103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.447265625,18000.0,0.0,0.0,0.1646795719861984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098017841577529,0.1098060011863708,-4.21911818193621e-06,0.0,0.0001671288337092,0.0,0.0,4.250144481658936,0.0,0.0,0.0,0.2711828351020813,4.0,0.0,1.0
714540,290.91143798828125,297.1499938964844,293.1499938964844,0.0117961121723055,-675.0699462890625,302.95977783203125,0.5299196243286133,0.050000000745058,0.0459714531898498,290.7938842773437,297.1499938964844,293.1499938964844,0.012730561196804,-736.282958984375,303.385986328125,0.5299196243286133,0.050000000745058,0.0484101548790931,290.7123413085937,297.1499938964844,293.1499938964844,0.0137748438864946,-562.47705078125,303.8166809082031,0.5299196243286133,0.050000000745058,0.0357555747032165,290.6439208984375,297.1499938964844,293.1499938964844,0.0173115972429513,-855.8331909179688,304.1134338378906,0.552004337310791,0.067092552781105,0.053447425365448,291.4964294433594,297.1499938964844,293.1499938964844,0.0072080725803971,-2511.0634765625,299.890380859375,0.5299196243286133,0.050000000745058,0.2296369224786758,290.9316711425781,291.1499938964844,265.049072265625,263.5931091308594,280.9951171875,291.4937744140625,290.93048095703125,1.0,0.1586248129606247,1.0,1.0,0.9999817609786988,1.0,-0.4958763718605041,0.1969299912452697,0.2989463806152344,0.110711358487606,0.0,0.0,0.1793876886367797,28.48865127563477,28.0,-91.0635986328125,-5000.93408203125,30.957595825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.86407470703125,306.57244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.556640625,18000.0,0.0,0.0,0.1448571979999542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294082254171371,0.1294124722480774,-4.24250038122409e-06,0.0,0.0001470116403652,0.0,0.0,5.057024955749512,0.0,0.0,0.0,0.2740806639194488,4.0,0.0,1.0
714600,290.91143798828125,297.1499938964844,293.1499938964844,0.0117961121723055,-675.0699462890625,302.95977783203125,0.5299196243286133,0.050000000745058,0.0459714531898498,290.7938842773437,297.1499938964844,293.1499938964844,0.012730561196804,-736.282958984375,303.385986328125,0.5299196243286133,0.050000000745058,0.0484101548790931,290.7123413085937,297.1499938964844,293.1499938964844,0.0137748438864946,-562.47705078125,303.8166809082031,0.5299196243286133,0.050000000745058,0.0357555747032165,290.6439208984375,297.1499938964844,293.1499938964844,0.0173115972429513,-855.8331909179688,304.1134338378906,0.552004337310791,0.067092552781105,0.053447425365448,291.4964294433594,297.1499938964844,293.1499938964844,0.0072080725803971,-2511.0634765625,299.890380859375,0.5299196243286133,0.050000000745058,0.2296369224786758,290.9316711425781,291.1499938964844,265.049072265625,263.5931091308594,280.9951171875,291.4937744140625,290.93048095703125,1.0,0.1586248129606247,1.0,1.0,0.9999817609786988,1.0,-0.4958763718605041,0.1969299912452697,0.2989463806152344,0.110711358487606,0.0,0.0,0.1793876886367797,28.48865127563477,28.0,-91.0635986328125,-5000.93408203125,30.957595825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.86407470703125,306.57244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.556640625,18000.0,0.0,0.0,0.1448571979999542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294082254171371,0.1294124722480774,-4.24250038122409e-06,0.0,0.0001470116403652,0.0,0.0,5.057024955749512,0.0,0.0,0.0,0.2740806639194488,4.0,0.0,1.0
714660,290.9348449707031,297.1499938964844,293.1499938964844,0.0133471647277474,-712.8073120117188,303.69012451171875,0.5447909235954285,0.050000000745058,0.0458495840430259,290.81964111328125,297.1499938964844,293.1499938964844,0.0146279465407133,-779.17626953125,304.1269836425781,0.5448861122131348,0.0517163090407848,0.0483021475374698,290.7609558105469,297.1499938964844,293.1499938964844,0.025981331244111,-774.6934204101562,304.1063842773437,0.615257978439331,0.0803560093045234,0.0486649721860885,290.7149963378906,297.1499938964844,293.1499938964844,0.0568768940865993,-1594.3170166015625,304.0593566894531,0.7087436318397522,0.1163260191679,0.1001853644847869,291.5186462402344,297.1499938964844,293.1499938964844,0.0077718221582472,-2645.868408203125,300.4208068847656,0.5447909235954285,0.050000000745058,0.2290281653404235,290.94647216796875,291.1499938964844,265.0708923339844,263.6080627441406,280.97235107421875,291.5155944824219,290.9409484863281,1.0,0.1596339792013168,1.0,1.0,0.999622106552124,1.0,-0.5664422512054443,0.2260086387395858,0.3404335975646972,0.1271113902330398,0.0,0.0,0.2055029571056366,25.85740089416504,31.0,-16.26203727722168,-5595.841796875,35.2377815246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.34625244140625,307.1072692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17941.0234375,18000.0,0.0,0.0,0.1280139088630676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445190161466598,0.1445232927799224,-4.271380475984188e-06,0.0,0.0001299178402405,0.0,0.0,5.706105709075928,0.0,0.0,0.0,0.2766215801239013,4.0,0.0,1.0
714720,290.9348449707031,297.1499938964844,293.1499938964844,0.0133471647277474,-712.8073120117188,303.69012451171875,0.5447909235954285,0.050000000745058,0.0458495840430259,290.81964111328125,297.1499938964844,293.1499938964844,0.0146279465407133,-779.17626953125,304.1269836425781,0.5448861122131348,0.0517163090407848,0.0483021475374698,290.7609558105469,297.1499938964844,293.1499938964844,0.025981331244111,-774.6934204101562,304.1063842773437,0.615257978439331,0.0803560093045234,0.0486649721860885,290.7149963378906,297.1499938964844,293.1499938964844,0.0568768940865993,-1594.3170166015625,304.0593566894531,0.7087436318397522,0.1163260191679,0.1001853644847869,291.5186462402344,297.1499938964844,293.1499938964844,0.0077718221582472,-2645.868408203125,300.4208068847656,0.5447909235954285,0.050000000745058,0.2290281653404235,290.94647216796875,291.1499938964844,265.0708923339844,263.6080627441406,280.97235107421875,291.5155944824219,290.9409484863281,1.0,0.1596339792013168,1.0,1.0,0.999622106552124,1.0,-0.5664422512054443,0.2260086387395858,0.3404335975646972,0.1271113902330398,0.0,0.0,0.2055029571056366,25.85740089416504,31.0,-16.26203727722168,-5595.841796875,35.2377815246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.34625244140625,307.1072692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17941.0234375,18000.0,0.0,0.0,0.1280139088630676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445190161466598,0.1445232927799224,-4.271380475984188e-06,0.0,0.0001299178402405,0.0,0.0,5.706105709075928,0.0,0.0,0.0,0.2766215801239013,4.0,0.0,1.0
714780,290.96356201171875,297.1499938964844,293.1499938964844,0.0187138970941305,-849.7132568359375,304.1258544921875,0.6079307198524475,0.0687865540385246,0.0527647584676742,290.8883361816406,297.1499938964844,293.1499938964844,0.0417026653885841,-1332.767333984375,304.0878601074219,0.6957634687423706,0.097014382481575,0.0829885378479957,290.8980712890625,297.1499938964844,293.1499938964844,0.0581492520868778,-1198.880859375,304.06842041015625,0.7422807812690735,0.1132443472743034,0.0747456848621368,290.8266296386719,297.1499938964844,293.1499938964844,0.0891478955745697,-2219.83984375,304.0362243652344,0.8240353465080261,0.1554199308156967,0.1387296468019485,291.5523986816406,297.1499938964844,293.1499938964844,0.0083800693973898,-2795.521240234375,300.87255859375,0.5752002000808716,0.050000000745058,0.228062704205513,290.81610107421875,291.1499938964844,265.093017578125,263.6231994628906,280.87603759765625,291.54833984375,290.7718811035156,1.0,0.1640373319387436,1.0,1.0,0.9992624521255492,1.0,-0.6927499771118164,0.2798753082752228,0.4128746390342712,0.1548987179994583,0.0,0.0,0.25603848695755,21.86585235595703,34.0,-208.74815368652344,-6496.1884765625,44.643157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2431030273437,306.99969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17882.26953125,18000.0,0.0,0.0,0.1162678897380828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686046868562698,0.1686089932918548,-4.303521109250141e-06,0.0,0.0001179971295641,0.0,0.0,6.751404762268066,0.0,0.0,0.0,0.2806536853313446,4.0,0.0,1.0
714840,290.96356201171875,297.1499938964844,293.1499938964844,0.0187138970941305,-849.7132568359375,304.1258544921875,0.6079307198524475,0.0687865540385246,0.0527647584676742,290.8883361816406,297.1499938964844,293.1499938964844,0.0417026653885841,-1332.767333984375,304.0878601074219,0.6957634687423706,0.097014382481575,0.0829885378479957,290.8980712890625,297.1499938964844,293.1499938964844,0.0581492520868778,-1198.880859375,304.06842041015625,0.7422807812690735,0.1132443472743034,0.0747456848621368,290.8266296386719,297.1499938964844,293.1499938964844,0.0891478955745697,-2219.83984375,304.0362243652344,0.8240353465080261,0.1554199308156967,0.1387296468019485,291.5523986816406,297.1499938964844,293.1499938964844,0.0083800693973898,-2795.521240234375,300.87255859375,0.5752002000808716,0.050000000745058,0.228062704205513,290.81610107421875,291.1499938964844,265.093017578125,263.6231994628906,280.87603759765625,291.54833984375,290.7718811035156,1.0,0.1640373319387436,1.0,1.0,0.9992624521255492,1.0,-0.6927499771118164,0.2798753082752228,0.4128746390342712,0.1548987179994583,0.0,0.0,0.25603848695755,21.86585235595703,34.0,-208.74815368652344,-6496.1884765625,44.643157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2431030273437,306.99969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17882.26953125,18000.0,0.0,0.0,0.1162678897380828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686046868562698,0.1686089932918548,-4.303521109250141e-06,0.0,0.0001179971295641,0.0,0.0,6.751404762268066,0.0,0.0,0.0,0.2806536853313446,4.0,0.0,1.0
714900,291.0030212402344,297.1499938964844,293.1499938964844,0.0350742787122726,-1159.3656005859375,304.1004333496094,0.6950794458389282,0.088763527572155,0.0714936777949333,290.9514465332031,297.1499938964844,293.1499938964844,0.0580237656831741,-1622.709716796875,304.0696716308594,0.7626070380210876,0.1132822409272193,0.1001107618212699,290.98699951171875,297.1499938964844,293.1499938964844,0.069216214120388,-1352.07421875,304.063232421875,0.7945259213447571,0.1243130415678024,0.0834436491131782,290.88623046875,297.1499938964844,293.1499938964844,0.1042134910821914,-2519.435546875,304.029541015625,0.8824211955070496,0.1731486171483993,0.1558825969696045,291.57574462890625,297.1499938964844,293.1499938964844,0.0087073044851422,-2877.94482421875,301.0620422363281,0.5963334441184998,0.050000000745058,0.2275298535823822,290.6776733398437,291.1499938964844,265.1041564941406,263.6308288574219,280.7980041503906,291.5712280273437,290.63201904296875,1.0,0.1676101684570312,1.0,1.0,0.999082624912262,1.0,-0.7661622762680054,0.3123149573802948,0.4538473188877105,0.1699222326278686,0.0,0.0,0.301271378993988,19.72805404663086,34.0,-279.4150390625,-7184.52978515625,51.24240112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.94598388671875,307.054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17791.369140625,18000.0,0.0,0.0,0.1133214384317398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949946880340576,0.194999024271965,-4.337806331022875e-06,0.0,0.0001150068565038,0.0,0.0,7.936478137969971,0.0,0.0,0.0,0.2852389812469482,4.0,0.0,1.0
714960,291.060302734375,297.1499938964844,293.1499938964844,0.0514364950358867,-1429.81494140625,304.07989501953125,0.7634404897689819,0.1047205775976181,0.0873976200819015,291.0254211425781,297.1499938964844,293.1499938964844,0.0708313733339309,-1863.140380859375,304.06109619140625,0.8204346895217896,0.1266171038150787,0.1140273958444595,291.0653076171875,297.1499938964844,293.1499938964844,0.0789401680231094,-1491.6502685546875,304.0613098144531,0.8413286805152893,0.1363214701414108,0.091287650167942,290.9465026855469,297.1499938964844,293.1499938964844,0.118979774415493,-2805.051513671875,304.0246276855469,0.9448518753051758,0.1899891495704651,0.1721343100070953,291.6034851074219,297.1499938964844,293.1499938964844,0.0090273031964898,-2953.952392578125,301.2423095703125,0.615006685256958,0.050000000745058,0.2271194159984588,290.55352783203125,291.1499938964844,265.1153259277344,263.63848876953125,280.72296142578125,291.5986022949219,290.5297241210937,1.0,0.1718547195196151,0.9995756149291992,0.9995756149291992,0.9992660880088806,1.0,-0.830379843711853,0.341451346874237,0.4889284968376159,0.1820672154426574,0.0,0.0,0.3537739515304565,18.168493270874023,25.0,-233.29080200195312,-7992.87109375,58.16332244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.45880126953125,307.2221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17656.12109375,18000.0,0.0,0.0,0.1130566522479057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2348608970642089,0.2348652929067611,-4.401671503728721e-06,0.0,0.0001147381335613,0.0,0.0,9.841216087341309,0.0,0.0,0.0,0.2928162515163421,4.0,0.0,1.0
715020,291.188720703125,297.1499938964844,293.1499938964844,0.0748262479901313,-1841.3787841796875,304.06494140625,0.8587357401847839,0.1316446512937545,0.1128187328577041,291.183837890625,297.1499938964844,293.1499938964844,0.0888150930404663,-2213.4453125,304.0611572265625,0.8981351852416992,0.1483145058155059,0.1356467753648758,291.19512939453125,297.1499938964844,293.1499938964844,0.0989955142140388,-1783.617919921875,304.0575561523437,0.9276548027992249,0.1627785414457321,0.1093378961086273,291.0355224609375,297.1499938964844,293.1499938964844,0.1096235364675521,-2616.448486328125,304.08514404296875,0.955418586730957,0.2275491207838058,0.1600305289030075,291.6670227050781,297.1499938964844,293.1499938964844,0.0095373941585421,-3048.40380859375,301.6201171875,0.6351307034492493,0.050000000745058,0.2267187535762787,290.5494689941406,291.1499938964844,265.1376953125,263.65380859375,280.66241455078125,291.6618957519531,290.57525634765625,1.0,0.1760548949241638,0.9987268447875975,0.9987268447875975,0.9996330738067628,1.0,-0.8935244679450989,0.3707583248615265,0.52276611328125,0.1930780857801437,0.0,0.0,0.437997043132782,16.662353515625,28.0,70.71884155273438,-9177.212890625,65.8116683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0267944335937,307.3558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17439.861328125,18000.0,0.0,0.0,0.1208710372447967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318817615509033,0.3318864107131958,-4.653375526686432e-06,0.0,0.0001226687454618,0.0,0.0,15.32670783996582,0.0,0.0,0.0,0.3154548108577728,4.0,0.0,1.0
715080,291.188720703125,297.1499938964844,293.1499938964844,0.0748262479901313,-1841.3787841796875,304.06494140625,0.8587357401847839,0.1316446512937545,0.1128187328577041,291.183837890625,297.1499938964844,293.1499938964844,0.0888150930404663,-2213.4453125,304.0611572265625,0.8981351852416992,0.1483145058155059,0.1356467753648758,291.19512939453125,297.1499938964844,293.1499938964844,0.0989955142140388,-1783.617919921875,304.0575561523437,0.9276548027992249,0.1627785414457321,0.1093378961086273,291.0355224609375,297.1499938964844,293.1499938964844,0.1096235364675521,-2616.448486328125,304.08514404296875,0.955418586730957,0.2275491207838058,0.1600305289030075,291.6670227050781,297.1499938964844,293.1499938964844,0.0095373941585421,-3048.40380859375,301.6201171875,0.6351307034492493,0.050000000745058,0.2267187535762787,290.5494689941406,291.1499938964844,265.1376953125,263.65380859375,280.66241455078125,291.6618957519531,290.57525634765625,1.0,0.1760548949241638,0.9987268447875975,0.9987268447875975,0.9996330738067628,1.0,-0.8935244679450989,0.3707583248615265,0.52276611328125,0.1930780857801437,0.0,0.0,0.437997043132782,16.662353515625,28.0,70.71884155273438,-9177.212890625,65.8116683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0267944335937,307.3558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17439.861328125,18000.0,0.0,0.0,0.1208710372447967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318817615509033,0.3318864107131958,-4.653375526686432e-06,0.0,0.0001226687454618,0.0,0.0,15.32670783996582,0.0,0.0,0.0,0.3154548108577728,4.0,0.0,1.0
715140,291.3160095214844,297.1499938964844,293.1499938964844,0.0929274931550026,-2176.92919921875,304.063232421875,0.9311142563819884,0.1555194407701492,0.1347794830799102,291.3374938964844,297.1499938964844,293.1499938964844,0.1031027659773826,-2491.5283203125,304.0669860839844,0.9603708386421204,0.1669875383377075,0.1542097628116607,291.31268310546875,297.1499938964844,293.1499938964844,0.1155392453074455,-2015.7208251953125,304.06158447265625,0.987870991230011,0.1884579509496688,0.1246942952275276,291.057373046875,297.1499938964844,293.1499938964844,0.0974483415484428,-2373.136474609375,304.12567138671875,0.9419791102409364,0.2766361832618713,0.1462660878896713,291.7318420410156,297.1499938964844,293.1499938964844,0.009963889606297,-3108.523193359375,301.9947509765625,0.645577609539032,0.050000000745058,0.2265466153621673,290.696533203125,291.1499938964844,265.1600036621094,263.6690673828125,280.62603759765625,291.7270812988281,290.7027282714844,1.0,0.1818364560604095,0.9978781342506408,0.9978781342506408,1.0,1.0,-0.9440025687217712,0.3946323096752167,0.5493702292442322,0.201213076710701,0.0,0.0,0.4868652522563934,16.25468635559082,48.0,110.85950469970705,-9697.9287109375,73.83087921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4615478515625,306.6985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17485.58984375,18000.0,0.0,0.0,0.1361707150936126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.404463917016983,0.4044688940048218,-4.965758762409678e-06,0.0,0.0001381959591526,0.0,0.0,20.609180450439453,0.0,0.0,0.0,0.3370016813278198,4.0,0.0,1.0
715200,291.3160095214844,297.1499938964844,293.1499938964844,0.0929274931550026,-2176.92919921875,304.063232421875,0.9311142563819884,0.1555194407701492,0.1347794830799102,291.3374938964844,297.1499938964844,293.1499938964844,0.1031027659773826,-2491.5283203125,304.0669860839844,0.9603708386421204,0.1669875383377075,0.1542097628116607,291.31268310546875,297.1499938964844,293.1499938964844,0.1155392453074455,-2015.7208251953125,304.06158447265625,0.987870991230011,0.1884579509496688,0.1246942952275276,291.057373046875,297.1499938964844,293.1499938964844,0.0974483415484428,-2373.136474609375,304.12567138671875,0.9419791102409364,0.2766361832618713,0.1462660878896713,291.7318420410156,297.1499938964844,293.1499938964844,0.009963889606297,-3108.523193359375,301.9947509765625,0.645577609539032,0.050000000745058,0.2265466153621673,290.696533203125,291.1499938964844,265.1600036621094,263.6690673828125,280.62603759765625,291.7270812988281,290.7027282714844,1.0,0.1818364560604095,0.9978781342506408,0.9978781342506408,1.0,1.0,-0.9440025687217712,0.3946323096752167,0.5493702292442322,0.201213076710701,0.0,0.0,0.4868652522563934,16.25468635559082,48.0,110.85950469970705,-9697.9287109375,73.83087921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4615478515625,306.6985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17485.58984375,18000.0,0.0,0.0,0.1361707150936126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.404463917016983,0.4044688940048218,-4.965758762409678e-06,0.0,0.0001381959591526,0.0,0.0,20.609180450439453,0.0,0.0,0.0,0.3370016813278198,4.0,0.0,1.0
715260,291.4367370605469,297.1499938964844,293.1499938964844,0.1105216592550277,-2502.543701171875,304.0628356933594,0.9488618969917296,0.1775007843971252,0.1549815237522125,291.4990234375,297.1499938964844,293.1499938964844,0.1152020618319511,-2722.553955078125,304.0746154785156,0.9597505927085876,0.1802193075418472,0.1684514731168747,291.3812561035156,297.1499938964844,293.1499938964844,0.1170431822538375,-2037.6639404296875,304.08453369140625,0.9643510580062866,0.2210740447044372,0.1261567920446396,291.1027526855469,297.1499938964844,293.1499938964844,0.1176936775445938,-2765.662109375,304.1002197265625,0.9643510580062866,0.3205553591251373,0.1708060801029205,291.7938232421875,297.1499938964844,293.1499938964844,0.0105197923257946,-3201.619384765625,302.3275451660156,0.6276285648345947,0.050000000745058,0.2268556505441665,290.7055969238281,291.1499938964844,265.1820983886719,263.6842041015625,280.561279296875,291.7894897460937,290.6995849609375,1.0,0.1961842030286789,0.9966784715652466,0.9966784715652466,1.0,1.0,-1.016427516937256,0.4292967319488525,0.5871308445930481,0.2125290632247924,0.0,0.0,0.544601559638977,18.66058921813965,68.0,6.953597545623779,-10310.962890625,91.88577270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01934814453125,305.9608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17307.0078125,18000.0,0.0,0.0,0.1562719792127609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4891721606254577,0.4891775548458099,-5.370136022975203e-06,0.0,0.0001585961872478,0.0,0.0,28.063650131225582,0.0,0.0,0.0,0.3640590012073517,4.0,0.0,1.0
