time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715320,291.4367370605469,297.1499938964844,293.1499938964844,0.1105216592550277,-2502.543701171875,304.0628356933594,0.9488618969917296,0.1775007843971252,0.1549815237522125,291.4990234375,297.1499938964844,293.1499938964844,0.1152020618319511,-2722.553955078125,304.0746154785156,0.9597505927085876,0.1802193075418472,0.1684514731168747,291.3812561035156,297.1499938964844,293.1499938964844,0.1170431822538375,-2037.6639404296875,304.08453369140625,0.9643510580062866,0.2210740447044372,0.1261567920446396,291.1027526855469,297.1499938964844,293.1499938964844,0.1176936775445938,-2765.662109375,304.1002197265625,0.9643510580062866,0.3205553591251373,0.1708060801029205,291.7938232421875,297.1499938964844,293.1499938964844,0.0105197923257946,-3201.619384765625,302.3275451660156,0.6276285648345947,0.050000000745058,0.2268556505441665,290.7055969238281,291.1499938964844,265.1820983886719,263.6842041015625,280.561279296875,291.7894897460937,290.6995849609375,1.0,0.1961842030286789,0.9966784715652466,0.9966784715652466,1.0,1.0,-1.016427516937256,0.4292967319488525,0.5871308445930481,0.2125290632247924,0.0,0.0,0.544601559638977,18.66058921813965,68.0,6.953597545623779,-10310.962890625,91.88577270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01934814453125,305.9608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17307.0078125,18000.0,0.0,0.0,0.1562719792127609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4891721606254577,0.4891775548458099,-5.370136022975203e-06,0.0,0.0001585961872478,0.0,0.0,28.063650131225582,0.0,0.0,0.0,0.3640590012073517,4.0,0.0,1.0
715380,291.551025390625,297.1499938964844,293.1499938964844,0.128584623336792,-2827.60791015625,304.061767578125,0.942132532596588,0.1977275609970092,0.173647791147232,291.6800537109375,297.1499938964844,293.1499938964844,0.1218852996826171,-2847.982177734375,304.08868408203125,0.9253196716308594,0.1853081881999969,0.1745423227548599,291.4833068847656,297.1499938964844,293.1499938964844,0.1528243124485016,-2527.452392578125,304.046142578125,0.9871572852134703,0.2453069388866424,0.1554144024848938,291.19287109375,297.1499938964844,293.1499938964844,0.1531063020229339,-3424.72607421875,304.0571594238281,0.9871572852134703,0.3542516231536865,0.2104185223579406,291.85699462890625,297.1499938964844,293.1499938964844,0.0111861219629645,-3319.6171875,302.6207275390625,0.6005575656890869,0.050000000745058,0.2274247854948043,290.5966186523437,291.1499938964844,265.203857421875,263.6990966796875,280.44921875,291.8528137207031,290.5809631347656,1.0,0.2182487845420837,0.9954788088798524,0.9954788088798524,1.0,1.0,-1.1298003196716309,0.4838773608207702,0.6459229588508606,0.2308776378631591,0.0,0.0,0.6245582699775696,22.97626686096192,88.0,-131.51565551757812,-11291.2333984375,125.99498748779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.664306640625,305.2613830566406,278.1499938964844,0.0,18000.0,313.1499938964844,16804.2890625,18000.0,0.0,0.0,0.1810734421014785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.615423858165741,0.6154299974441528,-6.100217433413491e-06,0.0,0.0001837665331549,0.0,0.0,42.49723434448242,0.0,0.0,0.0,0.4088964760303497,4.0,0.0,1.0
715440,291.551025390625,297.1499938964844,293.1499938964844,0.128584623336792,-2827.60791015625,304.061767578125,0.942132532596588,0.1977275609970092,0.173647791147232,291.6800537109375,297.1499938964844,293.1499938964844,0.1218852996826171,-2847.982177734375,304.08868408203125,0.9253196716308594,0.1853081881999969,0.1745423227548599,291.4833068847656,297.1499938964844,293.1499938964844,0.1528243124485016,-2527.452392578125,304.046142578125,0.9871572852134703,0.2453069388866424,0.1554144024848938,291.19287109375,297.1499938964844,293.1499938964844,0.1531063020229339,-3424.72607421875,304.0571594238281,0.9871572852134703,0.3542516231536865,0.2104185223579406,291.85699462890625,297.1499938964844,293.1499938964844,0.0111861219629645,-3319.6171875,302.6207275390625,0.6005575656890869,0.050000000745058,0.2274247854948043,290.5966186523437,291.1499938964844,265.203857421875,263.6990966796875,280.44921875,291.8528137207031,290.5809631347656,1.0,0.2182487845420837,0.9954788088798524,0.9954788088798524,1.0,1.0,-1.1298003196716309,0.4838773608207702,0.6459229588508606,0.2308776378631591,0.0,0.0,0.6245582699775696,22.97626686096192,88.0,-131.51565551757812,-11291.2333984375,125.99498748779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.664306640625,305.2613830566406,278.1499938964844,0.0,18000.0,313.1499938964844,16804.2890625,18000.0,0.0,0.0,0.1810734421014785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.615423858165741,0.6154299974441528,-6.100217433413491e-06,0.0,0.0001837665331549,0.0,0.0,42.49723434448242,0.0,0.0,0.0,0.4088964760303497,4.0,0.0,1.0
715500,291.6062316894531,297.1499938964844,293.1499938964844,0.1376501470804214,-2987.34521484375,304.06134033203125,0.930883765220642,0.2071393579244613,0.1823892444372177,291.7536926269531,297.1499938964844,293.1499938964844,0.125690683722496,-2919.6123046875,304.0928649902344,0.9041376709938048,0.1894626766443252,0.1778367310762405,291.5534973144531,297.1499938964844,293.1499938964844,0.1773011088371276,-2849.58984375,304.0205993652344,0.9962722659111024,0.2526528835296631,0.174450010061264,291.2546691894531,297.1499938964844,293.1499938964844,0.1763665676116943,-3840.94921875,304.0317077636719,0.995098114013672,0.3669205605983734,0.2350691854953766,291.8904113769531,297.1499938964844,293.1499938964844,0.0115480422973632,-3383.15966796875,302.7528381347656,0.5827796459197998,0.050000000745058,0.2278503328561782,290.5179138183594,291.1499938964844,265.2145690917969,263.7064208984375,280.3913269042969,291.8862609863281,290.5010986328125,1.0,0.2317726016044616,0.9948789477348328,0.9948789477348328,1.0,1.0,-1.1972694396972656,0.5163780450820923,0.6808914542198181,0.2425537407398224,0.0,0.0,0.6745207905769348,26.075721740722656,88.0,-177.86854553222656,-11897.77734375,150.4892120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0008544921875,304.9377746582031,278.1499938964844,0.0,18000.0,313.1499938964844,16425.80078125,18000.0,0.0,0.0,0.1953453123569488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7026521563529968,0.7026588916778564,-6.712798040098278e-06,0.0,0.0001982506655622,0.0,0.0,55.35707092285156,0.0,0.0,0.0,0.4429231286048889,4.0,0.0,1.0
715560,291.66021728515625,297.1499938964844,293.1499938964844,0.1466616094112396,-3143.941162109375,304.0610656738281,0.9073726534843444,0.216093510389328,0.1907712072134018,291.8180847167969,297.1499938964844,293.1499938964844,0.1306457668542862,-3012.51806640625,304.09423828125,0.877646267414093,0.1944971829652786,0.182352602481842,291.62091064453125,297.1499938964844,293.1499938964844,0.1850592643022537,-2948.30322265625,304.02996826171875,0.9728577136993408,0.2596262991428375,0.1793024837970733,291.32891845703125,297.1499938964844,293.1499938964844,0.2082720547914505,-4394.533203125,303.9953308105469,0.9990000128746032,0.3763634860515594,0.2679862976074219,291.9250793457031,297.1499938964844,293.1499938964844,0.0119390171021223,-3450.401123046875,302.87628173828125,0.5575787425041199,0.050000000745058,0.2285707741975784,290.433349609375,291.1499938964844,265.22515869140625,263.7136535644531,280.35064697265625,291.9209899902344,290.4182434082031,1.0,0.2464139014482498,0.9939098954200744,0.9939098954200744,1.0,1.0,-1.258868932723999,0.5459412336349487,0.7129277586936951,0.2540095448493957,0.0,0.0,0.7307811975479126,30.73335075378418,108.0,-198.8018493652344,-12473.3876953125,179.02752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.35009765625,304.6350402832031,278.1499938964844,0.0,18000.0,313.1499938964844,16016.1787109375,18000.0,0.0,0.0,0.210806667804718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.805391788482666,0.8053993582725525,-7.561008715128992e-06,0.0,0.0002139419666491,0.0,0.0,74.1766586303711,0.0,0.0,0.0,0.4856958985328674,4.0,0.0,1.0
715620,291.7648620605469,297.1499938964844,293.1499938964844,0.1640932708978653,-3440.777099609375,304.0616760253906,0.8658377528190613,0.2326148748397827,0.2063833624124527,291.9316101074219,297.1499938964844,293.1499938964844,0.141907125711441,-3220.92919921875,304.093994140625,0.8330399394035339,0.2051987648010254,0.1927462667226791,291.7287902832031,297.1499938964844,293.1499938964844,0.2032731771469116,-3176.572265625,304.0393371582031,0.9197359681129456,0.2764494717121124,0.1908436417579651,291.5053405761719,297.1499938964844,293.1499938964844,0.2750457227230072,-5498.91943359375,303.9357604980469,0.9990000128746032,0.3867946863174438,0.3329063057899475,291.99774169921875,297.1499938964844,293.1499938964844,0.0127569325268268,-3584.29052734375,303.099853515625,0.5126683712005615,0.050000000745058,0.2305106371641159,290.2755126953125,291.1499938964844,265.245849609375,263.72784423828125,280.3038024902344,291.9938049316406,290.26055908203125,1.0,0.278277188539505,0.9919718503952026,0.9919718503952026,1.0,1.0,-1.384189486503601,0.6052052974700928,0.7789841890335083,0.2815111875534057,0.0,0.0,0.8577531576156616,42.96902084350586,111.0,-218.5267944335937,-13545.3466796875,251.69346618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15106201171875,304.0148620605469,278.1499938964844,0.0,18000.0,313.1499938964844,15499.6767578125,18000.0,0.0,0.0,0.2444533109664917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0346980094909668,1.034708023071289,-1.0006453521782532e-05,0.0,0.0002480890252627,0.0,0.0,134.09181213378906,0.0,0.0,0.0,0.5883159041404724,4.0,0.0,1.0
715680,291.7648620605469,297.1499938964844,293.1499938964844,0.1640932708978653,-3440.777099609375,304.0616760253906,0.8658377528190613,0.2326148748397827,0.2063833624124527,291.9316101074219,297.1499938964844,293.1499938964844,0.141907125711441,-3220.92919921875,304.093994140625,0.8330399394035339,0.2051987648010254,0.1927462667226791,291.7287902832031,297.1499938964844,293.1499938964844,0.2032731771469116,-3176.572265625,304.0393371582031,0.9197359681129456,0.2764494717121124,0.1908436417579651,291.5053405761719,297.1499938964844,293.1499938964844,0.2750457227230072,-5498.91943359375,303.9357604980469,0.9990000128746032,0.3867946863174438,0.3329063057899475,291.99774169921875,297.1499938964844,293.1499938964844,0.0127569325268268,-3584.29052734375,303.099853515625,0.5126683712005615,0.050000000745058,0.2305106371641159,290.2755126953125,291.1499938964844,265.245849609375,263.72784423828125,280.3038024902344,291.9938049316406,290.26055908203125,1.0,0.278277188539505,0.9919718503952026,0.9919718503952026,1.0,1.0,-1.384189486503601,0.6052052974700928,0.7789841890335083,0.2815111875534057,0.0,0.0,0.8577531576156616,42.96902084350586,111.0,-218.5267944335937,-13545.3466796875,251.69346618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15106201171875,304.0148620605469,278.1499938964844,0.0,18000.0,313.1499938964844,15499.6767578125,18000.0,0.0,0.0,0.2444533109664917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0346980094909668,1.034708023071289,-1.0006453521782532e-05,0.0,0.0002480890252627,0.0,0.0,134.09181213378906,0.0,0.0,0.0,0.5883159041404724,4.0,0.0,1.0
715740,291.8642578125,297.1499938964844,293.1499938964844,0.1811382919549942,-3724.564208984375,304.062744140625,0.8368101119995117,0.2475477755069732,0.2205494195222854,292.03326416015625,297.1499938964844,293.1499938964844,0.1537098586559295,-3435.888427734375,304.0929870605469,0.8015385270118713,0.2154386788606643,0.2030170112848281,291.82354736328125,297.1499938964844,293.1499938964844,0.2232874482870102,-3423.170654296875,304.0428161621094,0.8844010233879089,0.2932320535182953,0.2029914259910583,291.6851806640625,297.1499938964844,293.1499938964844,0.3198955953121185,-6194.5400390625,303.9363708496094,0.9829564690589904,0.3919340074062347,0.3701261281967163,292.07403564453125,297.1499938964844,293.1499938964844,0.0136322034522891,-3721.55810546875,303.2893981933594,0.4833432137966156,0.050000000745058,0.2327838838100433,290.0969543457031,291.1499938964844,265.26580810546875,263.74151611328125,280.3021240234375,292.0702209472656,290.0848083496094,1.0,0.3049635291099548,0.990033745765686,0.990033745765686,1.0,1.0,-1.4755511283874512,0.6479797959327698,0.8275713324546814,0.3042721748352051,0.0,0.0,1.0,56.67024993896485,114.0,-226.8554077148437,-14237.1787109375,324.592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2015075683594,303.4683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,15716.5244140625,19080.0,0.0,0.0,0.2799613177776336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468905448913574,1.246903657913208,-1.299540508625796e-05,0.0,0.0002841251261997,0.0,0.0,217.30337524414065,0.0,0.0,0.0,0.7031164169311523,4.0,0.0,1.0
715800,291.8642578125,297.1499938964844,293.1499938964844,0.1811382919549942,-3724.564208984375,304.062744140625,0.8368101119995117,0.2475477755069732,0.2205494195222854,292.03326416015625,297.1499938964844,293.1499938964844,0.1537098586559295,-3435.888427734375,304.0929870605469,0.8015385270118713,0.2154386788606643,0.2030170112848281,291.82354736328125,297.1499938964844,293.1499938964844,0.2232874482870102,-3423.170654296875,304.0428161621094,0.8844010233879089,0.2932320535182953,0.2029914259910583,291.6851806640625,297.1499938964844,293.1499938964844,0.3198955953121185,-6194.5400390625,303.9363708496094,0.9829564690589904,0.3919340074062347,0.3701261281967163,292.07403564453125,297.1499938964844,293.1499938964844,0.0136322034522891,-3721.55810546875,303.2893981933594,0.4833432137966156,0.050000000745058,0.2327838838100433,290.0969543457031,291.1499938964844,265.26580810546875,263.74151611328125,280.3021240234375,292.0702209472656,290.0848083496094,1.0,0.3049635291099548,0.990033745765686,0.990033745765686,1.0,1.0,-1.4755511283874512,0.6479797959327698,0.8275713324546814,0.3042721748352051,0.0,0.0,1.0,56.67024993896485,114.0,-226.8554077148437,-14237.1787109375,324.592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2015075683594,303.4683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,15716.5244140625,19080.0,0.0,0.0,0.2799613177776336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468905448913574,1.246903657913208,-1.299540508625796e-05,0.0,0.0002841251261997,0.0,0.0,217.30337524414065,0.0,0.0,0.0,0.7031164169311523,4.0,0.0,1.0
715860,291.95831298828125,297.1499938964844,293.1499938964844,0.1966621577739715,-3976.559326171875,304.06591796875,0.8176122903823853,0.261050820350647,0.2334332764148712,292.1247863769531,297.1499938964844,293.1499938964844,0.1647448986768722,-3632.52490234375,304.0935974121094,0.7787959575653076,0.2251599878072738,0.2128212749958038,291.9123229980469,297.1499938964844,293.1499938964844,0.2420017123222351,-3648.171875,304.0473022460937,0.8619480729103088,0.3088314533233642,0.2144395262002945,291.8040466308594,297.1499938964844,293.1499938964844,0.3376452624797821,-6447.18798828125,303.97705078125,0.9501593708992004,0.4048498868942261,0.3808542191982269,292.1498413085937,297.1499938964844,293.1499938964844,0.0144705791026353,-3840.41064453125,303.45947265625,0.4560721516609192,0.050000000745058,0.2351289689540863,289.9779968261719,291.1499938964844,265.284912109375,263.754638671875,280.3219909667969,292.14630126953125,289.9662170410156,1.0,0.3261841833591461,0.987496018409729,0.987496018409729,1.0,1.0,-1.5322223901748655,0.6746459007263184,0.8575764894485474,0.3184259533882141,0.0,0.0,1.0,70.21526336669922,117.0,-192.0563507080078,-14592.369140625,387.21331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6821594238281,303.1332397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18105.5078125,19080.0,0.0,0.0,0.3141510188579559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3685235977172852,1.3685390949249268,-1.546745806990657e-05,0.0,0.0003188233240507,0.0,0.0,284.9826354980469,0.0,0.0,0.0,0.7487055063247681,4.0,0.0,1.0
715920,291.95831298828125,297.1499938964844,293.1499938964844,0.1966621577739715,-3976.559326171875,304.06591796875,0.8176122903823853,0.261050820350647,0.2334332764148712,292.1247863769531,297.1499938964844,293.1499938964844,0.1647448986768722,-3632.52490234375,304.0935974121094,0.7787959575653076,0.2251599878072738,0.2128212749958038,291.9123229980469,297.1499938964844,293.1499938964844,0.2420017123222351,-3648.171875,304.0473022460937,0.8619480729103088,0.3088314533233642,0.2144395262002945,291.8040466308594,297.1499938964844,293.1499938964844,0.3376452624797821,-6447.18798828125,303.97705078125,0.9501593708992004,0.4048498868942261,0.3808542191982269,292.1498413085937,297.1499938964844,293.1499938964844,0.0144705791026353,-3840.41064453125,303.45947265625,0.4560721516609192,0.050000000745058,0.2351289689540863,289.9779968261719,291.1499938964844,265.284912109375,263.754638671875,280.3219909667969,292.14630126953125,289.9662170410156,1.0,0.3261841833591461,0.987496018409729,0.987496018409729,1.0,1.0,-1.5322223901748655,0.6746459007263184,0.8575764894485474,0.3184259533882141,0.0,0.0,1.0,70.21526336669922,117.0,-192.0563507080078,-14592.369140625,387.21331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6821594238281,303.1332397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18105.5078125,19080.0,0.0,0.0,0.3141510188579559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3685235977172852,1.3685390949249268,-1.546745806990657e-05,0.0,0.0003188233240507,0.0,0.0,284.9826354980469,0.0,0.0,0.0,0.7487055063247681,4.0,0.0,1.0
715980,292.0460510253906,297.1499938964844,293.1499938964844,0.2117417901754379,-4217.29443359375,304.06884765625,0.8089266419410706,0.2734426856040954,0.2451176792383194,292.20709228515625,297.1499938964844,293.1499938964844,0.175809621810913,-3827.092529296875,304.093994140625,0.768470287322998,0.2344296872615814,0.2220475524663925,291.99542236328125,297.1499938964844,293.1499938964844,0.2604257762432098,-3866.011962890625,304.05084228515625,0.8524267077445984,0.3233306407928467,0.2249848991632461,291.89471435546875,297.1499938964844,293.1499938964844,0.3600881695747375,-6773.18115234375,303.9970397949219,0.9345145225524902,0.4205388724803924,0.3956608772277832,292.22021484375,297.1499938964844,293.1499938964844,0.0153225129470229,-3955.004150390625,303.6192932128906,0.4376867115497589,0.050000000745058,0.2369377017021179,289.8390197753906,291.1499938964844,265.3030090332031,263.76708984375,280.33868408203125,292.2171325683594,289.8303527832031,1.0,0.3436676859855652,0.9849582314491272,0.9849582314491272,1.0,1.0,-1.5899338722229004,0.7018739581108093,0.8880598545074463,0.3330389261245727,0.0,0.0,1.0,80.96636962890625,120.0,-180.5115966796875,-14957.564453125,447.1642761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6181030273437,303.0557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18808.31640625,19080.0,0.0,0.0,0.3449231088161468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948841094970703,1.3949002027511597,-1.6068746845121495e-05,0.0,0.0003500531020108,0.0,0.0,301.7659912109375,0.0,0.0,0.0,0.7619257569313049,4.0,0.0,1.0
716040,292.0460510253906,297.1499938964844,293.1499938964844,0.2117417901754379,-4217.29443359375,304.06884765625,0.8089266419410706,0.2734426856040954,0.2451176792383194,292.20709228515625,297.1499938964844,293.1499938964844,0.175809621810913,-3827.092529296875,304.093994140625,0.768470287322998,0.2344296872615814,0.2220475524663925,291.99542236328125,297.1499938964844,293.1499938964844,0.2604257762432098,-3866.011962890625,304.05084228515625,0.8524267077445984,0.3233306407928467,0.2249848991632461,291.89471435546875,297.1499938964844,293.1499938964844,0.3600881695747375,-6773.18115234375,303.9970397949219,0.9345145225524902,0.4205388724803924,0.3956608772277832,292.22021484375,297.1499938964844,293.1499938964844,0.0153225129470229,-3955.004150390625,303.6192932128906,0.4376867115497589,0.050000000745058,0.2369377017021179,289.8390197753906,291.1499938964844,265.3030090332031,263.76708984375,280.33868408203125,292.2171325683594,289.8303527832031,1.0,0.3436676859855652,0.9849582314491272,0.9849582314491272,1.0,1.0,-1.5899338722229004,0.7018739581108093,0.8880598545074463,0.3330389261245727,0.0,0.0,1.0,80.96636962890625,120.0,-180.5115966796875,-14957.564453125,447.1642761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6181030273437,303.0557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18808.31640625,19080.0,0.0,0.0,0.3449231088161468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948841094970703,1.3949002027511597,-1.6068746845121495e-05,0.0,0.0003500531020108,0.0,0.0,301.7659912109375,0.0,0.0,0.0,0.7619257569313049,4.0,0.0,1.0
716100,292.0873718261719,297.1499938964844,293.1499938964844,0.2187323868274688,-4327.0634765625,304.0708923339844,0.8066128492355347,0.2793065905570984,0.2506140470504761,292.2450866699219,297.1499938964844,293.1499938964844,0.1809984147548675,-3916.960693359375,304.0947265625,0.7656663060188293,0.2389127165079116,0.2264849543571472,292.0346984863281,297.1499938964844,293.1499938964844,0.2690257132053375,-3966.010009765625,304.0532531738281,0.8500243425369263,0.3302460014820099,0.2299868166446685,291.9355163574219,297.1499938964844,293.1499938964844,0.371031641960144,-6930.47509765625,304.00494384765625,0.9302719235420228,0.4284286797046661,0.4032552540302276,292.25250244140625,297.1499938964844,293.1499938964844,0.0157273318618536,-4004.637451171875,303.6996765136719,0.4314606785774231,0.050000000745058,0.237695962190628,289.7896728515625,291.1499938964844,265.3116455078125,263.7730407714844,280.3459777832031,292.2496643066406,289.7838439941406,1.0,0.3513129353523254,0.9836893677711488,0.9836893677711488,1.0,1.0,-1.6178934574127195,0.7150930166244507,0.902800440788269,0.3401703834533691,0.0,0.0,1.0,85.56315612792969,120.0,-151.61724853515625,-15192.40234375,475.9302062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.72076416015625,303.1273498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18937.1796875,20160.0,0.0,0.0,0.3588685393333435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399654507637024,1.3996707201004028,-1.617884117877111e-05,0.0,0.000364205945516,0.0,0.0,304.8726501464844,0.0,0.0,0.0,0.7793189287185669,4.0,0.0,1.0
716160,292.1270751953125,297.1499938964844,293.1499938964844,0.2250265330076217,-4424.4296875,304.0738525390625,0.8052083849906921,0.2849693596363067,0.2559095621109009,292.2811584472656,297.1499938964844,293.1499938964844,0.1856703609228134,-3996.6904296875,304.0963134765625,0.7638550400733948,0.2432888895273208,0.2308078706264495,292.0724182128906,297.1499938964844,293.1499938964844,0.2768087685108185,-4055.163330078125,304.05670166015625,0.8486102819442749,0.3369613885879516,0.2348326444625854,291.97430419921875,297.1499938964844,293.1499938964844,0.3809883892536163,-7071.5400390625,304.01324462890625,0.927521824836731,0.4361923038959503,0.4107559323310852,292.2827453613281,297.1499938964844,293.1499938964844,0.0160909332334995,-4044.365966796875,303.7812805175781,0.4264845848083496,0.050000000745058,0.2383756786584854,289.77099609375,291.1499938964844,265.3199768066406,263.7787780761719,280.3524780273437,292.2801513671875,289.77069091796875,1.0,0.3583601415157318,0.9826890230178832,0.9826890230178832,1.0,1.0,-1.6450809240341189,0.7279720306396484,0.9171088933944702,0.3471388220787048,0.0,0.0,1.0,89.73682403564453,108.0,-90.33509063720705,-15522.4306640625,503.9064025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8824768066406,303.2875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,19746.96875,20160.0,0.0,0.0,0.3719565272331238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429267168045044,1.4292839765548706,-1.6870679246494547e-05,0.0,0.0003774885844904,0.0,0.0,324.6357421875,0.0,0.0,0.0,0.780916690826416,4.0,0.0,1.0
716220,292.2016296386719,297.1499938964844,293.1499938964844,0.2360998541116714,-4592.96630859375,304.080810546875,0.812663733959198,0.2957597374916076,0.2657757997512817,292.3480224609375,297.1499938964844,293.1499938964844,0.1938826292753219,-4134.63720703125,304.1005554199219,0.7701284885406494,0.2517352700233459,0.2389252185821533,292.1434326171875,297.1499938964844,293.1499938964844,0.2906569838523865,-4211.25927734375,304.06475830078125,0.8563584685325623,0.3498577773571014,0.2439620047807693,292.0470275878906,297.1499938964844,293.1499938964844,0.3987610042095184,-7319.64013671875,304.0291748046875,0.9362892508506776,0.4512238800525665,0.4250898361206054,292.3373413085937,297.1499938964844,293.1499938964844,0.0166390296071767,-4092.97607421875,303.94677734375,0.4246279001235962,0.050000000745058,0.2386469542980194,289.78289794921875,291.1499938964844,265.335693359375,263.7896728515625,280.3643798828125,292.33514404296875,289.7860412597656,1.0,0.3658003211021423,0.9806882739067078,0.9806882739067078,1.0,1.0,-1.6951712369918823,0.7517397999763489,0.9434313774108888,0.3600476384162903,0.0,0.0,1.0,92.2192611694336,96.0,-0.6572262644767761,-16127.9111328125,542.5280151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3490600585937,303.6734924316406,278.1499938964844,0.0,18000.0,313.1499938964844,20047.798828125,20160.0,0.0,0.0,0.3954831063747406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401129484176636,1.4401299953460691,-1.7127691535279155e-05,0.0,0.0004013650759588,0.0,0.0,332.08233642578125,0.0,0.0,0.0,0.7863514423370361,4.0,0.0,1.0
716280,292.2016296386719,297.1499938964844,293.1499938964844,0.2360998541116714,-4592.96630859375,304.080810546875,0.812663733959198,0.2957597374916076,0.2657757997512817,292.3480224609375,297.1499938964844,293.1499938964844,0.1938826292753219,-4134.63720703125,304.1005554199219,0.7701284885406494,0.2517352700233459,0.2389252185821533,292.1434326171875,297.1499938964844,293.1499938964844,0.2906569838523865,-4211.25927734375,304.06475830078125,0.8563584685325623,0.3498577773571014,0.2439620047807693,292.0470275878906,297.1499938964844,293.1499938964844,0.3987610042095184,-7319.64013671875,304.0291748046875,0.9362892508506776,0.4512238800525665,0.4250898361206054,292.3373413085937,297.1499938964844,293.1499938964844,0.0166390296071767,-4092.97607421875,303.94677734375,0.4246279001235962,0.050000000745058,0.2386469542980194,289.78289794921875,291.1499938964844,265.335693359375,263.7896728515625,280.3643798828125,292.33514404296875,289.7860412597656,1.0,0.3658003211021423,0.9806882739067078,0.9806882739067078,1.0,1.0,-1.6951712369918823,0.7517397999763489,0.9434313774108888,0.3600476384162903,0.0,0.0,1.0,92.2192611694336,96.0,-0.6572262644767761,-16127.9111328125,542.5280151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3490600585937,303.6734924316406,278.1499938964844,0.0,18000.0,313.1499938964844,20047.798828125,20160.0,0.0,0.0,0.3954831063747406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401129484176636,1.4401299953460691,-1.7127691535279155e-05,0.0,0.0004013650759588,0.0,0.0,332.08233642578125,0.0,0.0,0.0,0.7863514423370361,4.0,0.0,1.0
716340,292.2701416015625,297.1499938964844,293.1499938964844,0.2453125119209289,-4730.20458984375,304.0885314941406,0.8271816968917847,0.3058897256851196,0.2748657166957855,292.4083251953125,297.1499938964844,293.1499938964844,0.2007273286581039,-4247.1767578125,304.10565185546875,0.7843406200408936,0.2598173022270202,0.2465022504329681,292.20880126953125,297.1499938964844,293.1499938964844,0.3023704290390014,-4340.5732421875,304.0736694335937,0.8727288246154785,0.362096905708313,0.2524885535240173,292.1141357421875,297.1499938964844,293.1499938964844,0.4137220680713653,-7524.3857421875,304.04449462890625,0.9553588032722472,0.4655535519123077,0.4385866224765777,292.384521484375,297.1499938964844,293.1499938964844,0.0170059353113174,-4111.30908203125,304.114013671875,0.4288462996482849,0.050000000745058,0.2380386888980865,289.8489074707031,291.1499938964844,265.3500061035156,263.79962158203125,280.374267578125,292.3826904296875,289.85546875,1.0,0.3686015009880066,0.9786875247955322,0.9786875247955322,1.0,1.0,-1.7408963441848757,0.7734846472740173,0.9674116969108582,0.3718754053115845,0.0,0.0,1.0,89.94921875,84.0,77.45643615722656,-16773.37109375,565.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.94146728515625,304.16455078125,278.1499938964844,0.0,18000.0,313.1499938964844,20129.921875,21240.0,0.0,0.0,0.4156035184860229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430595636367798,1.443076729774475,-1.7197851775563322e-05,0.0,0.0004217847599647,0.0,0.0,334.1249389648437,0.0,0.0,0.0,0.8028274774551392,4.0,0.0,1.0
716400,292.2701416015625,297.1499938964844,293.1499938964844,0.2453125119209289,-4730.20458984375,304.0885314941406,0.8271816968917847,0.3058897256851196,0.2748657166957855,292.4083251953125,297.1499938964844,293.1499938964844,0.2007273286581039,-4247.1767578125,304.10565185546875,0.7843406200408936,0.2598173022270202,0.2465022504329681,292.20880126953125,297.1499938964844,293.1499938964844,0.3023704290390014,-4340.5732421875,304.0736694335937,0.8727288246154785,0.362096905708313,0.2524885535240173,292.1141357421875,297.1499938964844,293.1499938964844,0.4137220680713653,-7524.3857421875,304.04449462890625,0.9553588032722472,0.4655535519123077,0.4385866224765777,292.384521484375,297.1499938964844,293.1499938964844,0.0170059353113174,-4111.30908203125,304.114013671875,0.4288462996482849,0.050000000745058,0.2380386888980865,289.8489074707031,291.1499938964844,265.3500061035156,263.79962158203125,280.374267578125,292.3826904296875,289.85546875,1.0,0.3686015009880066,0.9786875247955322,0.9786875247955322,1.0,1.0,-1.7408963441848757,0.7734846472740173,0.9674116969108582,0.3718754053115845,0.0,0.0,1.0,89.94921875,84.0,77.45643615722656,-16773.37109375,565.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.94146728515625,304.16455078125,278.1499938964844,0.0,18000.0,313.1499938964844,20129.921875,21240.0,0.0,0.0,0.4156035184860229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430595636367798,1.443076729774475,-1.7197851775563322e-05,0.0,0.0004217847599647,0.0,0.0,334.1249389648437,0.0,0.0,0.0,0.8028274774551392,4.0,0.0,1.0
716460,292.33380126953125,297.1499938964844,293.1499938964844,0.25255286693573,-4835.50830078125,304.0968933105469,0.8548478484153748,0.3152704536914825,0.2830712795257568,292.46319580078125,297.1499938964844,293.1499938964844,0.2061293870210647,-4333.8623046875,304.1113586425781,0.8121440410614014,0.2674731910228729,0.2534457743167877,292.269775390625,297.1499938964844,293.1499938964844,0.3118271827697754,-4442.69091796875,304.083251953125,0.904694437980652,0.3735772967338562,0.2603268325328827,292.1769714355469,297.1499938964844,293.1499938964844,0.4257365465164184,-7685.26025390625,304.0594787597656,0.9871485829353333,0.4790573418140411,0.4510889649391174,292.4288330078125,297.1499938964844,293.1499938964844,0.0204034261405468,-4492.71728515625,304.14190673828125,0.4707081317901611,0.0582343526184558,0.2622212469577789,289.9630126953125,291.1499938964844,265.36151123046875,263.8074951171875,280.3680114746094,292.4268798828125,289.9681091308594,1.0,0.3693219125270843,0.9765968918800354,0.9765968918800354,1.0,1.0,-1.8125135898590088,0.8077600002288818,1.004753589630127,0.3902125358581543,0.0,0.0,1.0,81.83094024658203,72.0,122.59860229492188,-17687.91015625,590.4337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.54498291015625,304.68243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,21061.7265625,21240.0,0.0,0.0,0.4331746995449066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760808944702148,1.476098895072937,-1.7993932488025166e-05,0.0,0.0004396172589622,0.0,0.0,357.5912475585937,0.0,0.0,0.0,0.8060883283615112,4.0,0.0,1.0
716520,292.33380126953125,297.1499938964844,293.1499938964844,0.25255286693573,-4835.50830078125,304.0968933105469,0.8548478484153748,0.3152704536914825,0.2830712795257568,292.46319580078125,297.1499938964844,293.1499938964844,0.2061293870210647,-4333.8623046875,304.1113586425781,0.8121440410614014,0.2674731910228729,0.2534457743167877,292.269775390625,297.1499938964844,293.1499938964844,0.3118271827697754,-4442.69091796875,304.083251953125,0.904694437980652,0.3735772967338562,0.2603268325328827,292.1769714355469,297.1499938964844,293.1499938964844,0.4257365465164184,-7685.26025390625,304.0594787597656,0.9871485829353333,0.4790573418140411,0.4510889649391174,292.4288330078125,297.1499938964844,293.1499938964844,0.0204034261405468,-4492.71728515625,304.14190673828125,0.4707081317901611,0.0582343526184558,0.2622212469577789,289.9630126953125,291.1499938964844,265.36151123046875,263.8074951171875,280.3680114746094,292.4268798828125,289.9681091308594,1.0,0.3693219125270843,0.9765968918800354,0.9765968918800354,1.0,1.0,-1.8125135898590088,0.8077600002288818,1.004753589630127,0.3902125358581543,0.0,0.0,1.0,81.83094024658203,72.0,122.59860229492188,-17687.91015625,590.4337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.54498291015625,304.68243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,21061.7265625,21240.0,0.0,0.0,0.4331746995449066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760808944702148,1.476098895072937,-1.7993932488025166e-05,0.0,0.0004396172589622,0.0,0.0,357.5912475585937,0.0,0.0,0.0,0.8060883283615112,4.0,0.0,1.0
716580,292.3929443359375,297.1499938964844,293.1499938964844,0.2597686946392059,-4941.02685546875,304.1025695800781,0.8858034014701843,0.3239499628543854,0.2906530797481537,292.5127258300781,297.1499938964844,293.1499938964844,0.2117744088172912,-4425.22021484375,304.1148376464844,0.8394888043403625,0.2748264968395233,0.2600850760936737,292.32696533203125,297.1499938964844,293.1499938964844,0.3213083446025848,-4545.54052734375,304.0897216796875,0.9425013065338136,0.3842774033546448,0.2676333785057068,292.22149658203125,297.1499938964844,293.1499938964844,0.4118012189865112,-7458.26220703125,304.1156921386719,0.9990000128746032,0.4945717453956604,0.4382789433002472,292.48046875,297.1499938964844,293.1499938964844,0.0264677833765745,-5081.4560546875,304.1346130371094,0.5093256831169128,0.0660460367798805,0.2982524335384369,290.0360717773437,291.1499938964844,265.3691101074219,263.8123779296875,280.37481689453125,292.4784240722656,290.04351806640625,1.0,0.3684944808483124,0.9745061993598938,0.9745061993598938,1.0,1.0,-1.8662865161895752,0.8333914279937744,1.0328950881958008,0.4045697152614593,0.0,0.0,1.0,74.20482635498047,60.0,121.5067138671875,-18376.767578125,604.6883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0874328613281,305.1219787597656,278.1499938964844,0.0,18000.0,313.1499938964844,21192.859375,21240.0,0.0,0.0,0.449083149433136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480669021606445,1.480687141418457,-1.810596586437896e-05,0.0,0.0004557623178698,0.0,0.0,360.9361267089844,0.0,0.0,0.0,0.8083835244178772,4.0,0.0,1.0
716640,292.3929443359375,297.1499938964844,293.1499938964844,0.2597686946392059,-4941.02685546875,304.1025695800781,0.8858034014701843,0.3239499628543854,0.2906530797481537,292.5127258300781,297.1499938964844,293.1499938964844,0.2117744088172912,-4425.22021484375,304.1148376464844,0.8394888043403625,0.2748264968395233,0.2600850760936737,292.32696533203125,297.1499938964844,293.1499938964844,0.3213083446025848,-4545.54052734375,304.0897216796875,0.9425013065338136,0.3842774033546448,0.2676333785057068,292.22149658203125,297.1499938964844,293.1499938964844,0.4118012189865112,-7458.26220703125,304.1156921386719,0.9990000128746032,0.4945717453956604,0.4382789433002472,292.48046875,297.1499938964844,293.1499938964844,0.0264677833765745,-5081.4560546875,304.1346130371094,0.5093256831169128,0.0660460367798805,0.2982524335384369,290.0360717773437,291.1499938964844,265.3691101074219,263.8123779296875,280.37481689453125,292.4784240722656,290.04351806640625,1.0,0.3684944808483124,0.9745061993598938,0.9745061993598938,1.0,1.0,-1.8662865161895752,0.8333914279937744,1.0328950881958008,0.4045697152614593,0.0,0.0,1.0,74.20482635498047,60.0,121.5067138671875,-18376.767578125,604.6883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0874328613281,305.1219787597656,278.1499938964844,0.0,18000.0,313.1499938964844,21192.859375,21240.0,0.0,0.0,0.449083149433136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480669021606445,1.480687141418457,-1.810596586437896e-05,0.0,0.0004557623178698,0.0,0.0,360.9361267089844,0.0,0.0,0.0,0.8083835244178772,4.0,0.0,1.0
716700,292.4213256835937,297.1499938964844,293.1499938964844,0.2625803649425506,-4981.02978515625,304.1060791015625,0.9003146886825562,0.3279655277729034,0.2942181825637817,292.5359802246094,297.1499938964844,293.1499938964844,0.2140635848045349,-4461.33837890625,304.1170654296875,0.8523105978965759,0.2783277332782745,0.2633154988288879,292.35455322265625,297.1499938964844,293.1499938964844,0.3250888884067535,-4585.544921875,304.09381103515625,0.9592243432998656,0.3892841935157776,0.2710953652858734,292.2222595214844,297.1499938964844,293.1499938964844,0.3941773176193237,-7188.65283203125,304.1539001464844,0.9990000128746032,0.5061694979667664,0.4231377243995666,292.5066833496094,297.1499938964844,293.1499938964844,0.0291321277618408,-5313.24755859375,304.132568359375,0.5262592434883118,0.0693797916173935,0.3132624328136444,290.096923828125,291.1499938964844,265.3715209960937,263.81378173828125,280.38507080078125,292.5046691894531,290.1056823730469,1.0,0.366924911737442,0.9734609127044678,0.9734609127044678,1.0,1.0,-1.878450870513916,0.8391866087913513,1.03926420211792,0.4077672362327575,0.0,0.0,1.0,71.0064697265625,60.0,147.2986297607422,-18632.05078125,603.2621459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.36737060546875,305.3623046875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.759765625,22320.0,0.0,0.0,0.4561276435852051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481468677520752,1.4814869165420532,-1.812552909541409e-05,0.0,0.00046291158651,0.0,0.0,361.5212707519531,0.0,0.0,0.0,0.8237835764884949,4.0,0.0,1.0
716760,292.44891357421875,297.1499938964844,293.1499938964844,0.2645724713802337,-5008.02001953125,304.1104736328125,0.9170498251914978,0.33177649974823,0.2975820004940033,292.5584716796875,297.1499938964844,293.1499938964844,0.2157300263643264,-4486.46435546875,304.1200561523437,0.866729736328125,0.2816905677318573,0.2664081454277038,292.3814697265625,297.1499938964844,293.1499938964844,0.3278832137584686,-4613.93994140625,304.0989685058594,0.9756788611412048,0.3940723240375519,0.2743919193744659,292.21258544921875,297.1499938964844,293.1499938964844,0.3742621541023254,-6885.787109375,304.1893615722656,0.9990000128746032,0.5198114514350891,0.4068235754966736,292.5320739746094,297.1499938964844,293.1499938964844,0.0315491408109664,-5513.63916015625,304.13134765625,0.544375479221344,0.0725425630807876,0.3271461427211761,290.1830444335937,291.1499938964844,265.37310791015625,263.81451416015625,280.3962707519531,292.5301513671875,290.1951904296875,1.0,0.3647515177726745,0.9722544550895692,0.9722544550895692,1.0,1.0,-1.8872478008270264,0.8433611989021301,1.0438865423202517,0.4100704491138458,0.0,0.0,1.0,67.59751892089844,78.0,197.9752655029297,-18945.32421875,598.6852416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6432800292969,305.6412658691406,278.1499938964844,0.0,18000.0,313.1499938964844,21984.611328125,22320.0,0.0,0.0,0.4626569747924804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508073806762695,1.5080926418304443,-1.878239345387556e-05,0.0,0.000469538004836,0.0,0.0,381.35052490234375,0.0,0.0,0.0,0.8237964510917664,4.0,0.0,1.0
716820,292.5021057128906,297.1499938964844,293.1499938964844,0.2685135304927826,-5062.34716796875,304.1169738769531,0.9323405623435974,0.3387503027915954,0.3039354383945465,292.6017150878906,297.1499938964844,293.1499938964844,0.219134047627449,-4538.67138671875,304.124267578125,0.8795455694198608,0.2879074215888977,0.2723509669303894,292.43359375,297.1499938964844,293.1499938964844,0.3334400951862335,-4671.31201171875,304.1065979003906,0.9882816672325134,0.4029721617698669,0.2806698083877563,292.191650390625,297.1499938964844,293.1499938964844,0.3597738444805145,-6671.24365234375,304.1986694335937,0.9990000128746032,0.5478489398956299,0.3981825113296509,292.5800170898437,297.1499938964844,293.1499938964844,0.0363571494817733,-5901.708984375,304.12957763671875,0.5674843788146973,0.0784691795706749,0.3540128767490387,290.3348083496094,291.1499938964844,265.37384033203125,263.814208984375,280.4026794433594,292.5782775878906,290.34246826171875,1.0,0.3704830408096313,0.9698415398597716,0.9698415398597716,1.0,1.0,-1.9314095973968504,0.8645955920219421,1.0668139457702637,0.4213138222694397,0.0,0.0,1.0,66.7874984741211,96.0,191.95054626464844,-19595.33984375,628.5531616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.16815185546875,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,22232.78125,22320.0,0.0,0.0,0.4743628203868866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656174659729,1.5165807008743286,-1.899441485875286e-05,0.0,0.0004814179555978,0.0,0.0,387.8259582519531,0.0,0.0,0.0,0.8280382752418518,4.0,0.0,1.0
716880,292.5021057128906,297.1499938964844,293.1499938964844,0.2685135304927826,-5062.34716796875,304.1169738769531,0.9323405623435974,0.3387503027915954,0.3039354383945465,292.6017150878906,297.1499938964844,293.1499938964844,0.219134047627449,-4538.67138671875,304.124267578125,0.8795455694198608,0.2879074215888977,0.2723509669303894,292.43359375,297.1499938964844,293.1499938964844,0.3334400951862335,-4671.31201171875,304.1065979003906,0.9882816672325134,0.4029721617698669,0.2806698083877563,292.191650390625,297.1499938964844,293.1499938964844,0.3597738444805145,-6671.24365234375,304.1986694335937,0.9990000128746032,0.5478489398956299,0.3981825113296509,292.5800170898437,297.1499938964844,293.1499938964844,0.0363571494817733,-5901.708984375,304.12957763671875,0.5674843788146973,0.0784691795706749,0.3540128767490387,290.3348083496094,291.1499938964844,265.37384033203125,263.814208984375,280.4026794433594,292.5782775878906,290.34246826171875,1.0,0.3704830408096313,0.9698415398597716,0.9698415398597716,1.0,1.0,-1.9314095973968504,0.8645955920219421,1.0668139457702637,0.4213138222694397,0.0,0.0,1.0,66.7874984741211,96.0,191.95054626464844,-19595.33984375,628.5531616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.16815185546875,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,22232.78125,22320.0,0.0,0.0,0.4743628203868866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656174659729,1.5165807008743286,-1.899441485875286e-05,0.0,0.0004814179555978,0.0,0.0,387.8259582519531,0.0,0.0,0.0,0.8280382752418518,4.0,0.0,1.0
716940,292.5520935058594,297.1499938964844,293.1499938964844,0.2732269763946533,-5129.9873046875,304.1200256347656,0.9287672638893129,0.3450291156768799,0.309788703918457,292.64227294921875,297.1499938964844,293.1499938964844,0.2232435643672943,-4604.01171875,304.1259460449219,0.8769370913505554,0.2935684323310852,0.277906984090805,292.48272705078125,297.1499938964844,293.1499938964844,0.3400169312953949,-4741.55224609375,304.1099853515625,0.9860407710075378,0.4111566543579101,0.2865421772003174,292.2020263671875,297.1499938964844,293.1499938964844,0.3684335649013519,-6810.34716796875,304.1672668457031,0.9990000128746032,0.5701003074645996,0.4098747372627258,292.62506103515625,297.1499938964844,293.1499938964844,0.041092861443758,-6281.54443359375,304.1285095214844,0.5766603350639343,0.0837748795747757,0.3790974915027618,290.4197082519531,291.1499938964844,265.3717041015625,263.81170654296875,280.39703369140625,292.6234741210937,290.42303466796875,1.0,0.3828941285610199,0.9674286246299744,0.9674286246299744,1.0,1.0,-1.996314525604248,0.8958340287208557,1.1004804372787476,0.438159704208374,0.0,0.0,1.0,70.91637420654297,114.0,125.0089340209961,-20304.884765625,692.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.60125732421875,306.4070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,22297.376953125,23400.0,0.0,0.0,0.4850555956363678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518763303756714,1.518782377243042,-1.9049602997256443e-05,0.0,0.0004922697553411,0.0,0.0,389.5174255371094,0.0,0.0,0.0,0.8441381454467773,4.0,0.0,1.0
717000,292.5520935058594,297.1499938964844,293.1499938964844,0.2732269763946533,-5129.9873046875,304.1200256347656,0.9287672638893129,0.3450291156768799,0.309788703918457,292.64227294921875,297.1499938964844,293.1499938964844,0.2232435643672943,-4604.01171875,304.1259460449219,0.8769370913505554,0.2935684323310852,0.277906984090805,292.48272705078125,297.1499938964844,293.1499938964844,0.3400169312953949,-4741.55224609375,304.1099853515625,0.9860407710075378,0.4111566543579101,0.2865421772003174,292.2020263671875,297.1499938964844,293.1499938964844,0.3684335649013519,-6810.34716796875,304.1672668457031,0.9990000128746032,0.5701003074645996,0.4098747372627258,292.62506103515625,297.1499938964844,293.1499938964844,0.041092861443758,-6281.54443359375,304.1285095214844,0.5766603350639343,0.0837748795747757,0.3790974915027618,290.4197082519531,291.1499938964844,265.3717041015625,263.81170654296875,280.39703369140625,292.6234741210937,290.42303466796875,1.0,0.3828941285610199,0.9674286246299744,0.9674286246299744,1.0,1.0,-1.996314525604248,0.8958340287208557,1.1004804372787476,0.438159704208374,0.0,0.0,1.0,70.91637420654297,114.0,125.0089340209961,-20304.884765625,692.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.60125732421875,306.4070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,22297.376953125,23400.0,0.0,0.0,0.4850555956363678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518763303756714,1.518782377243042,-1.9049602997256443e-05,0.0,0.0004922697553411,0.0,0.0,389.5174255371094,0.0,0.0,0.0,0.8441381454467773,4.0,0.0,1.0
