time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717060,292.5989685058594,297.1499938964844,293.1499938964844,0.278306245803833,-5203.86328125,304.1214599609375,0.9125249981880188,0.3506679236888885,0.3151935040950775,292.6802062988281,297.1499938964844,293.1499938964844,0.2277245670557022,-4676.107421875,304.1264038085937,0.8639466166496277,0.2987377643585205,0.2831255793571472,292.52899169921875,297.1499938964844,293.1499938964844,0.3471187949180603,-4818.2060546875,304.11138916015625,0.9731900691986084,0.4186768233776092,0.2920505106449127,292.2489624023437,297.1499938964844,293.1499938964844,0.3942831456661224,-7205.1240234375,304.1180725097656,0.9990000128746032,0.5846800804138184,0.4365485906600952,292.66876220703125,297.1499938964844,293.1499938964844,0.045379638671875,-6627.60546875,304.1285400390625,0.5751924514770508,0.0882173851132392,0.4012197852134704,290.4638366699219,291.1499938964844,265.366943359375,263.8072509765625,280.384521484375,292.667236328125,290.46392822265625,1.0,0.4001328647136688,0.9649919867515564,0.9649919867515564,1.0,1.0,-2.07427978515625,0.9334455728530884,1.1408342123031616,0.4584902226924896,0.0,0.0,1.0,78.9623794555664,132.0,62.89132690429688,-21105.763671875,785.5590209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8920288085937,306.6392517089844,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4957166314125061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503381490707395,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005030893953517,0.0,0.0,414.3201599121094,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717120,292.5989685058594,297.1499938964844,293.1499938964844,0.278306245803833,-5203.86328125,304.1214599609375,0.9125249981880188,0.3506679236888885,0.3151935040950775,292.6802062988281,297.1499938964844,293.1499938964844,0.2277245670557022,-4676.107421875,304.1264038085937,0.8639466166496277,0.2987377643585205,0.2831255793571472,292.52899169921875,297.1499938964844,293.1499938964844,0.3471187949180603,-4818.2060546875,304.11138916015625,0.9731900691986084,0.4186768233776092,0.2920505106449127,292.2489624023437,297.1499938964844,293.1499938964844,0.3942831456661224,-7205.1240234375,304.1180725097656,0.9990000128746032,0.5846800804138184,0.4365485906600952,292.66876220703125,297.1499938964844,293.1499938964844,0.045379638671875,-6627.60546875,304.1285400390625,0.5751924514770508,0.0882173851132392,0.4012197852134704,290.4638366699219,291.1499938964844,265.366943359375,263.8072509765625,280.384521484375,292.667236328125,290.46392822265625,1.0,0.4001328647136688,0.9649919867515564,0.9649919867515564,1.0,1.0,-2.07427978515625,0.9334455728530884,1.1408342123031616,0.4584902226924896,0.0,0.0,1.0,78.9623794555664,132.0,62.89132690429688,-21105.763671875,785.5590209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8920288085937,306.6392517089844,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4957166314125061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503381490707395,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005030893953517,0.0,0.0,414.3201599121094,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717180,292.6429748535156,297.1499938964844,293.1499938964844,0.2848266959190368,-5300.7109375,304.1200561523437,0.8914504647254944,0.3557034730911255,0.3201619684696197,292.7156066894531,297.1499938964844,293.1499938964844,0.2334691733121872,-4770.3212890625,304.1246643066406,0.8458706736564636,0.3034590184688568,0.288030058145523,292.5726318359375,297.1499938964844,293.1499938964844,0.3560861349105835,-4916.61083984375,304.1092529296875,0.9519053101539612,0.4255598783493042,0.2971973121166229,292.32769775390625,297.1499938964844,293.1499938964844,0.4350247383117676,-7811.6220703125,304.0607604980469,0.9990000128746032,0.5916001200675964,0.4739045202732086,292.7117919921875,297.1499938964844,293.1499938964844,0.049298096448183,-6951.74951171875,304.1291809082031,0.5665259957313538,0.0916856005787849,0.4196015000343323,290.42608642578125,291.1499938964844,265.3599548339844,263.8011169433594,280.3690795898437,292.7103576660156,290.4224548339844,1.0,0.4205720722675323,0.9625554084777832,0.9625554084777832,1.0,1.0,-2.159255266189575,0.9745266437530518,1.184728741645813,0.4807092547416687,0.0,0.0,1.0,90.35041046142578,150.0,-31.59674835205078,-21778.49609375,903.8103637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0735778808594,306.7260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,23357.994140625,23400.0,0.0,0.0,0.5065399408340454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544650554656982,1.5544850826263428,-1.995573256863281e-05,0.0,0.0005140736466273,0.0,0.0,417.63775634765625,0.0,0.0,0.0,0.8486561179161072,4.0,0.0,1.0
717240,292.6429748535156,297.1499938964844,293.1499938964844,0.2848266959190368,-5300.7109375,304.1200561523437,0.8914504647254944,0.3557034730911255,0.3201619684696197,292.7156066894531,297.1499938964844,293.1499938964844,0.2334691733121872,-4770.3212890625,304.1246643066406,0.8458706736564636,0.3034590184688568,0.288030058145523,292.5726318359375,297.1499938964844,293.1499938964844,0.3560861349105835,-4916.61083984375,304.1092529296875,0.9519053101539612,0.4255598783493042,0.2971973121166229,292.32769775390625,297.1499938964844,293.1499938964844,0.4350247383117676,-7811.6220703125,304.0607604980469,0.9990000128746032,0.5916001200675964,0.4739045202732086,292.7117919921875,297.1499938964844,293.1499938964844,0.049298096448183,-6951.74951171875,304.1291809082031,0.5665259957313538,0.0916856005787849,0.4196015000343323,290.42608642578125,291.1499938964844,265.3599548339844,263.8011169433594,280.3690795898437,292.7103576660156,290.4224548339844,1.0,0.4205720722675323,0.9625554084777832,0.9625554084777832,1.0,1.0,-2.159255266189575,0.9745266437530518,1.184728741645813,0.4807092547416687,0.0,0.0,1.0,90.35041046142578,150.0,-31.59674835205078,-21778.49609375,903.8103637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0735778808594,306.7260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,23357.994140625,23400.0,0.0,0.0,0.5065399408340454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544650554656982,1.5544850826263428,-1.995573256863281e-05,0.0,0.0005140736466273,0.0,0.0,417.63775634765625,0.0,0.0,0.0,0.8486561179161072,4.0,0.0,1.0
717300,292.6639404296875,297.1499938964844,293.1499938964844,0.288455992937088,-5354.79638671875,304.118896484375,0.8802441358566284,0.3580045104026794,0.3224875330924988,292.7323913574219,297.1499938964844,293.1499938964844,0.2366778403520584,-4823.10546875,304.1234436035156,0.8362731337547302,0.3056638240814209,0.2903714478015899,292.593505859375,297.1499938964844,293.1499938964844,0.3610618710517883,-4971.2890625,304.10760498046875,0.9391167163848876,0.4287706911563873,0.2996378242969513,292.3766784667969,297.1499938964844,293.1499938964844,0.4597480297088623,-8172.40283203125,304.0320739746094,0.9990000128746032,0.5924023985862732,0.4953372478485107,292.7330322265625,297.1499938964844,293.1499938964844,0.0510790906846523,-7101.79931640625,304.1297302246094,0.5605096220970154,0.093065358698368,0.4273578524589538,290.3856506347656,291.1499938964844,265.3557434082031,263.7975158691406,280.36102294921875,292.73162841796875,290.3808288574219,1.0,0.4315600991249084,0.9613370895385742,0.9613370895385742,1.0,1.0,-2.2028489112854004,0.9956304430961608,1.2072185277938845,0.4921218156814575,0.0,0.0,1.0,97.1238250732422,150.0,-72.2701644897461,-22091.615234375,971.3087158203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.133544921875,306.73931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.80078125,24480.0,0.0,0.0,0.5120299458503723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551772117614746,-1.9973509552073665e-05,0.0,0.0005196453421376,0.0,0.0,418.1959228515625,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
717360,292.6842956542969,297.1499938964844,293.1499938964844,0.2917904555797577,-5404.0166015625,304.1184997558594,0.8690473437309265,0.3601626455783844,0.3247083127498626,292.7486267089844,297.1499938964844,293.1499938964844,0.239666998386383,-4871.8486328125,304.1228332519531,0.8267067670822144,0.3077657520771026,0.2926403880119324,292.61383056640625,297.1499938964844,293.1499938964844,0.3656947612762451,-5021.69140625,304.1069030761719,0.9257634878158568,0.4318292438983917,0.3019904196262359,292.4307556152344,297.1499938964844,293.1499938964844,0.4860199093818664,-8549.9091796875,304.0057983398437,0.9990000128746032,0.5915875434875488,0.5180039405822754,292.75396728515625,297.1499938964844,293.1499938964844,0.0526328049600124,-7233.11279296875,304.1305847167969,0.5538560748100281,0.0942320600152015,0.4342260956764221,290.3535461425781,291.1499938964844,265.35107421875,263.7935791015625,280.353271484375,292.75262451171875,290.349609375,1.0,0.4428618550300598,0.9597151279449464,0.9597151279449464,1.0,1.0,-2.246541738510132,1.0167808532714844,1.2297608852386477,0.5035486817359924,0.0,0.0,1.0,104.51554107666016,153.0,-79.89031219482422,-22477.240234375,1043.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1646728515625,306.7671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,24159.357421875,24480.0,0.0,0.0,0.517716109752655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0005254160496406,0.0,0.0,439.3136291503906,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
717420,292.7228088378906,297.1499938964844,293.1499938964844,0.2988087236881256,-5507.67919921875,304.1173400878906,0.853821873664856,0.3641497790813446,0.3287402689456939,292.7791748046875,297.1499938964844,293.1499938964844,0.2459789663553238,-4974.81201171875,304.12139892578125,0.8134075403213501,0.3117381632328033,0.2968479096889496,292.65240478515625,297.1499938964844,293.1499938964844,0.375487357378006,-5128.11181640625,304.10498046875,0.9077930450439452,0.4375905990600586,0.3063580989837646,292.5419616699219,297.1499938964844,293.1499938964844,0.5309597849845886,-9176.4306640625,303.9797668457031,0.9990000128746032,0.5872567296028137,0.5532552003860474,292.7940979003906,297.1499938964844,293.1499938964844,0.0553574338555336,-7467.4638671875,304.1325378417969,0.5445342063903809,0.0961250588297844,0.4452213644981384,290.2610168457031,291.1499938964844,265.340576171875,263.7848815917969,280.3445129394531,292.7929077148437,290.2562866210937,1.0,0.4604507684707641,0.9564712047576904,0.9564712047576904,1.0,1.0,-2.317168951034546,1.050919532775879,1.2662495374679563,0.5221719741821289,0.0,0.0,1.0,116.7060089111328,156.0,-115.61312103271484,-22956.3359375,1167.2049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2007751464844,306.7478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,24399.361328125,24480.0,0.0,0.0,0.5292245149612427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.084541665681172e-05,0.0,0.0005370956496335,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674235939979553,4.0,0.0,1.0
717480,292.7228088378906,297.1499938964844,293.1499938964844,0.2988087236881256,-5507.67919921875,304.1173400878906,0.853821873664856,0.3641497790813446,0.3287402689456939,292.7791748046875,297.1499938964844,293.1499938964844,0.2459789663553238,-4974.81201171875,304.12139892578125,0.8134075403213501,0.3117381632328033,0.2968479096889496,292.65240478515625,297.1499938964844,293.1499938964844,0.375487357378006,-5128.11181640625,304.10498046875,0.9077930450439452,0.4375905990600586,0.3063580989837646,292.5419616699219,297.1499938964844,293.1499938964844,0.5309597849845886,-9176.4306640625,303.9797668457031,0.9990000128746032,0.5872567296028137,0.5532552003860474,292.7940979003906,297.1499938964844,293.1499938964844,0.0553574338555336,-7467.4638671875,304.1325378417969,0.5445342063903809,0.0961250588297844,0.4452213644981384,290.2610168457031,291.1499938964844,265.340576171875,263.7848815917969,280.3445129394531,292.7929077148437,290.2562866210937,1.0,0.4604507684707641,0.9564712047576904,0.9564712047576904,1.0,1.0,-2.317168951034546,1.050919532775879,1.2662495374679563,0.5221719741821289,0.0,0.0,1.0,116.7060089111328,156.0,-115.61312103271484,-22956.3359375,1167.2049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2007751464844,306.7478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,24399.361328125,24480.0,0.0,0.0,0.5292245149612427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.084541665681172e-05,0.0,0.0005370956496335,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674235939979553,4.0,0.0,1.0
717540,292.7584228515625,297.1499938964844,293.1499938964844,0.3047198951244354,-5593.3994140625,304.1184997558594,0.8384208083152771,0.3677503168582916,0.33250293135643,292.8072204589844,297.1499938964844,293.1499938964844,0.2514596581459045,-5062.72314453125,304.12188720703125,0.7985313534736633,0.3154434859752655,0.3008831739425659,292.6881103515625,297.1499938964844,293.1499938964844,0.3839777708053589,-5218.646484375,304.1059875488281,0.8906736373901367,0.4429576992988586,0.3105047941207886,292.62384033203125,297.1499938964844,293.1499938964844,0.5407854318618774,-9279.904296875,304.02081298828125,0.9834150671958924,0.585953414440155,0.5554946064949036,292.8302917480469,297.1499938964844,293.1499938964844,0.057648055255413,-7664.923828125,304.1345520019531,0.5342081189155579,0.0978004112839698,0.4551169872283935,290.2043151855469,291.1499938964844,265.3288879394531,263.7752990722656,280.3500671386719,292.8292236328125,290.2030029296875,1.0,0.4732308983802795,0.9532272815704346,0.9532272815704346,1.0,1.0,-2.346294403076172,1.0648655891418457,1.2814286947250366,0.529941737651825,0.0,0.0,1.0,129.59251403808594,159.0,-77.01546478271484,-23193.1484375,1251.4329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2832946777344,306.7988586425781,278.1499938964844,0.0,18000.0,313.1499938964844,24459.8125,25560.0,0.0,0.0,0.5400620698928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590705394744873,1.5907262563705444,-2.08970614039572e-05,0.0,0.0005480943364091,0.0,0.0,447.5342712402344,0.0,0.0,0.0,0.8834038376808167,4.0,0.0,1.0
717600,292.7584228515625,297.1499938964844,293.1499938964844,0.3047198951244354,-5593.3994140625,304.1184997558594,0.8384208083152771,0.3677503168582916,0.33250293135643,292.8072204589844,297.1499938964844,293.1499938964844,0.2514596581459045,-5062.72314453125,304.12188720703125,0.7985313534736633,0.3154434859752655,0.3008831739425659,292.6881103515625,297.1499938964844,293.1499938964844,0.3839777708053589,-5218.646484375,304.1059875488281,0.8906736373901367,0.4429576992988586,0.3105047941207886,292.62384033203125,297.1499938964844,293.1499938964844,0.5407854318618774,-9279.904296875,304.02081298828125,0.9834150671958924,0.585953414440155,0.5554946064949036,292.8302917480469,297.1499938964844,293.1499938964844,0.057648055255413,-7664.923828125,304.1345520019531,0.5342081189155579,0.0978004112839698,0.4551169872283935,290.2043151855469,291.1499938964844,265.3288879394531,263.7752990722656,280.3500671386719,292.8292236328125,290.2030029296875,1.0,0.4732308983802795,0.9532272815704346,0.9532272815704346,1.0,1.0,-2.346294403076172,1.0648655891418457,1.2814286947250366,0.529941737651825,0.0,0.0,1.0,129.59251403808594,159.0,-77.01546478271484,-23193.1484375,1251.4329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2832946777344,306.7988586425781,278.1499938964844,0.0,18000.0,313.1499938964844,24459.8125,25560.0,0.0,0.0,0.5400620698928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590705394744873,1.5907262563705444,-2.08970614039572e-05,0.0,0.0005480943364091,0.0,0.0,447.5342712402344,0.0,0.0,0.0,0.8834038376808167,4.0,0.0,1.0
717660,292.7922058105469,297.1499938964844,293.1499938964844,0.308324247598648,-5643.4287109375,304.1229553222656,0.8296766877174377,0.3708214163780212,0.335668534040451,292.8340148925781,297.1499938964844,293.1499938964844,0.2550468444824219,-5118.23486328125,304.1252746582031,0.7899401783943176,0.3186967372894287,0.3043799102306366,292.721923828125,297.1499938964844,293.1499938964844,0.3897362947463989,-5277.7900390625,304.11102294921875,0.8811984062194824,0.4477973282337188,0.3141903281211853,292.6724548339844,297.1499938964844,293.1499938964844,0.546862781047821,-9340.1162109375,304.0532531738281,0.9721444845199584,0.5893953442573547,0.5583341717720032,292.8622741699219,297.1499938964844,293.1499938964844,0.0593334510922431,-7807.76904296875,304.1368713378906,0.5290425419807434,0.0994087532162666,0.4639362692832947,290.2160339355469,291.1499938964844,265.3162536621094,263.7650756835937,280.3536376953125,292.8613586425781,290.2164306640625,1.0,0.4829351603984833,0.9500479698181152,0.9500479698181152,1.0,1.0,-2.372645616531372,1.0775294303894043,1.2951161861419678,0.5367103219032288,0.0,0.0,1.0,138.83963012695312,162.0,-11.849802017211914,-23561.798828125,1319.7193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4083251953125,306.934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8125,25560.0,0.0,0.0,0.550040066242218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211105585098269,1.621132254600525,-2.170356128772255e-05,0.0,0.0005582207231782,0.0,0.0,473.6910400390625,0.0,0.0,0.0,0.885208249092102,4.0,0.0,1.0
717720,292.7922058105469,297.1499938964844,293.1499938964844,0.308324247598648,-5643.4287109375,304.1229553222656,0.8296766877174377,0.3708214163780212,0.335668534040451,292.8340148925781,297.1499938964844,293.1499938964844,0.2550468444824219,-5118.23486328125,304.1252746582031,0.7899401783943176,0.3186967372894287,0.3043799102306366,292.721923828125,297.1499938964844,293.1499938964844,0.3897362947463989,-5277.7900390625,304.11102294921875,0.8811984062194824,0.4477973282337188,0.3141903281211853,292.6724548339844,297.1499938964844,293.1499938964844,0.546862781047821,-9340.1162109375,304.0532531738281,0.9721444845199584,0.5893953442573547,0.5583341717720032,292.8622741699219,297.1499938964844,293.1499938964844,0.0593334510922431,-7807.76904296875,304.1368713378906,0.5290425419807434,0.0994087532162666,0.4639362692832947,290.2160339355469,291.1499938964844,265.3162536621094,263.7650756835937,280.3536376953125,292.8613586425781,290.2164306640625,1.0,0.4829351603984833,0.9500479698181152,0.9500479698181152,1.0,1.0,-2.372645616531372,1.0775294303894043,1.2951161861419678,0.5367103219032288,0.0,0.0,1.0,138.83963012695312,162.0,-11.849802017211914,-23561.798828125,1319.7193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4083251953125,306.934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8125,25560.0,0.0,0.0,0.550040066242218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211105585098269,1.621132254600525,-2.170356128772255e-05,0.0,0.0005582207231782,0.0,0.0,473.6910400390625,0.0,0.0,0.0,0.885208249092102,4.0,0.0,1.0
717780,292.8235778808594,297.1499938964844,293.1499938964844,0.3115028440952301,-5687.55126953125,304.1266784667969,0.8243674635887146,0.3735184371471405,0.3383831679821014,292.8591003417969,297.1499938964844,293.1499938964844,0.2582614719867706,-5167.91748046875,304.1281433105469,0.7848853468894958,0.3216096460819244,0.3074346780776977,292.7532653808594,297.1499938964844,293.1499938964844,0.3950735628604889,-5332.63427734375,304.1151123046875,0.8757854700088501,0.4522823989391327,0.3175313770771026,292.7099914550781,297.1499938964844,293.1499938964844,0.5539535284042358,-9420.5751953125,304.0734558105469,0.9654498100280762,0.5938708782196045,0.5626272559165955,292.8903503417969,297.1499938964844,293.1499938964844,0.0609265305101871,-7944.1708984375,304.1385803222656,0.5267053246498108,0.1009984984993934,0.472235769033432,290.2234191894531,291.1499938964844,265.3030700683594,263.75445556640625,280.3551025390625,292.8895568847656,290.2240600585937,1.0,0.4908178448677063,0.9468687176704408,0.9468687176704408,1.0,1.0,-2.3987185955047607,1.0900566577911377,1.308661937713623,0.5433924794197083,0.0,0.0,1.0,145.6931915283203,165.0,4.927399635314941,-23855.34375,1379.2310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57037353515625,307.0618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.559070348739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.000567385344766,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717840,292.8235778808594,297.1499938964844,293.1499938964844,0.3115028440952301,-5687.55126953125,304.1266784667969,0.8243674635887146,0.3735184371471405,0.3383831679821014,292.8591003417969,297.1499938964844,293.1499938964844,0.2582614719867706,-5167.91748046875,304.1281433105469,0.7848853468894958,0.3216096460819244,0.3074346780776977,292.7532653808594,297.1499938964844,293.1499938964844,0.3950735628604889,-5332.63427734375,304.1151123046875,0.8757854700088501,0.4522823989391327,0.3175313770771026,292.7099914550781,297.1499938964844,293.1499938964844,0.5539535284042358,-9420.5751953125,304.0734558105469,0.9654498100280762,0.5938708782196045,0.5626272559165955,292.8903503417969,297.1499938964844,293.1499938964844,0.0609265305101871,-7944.1708984375,304.1385803222656,0.5267053246498108,0.1009984984993934,0.472235769033432,290.2234191894531,291.1499938964844,265.3030700683594,263.75445556640625,280.3551025390625,292.8895568847656,290.2240600585937,1.0,0.4908178448677063,0.9468687176704408,0.9468687176704408,1.0,1.0,-2.3987185955047607,1.0900566577911377,1.308661937713623,0.5433924794197083,0.0,0.0,1.0,145.6931915283203,165.0,4.927399635314941,-23855.34375,1379.2310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57037353515625,307.0618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.559070348739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.000567385344766,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717900,292.83843994140625,297.1499938964844,293.1499938964844,0.3128582835197449,-5706.2119140625,304.1284484863281,0.8223783373832703,0.3747327029705047,0.3395999372005462,292.8710021972656,297.1499938964844,293.1499938964844,0.2596774995326996,-5189.6611328125,304.1295471191406,0.7830605506896973,0.3229558765888214,0.3088335394859314,292.7680053710937,297.1499938964844,293.1499938964844,0.3975019156932831,-5357.4697265625,304.1170349121094,0.8738935589790344,0.4544142186641693,0.3191069960594177,292.72674560546875,297.1499938964844,293.1499938964844,0.5572711229324341,-9459.0791015625,304.0813293457031,0.9630314111709596,0.5961481332778931,0.5648579597473145,292.9031677246094,297.1499938964844,293.1499938964844,0.0616665109992027,-8007.6884765625,304.1393127441406,0.5260732769966125,0.101767286658287,0.4761969149112701,290.2295227050781,291.1499938964844,265.2963562011719,263.7491149902344,280.3554077148437,292.9024353027344,290.2303161621094,1.0,0.4942842125892639,0.945279061794281,0.945279061794281,1.0,1.0,-2.4111926555633545,1.0960450172424316,1.3151477575302124,0.5465839505195618,0.0,0.0,1.0,148.56912231445312,165.0,11.032532691955566,-24002.09375,1406.4609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6611633300781,307.13238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.095703125,26640.0,0.0,0.0,0.563230037689209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254849433898926,1.6255067586898804,-2.1820849724463187e-05,0.0,0.0005716069135814,0.0,0.0,477.5360107421875,0.0,0.0,0.0,0.9023863077163696,4.0,0.0,1.0
717960,292.8528137207031,297.1499938964844,293.1499938964844,0.3135650753974914,-5714.9443359375,304.1310729980469,0.8206513524055481,0.3758594691753387,0.3407301604747772,292.88250732421875,297.1499938964844,293.1499938964844,0.2605584859848022,-5202.3671875,304.1316833496094,0.7815174460411072,0.324231892824173,0.310156911611557,292.7821960449219,297.1499938964844,293.1499938964844,0.3991453051567077,-5373.43408203125,304.1200561523437,0.872330367565155,0.4564672112464905,0.3206241428852081,292.7427062988281,297.1499938964844,293.1499938964844,0.5595055818557739,-9482.7998046875,304.0897521972656,0.9609879851341248,0.5983775854110718,0.5670580267906189,292.9153137207031,297.1499938964844,293.1499938964844,0.0622496493160724,-8056.3056640625,304.14019775390625,0.5256354808807373,0.1025087684392929,0.4800084829330444,290.25634765625,291.1499938964844,265.2896423339844,263.7437744140625,280.3554382324219,292.91461181640625,290.2587585449219,1.0,0.4975092113018036,0.943872332572937,0.943872332572937,1.0,1.0,-2.4231858253479004,1.101807713508606,1.321378231048584,0.5496564507484436,0.0,0.0,1.0,151.19606018066406,168.0,42.4350471496582,-24236.8828125,1432.3074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7421569824219,307.2325744628906,278.1499938964844,0.0,18000.0,313.1499938964844,26332.26171875,26640.0,0.0,0.0,0.5673152804374695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504685878753662,1.6504911184310913,-2.249677527288441e-05,0.0,0.0005757528706453,0.0,0.0,499.8955078125,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
718020,292.8799133300781,297.1499938964844,293.1499938964844,0.315246969461441,-5737.259765625,304.1345520019531,0.8176811933517456,0.377886414527893,0.342754065990448,292.9042663574219,297.1499938964844,293.1499938964844,0.2625589072704315,-5232.38818359375,304.1344299316406,0.7789567112922668,0.3265929818153381,0.3125952482223511,292.8090209960937,297.1499938964844,293.1499938964844,0.4028237462043762,-5410.43701171875,304.1238708496094,0.869813084602356,0.4603414535522461,0.3234789669513702,292.7726135253906,297.1499938964844,293.1499938964844,0.5644180178642273,-9539.3798828125,304.1015319824219,0.9575985670089722,0.602630078792572,0.5712590217590332,292.93780517578125,297.1499938964844,293.1499938964844,0.0634400472044944,-8157.71240234375,304.1414794921875,0.5250539779663086,0.1038896441459655,0.4871121346950531,290.28839111328125,291.1499938964844,265.2763061523437,263.73321533203125,280.3551940917969,292.9371643066406,290.2898254394531,1.0,0.5033765435218811,0.941058874130249,0.941058874130249,1.0,1.0,-2.445559024810791,1.1125472784042358,1.3330117464065552,0.5553704500198364,0.0,0.0,1.0,155.9219970703125,171.0,41.65462112426758,-24527.798828125,1480.404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9045104980469,307.3685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5750002264976501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005835521733388,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718080,292.8799133300781,297.1499938964844,293.1499938964844,0.315246969461441,-5737.259765625,304.1345520019531,0.8176811933517456,0.377886414527893,0.342754065990448,292.9042663574219,297.1499938964844,293.1499938964844,0.2625589072704315,-5232.38818359375,304.1344299316406,0.7789567112922668,0.3265929818153381,0.3125952482223511,292.8090209960937,297.1499938964844,293.1499938964844,0.4028237462043762,-5410.43701171875,304.1238708496094,0.869813084602356,0.4603414535522461,0.3234789669513702,292.7726135253906,297.1499938964844,293.1499938964844,0.5644180178642273,-9539.3798828125,304.1015319824219,0.9575985670089722,0.602630078792572,0.5712590217590332,292.93780517578125,297.1499938964844,293.1499938964844,0.0634400472044944,-8157.71240234375,304.1414794921875,0.5250539779663086,0.1038896441459655,0.4871121346950531,290.28839111328125,291.1499938964844,265.2763061523437,263.73321533203125,280.3551940917969,292.9371643066406,290.2898254394531,1.0,0.5033765435218811,0.941058874130249,0.941058874130249,1.0,1.0,-2.445559024810791,1.1125472784042358,1.3330117464065552,0.5553704500198364,0.0,0.0,1.0,155.9219970703125,171.0,41.65462112426758,-24527.798828125,1480.404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9045104980469,307.3685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5750002264976501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005835521733388,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718140,292.9048767089844,297.1499938964844,293.1499938964844,0.3167434632778168,-5757.27294921875,304.1371765136719,0.8150981664657593,0.3796664178371429,0.3445310294628143,292.9244079589844,297.1499938964844,293.1499938964844,0.2644067108631134,-5260.25146484375,304.1365051269531,0.7768142223358154,0.328735738992691,0.314803272485733,292.8339233398437,297.1499938964844,293.1499938964844,0.4062901735305786,-5445.48583984375,304.12677001953125,0.867772102355957,0.4639257788658142,0.326118528842926,292.8002319335937,297.1499938964844,293.1499938964844,0.5689293146133423,-9592.634765625,304.110107421875,0.9547618627548218,0.6065846681594849,0.5751748085021973,292.9582214355469,297.1499938964844,293.1499938964844,0.0645110309123992,-8249.53125,304.1425170898437,0.5246047973632812,0.1051213890314102,0.4934835731983185,290.3144836425781,291.1499938964844,265.263427734375,263.7230529785156,280.3547668457031,292.9573669433594,290.3158264160156,1.0,0.508644163608551,0.938245415687561,0.938245415687561,1.0,1.0,-2.465878486633301,1.1222846508026123,1.343593716621399,0.5605329871177673,0.0,0.0,1.0,160.17034912109375,174.0,37.84578323364258,-24792.392578125,1524.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0755310058594,307.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.33203125,27720.0,0.0,0.0,0.5819309949874878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0005905859870836,0.0,0.0,508.1783752441406,0.0,0.0,0.0,0.9209703207015992,4.0,0.0,1.0
718200,292.9048767089844,297.1499938964844,293.1499938964844,0.3167434632778168,-5757.27294921875,304.1371765136719,0.8150981664657593,0.3796664178371429,0.3445310294628143,292.9244079589844,297.1499938964844,293.1499938964844,0.2644067108631134,-5260.25146484375,304.1365051269531,0.7768142223358154,0.328735738992691,0.314803272485733,292.8339233398437,297.1499938964844,293.1499938964844,0.4062901735305786,-5445.48583984375,304.12677001953125,0.867772102355957,0.4639257788658142,0.326118528842926,292.8002319335937,297.1499938964844,293.1499938964844,0.5689293146133423,-9592.634765625,304.110107421875,0.9547618627548218,0.6065846681594849,0.5751748085021973,292.9582214355469,297.1499938964844,293.1499938964844,0.0645110309123992,-8249.53125,304.1425170898437,0.5246047973632812,0.1051213890314102,0.4934835731983185,290.3144836425781,291.1499938964844,265.263427734375,263.7230529785156,280.3547668457031,292.9573669433594,290.3158264160156,1.0,0.508644163608551,0.938245415687561,0.938245415687561,1.0,1.0,-2.465878486633301,1.1222846508026123,1.343593716621399,0.5605329871177673,0.0,0.0,1.0,160.17034912109375,174.0,37.84578323364258,-24792.392578125,1524.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0755310058594,307.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.33203125,27720.0,0.0,0.0,0.5819309949874878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0005905859870836,0.0,0.0,508.1783752441406,0.0,0.0,0.0,0.9209703207015992,4.0,0.0,1.0
718260,292.92791748046875,297.1499938964844,293.1499938964844,0.3172405958175659,-5762.36376953125,304.1405639648437,0.8126680254936218,0.3812003135681152,0.3460820019245147,292.94305419921875,297.1499938964844,293.1499938964844,0.265422910451889,-5274.3984375,304.1392517089844,0.7748546600341797,0.3306695818901062,0.3168053030967712,292.8572082519531,297.1499938964844,293.1499938964844,0.4084812700748443,-5466.5146484375,304.1307983398437,0.8659288287162781,0.46721151471138,0.3285468518733978,292.82623291015625,297.1499938964844,293.1499938964844,0.5715751647949219,-9621.2255859375,304.1188659667969,0.9521405100822448,0.6101716160774231,0.5787523984909058,292.97686767578125,297.1499938964844,293.1499938964844,0.0652709007263183,-8312.4853515625,304.14373779296875,0.5240987539291382,0.1061987727880477,0.4991244077682495,290.3674011230469,291.1499938964844,265.2513122558594,263.7135925292969,280.354248046875,292.9752502441406,290.3692932128906,1.0,0.51344895362854,0.9353986382484436,0.9353986382484436,1.0,1.0,-2.4841413497924805,1.1310157775878906,1.3531255722045898,0.5651427507400513,0.0,0.0,1.0,164.13235473632812,177.0,58.76627731323242,-25136.853515625,1565.4400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21954345703125,307.6624450683594,278.1499938964844,0.0,18000.0,313.1499938964844,27572.375,27720.0,0.0,0.0,0.5884957909584045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005972483777441,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718320,292.92791748046875,297.1499938964844,293.1499938964844,0.3172405958175659,-5762.36376953125,304.1405639648437,0.8126680254936218,0.3812003135681152,0.3460820019245147,292.94305419921875,297.1499938964844,293.1499938964844,0.265422910451889,-5274.3984375,304.1392517089844,0.7748546600341797,0.3306695818901062,0.3168053030967712,292.8572082519531,297.1499938964844,293.1499938964844,0.4084812700748443,-5466.5146484375,304.1307983398437,0.8659288287162781,0.46721151471138,0.3285468518733978,292.82623291015625,297.1499938964844,293.1499938964844,0.5715751647949219,-9621.2255859375,304.1188659667969,0.9521405100822448,0.6101716160774231,0.5787523984909058,292.97686767578125,297.1499938964844,293.1499938964844,0.0652709007263183,-8312.4853515625,304.14373779296875,0.5240987539291382,0.1061987727880477,0.4991244077682495,290.3674011230469,291.1499938964844,265.2513122558594,263.7135925292969,280.354248046875,292.9752502441406,290.3692932128906,1.0,0.51344895362854,0.9353986382484436,0.9353986382484436,1.0,1.0,-2.4841413497924805,1.1310157775878906,1.3531255722045898,0.5651427507400513,0.0,0.0,1.0,164.13235473632812,177.0,58.76627731323242,-25136.853515625,1565.4400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21954345703125,307.6624450683594,278.1499938964844,0.0,18000.0,313.1499938964844,27572.375,27720.0,0.0,0.0,0.5884957909584045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005972483777441,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718380,292.94921875,297.1499938964844,293.1499938964844,0.3180027902126312,-5772.10107421875,304.1424255371094,0.8102670311927795,0.3825081288814544,0.3474200367927551,292.9603271484375,297.1499938964844,293.1499938964844,0.2666673958301544,-5292.86865234375,304.1407470703125,0.7729582190513611,0.3324075937271118,0.3186140060424804,292.8789978027344,297.1499938964844,293.1499938964844,0.4109914302825928,-5491.67919921875,304.13299560546875,0.8641444444656372,0.4702085852622986,0.3307686150074005,292.8505859375,297.1499938964844,293.1499938964844,0.5745768547058105,-9656.748046875,304.1241760253906,0.9495814442634584,0.6134368777275085,0.5820065140724182,292.9939270019531,297.1499938964844,293.1499938964844,0.066015213727951,-8375.7744140625,304.1445617675781,0.5234507322311401,0.1071243062615394,0.5040541887283325,290.3993530273437,291.1499938964844,265.24029541015625,263.705078125,280.35406494140625,292.99139404296875,290.4008178710937,1.0,0.5178753733634949,0.9325518608093262,0.9325518608093262,1.0,1.0,-2.500425100326538,1.1387802362442017,1.3616448640823364,0.5692200660705566,0.0,0.0,1.0,167.91207885742188,180.0,47.59439468383789,-25365.478515625,1603.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36376953125,307.7817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,27685.3671875,27720.0,0.0,0.0,0.5944869518280029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923428773880005,1.6923664808273315,-2.3652792151551694e-05,0.0,0.0006033286917954,0.0,0.0,538.91796875,0.0,0.0,0.0,0.923904299736023,4.0,0.0,1.0
718440,292.94921875,297.1499938964844,293.1499938964844,0.3180027902126312,-5772.10107421875,304.1424255371094,0.8102670311927795,0.3825081288814544,0.3474200367927551,292.9603271484375,297.1499938964844,293.1499938964844,0.2666673958301544,-5292.86865234375,304.1407470703125,0.7729582190513611,0.3324075937271118,0.3186140060424804,292.8789978027344,297.1499938964844,293.1499938964844,0.4109914302825928,-5491.67919921875,304.13299560546875,0.8641444444656372,0.4702085852622986,0.3307686150074005,292.8505859375,297.1499938964844,293.1499938964844,0.5745768547058105,-9656.748046875,304.1241760253906,0.9495814442634584,0.6134368777275085,0.5820065140724182,292.9939270019531,297.1499938964844,293.1499938964844,0.066015213727951,-8375.7744140625,304.1445617675781,0.5234507322311401,0.1071243062615394,0.5040541887283325,290.3993530273437,291.1499938964844,265.24029541015625,263.705078125,280.35406494140625,292.99139404296875,290.4008178710937,1.0,0.5178753733634949,0.9325518608093262,0.9325518608093262,1.0,1.0,-2.500425100326538,1.1387802362442017,1.3616448640823364,0.5692200660705566,0.0,0.0,1.0,167.91207885742188,180.0,47.59439468383789,-25365.478515625,1603.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36376953125,307.7817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,27685.3671875,27720.0,0.0,0.0,0.5944869518280029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923428773880005,1.6923664808273315,-2.3652792151551694e-05,0.0,0.0006033286917954,0.0,0.0,538.91796875,0.0,0.0,0.0,0.923904299736023,4.0,0.0,1.0
718500,292.9592590332031,297.1499938964844,293.1499938964844,0.3183335661888122,-5776.330078125,304.1431884765625,0.8090572357177734,0.3830795586109161,0.3480143845081329,292.9684753417969,297.1499938964844,293.1499938964844,0.2672482430934906,-5301.5146484375,304.1413879394531,0.7720152735710144,0.3332054913043976,0.3194499313831329,292.889404296875,297.1499938964844,293.1499938964844,0.4121722280979156,-5503.5419921875,304.1339416503906,0.8632516860961914,0.471598356962204,0.3318032324314117,292.86212158203125,297.1499938964844,293.1499938964844,0.575973391532898,-9673.4775390625,304.1263427734375,0.9483065009117126,0.6149581074714661,0.5835270881652832,293.0018920898437,297.1499938964844,293.1499938964844,0.0663474351167678,-8404.0732421875,304.1449584960937,0.5230644941329956,0.1075327172875404,0.5062659382820129,290.41357421875,291.1499938964844,265.2352905273437,263.7012634277344,280.35418701171875,292.9989013671875,290.4150085449219,1.0,0.5199658274650574,0.9311284422874452,0.9311284422874452,1.0,1.0,-2.507871389389038,1.1423225402832031,1.3655489683151243,0.5710718035697937,0.0,0.0,1.0,169.75241088867188,180.0,43.9111328125,-25472.330078125,1621.3460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4376525878906,307.8416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.083984375,28800.0,0.0,0.0,0.5972447395324707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928842067718506,1.6929079294204712,-2.36679279623786e-05,0.0,0.0006061274907551,0.0,0.0,539.4353637695312,0.0,0.0,0.0,0.9391732215881348,4.0,0.0,1.0
718560,292.96893310546875,297.1499938964844,293.1499938964844,0.3181085586547851,-5772.037109375,304.14483642578125,0.8078292608261108,0.3835922181606293,0.3485589623451233,292.97637939453125,297.1499938964844,293.1499938964844,0.2673618197441101,-5302.28955078125,304.1427307128906,0.7710668444633484,0.3339547514915466,0.3202413618564605,292.8995056152344,297.1499938964844,293.1499938964844,0.4126353859901428,-5507.33251953125,304.1360168457031,0.8623489737510681,0.4729153215885162,0.3327885568141937,292.87335205078125,297.1499938964844,293.1499938964844,0.5763933062553406,-9676.48828125,304.1298828125,0.9470218420028688,0.6163989901542664,0.5849774479866028,293.0095520019531,297.1499938964844,293.1499938964844,0.0665328428149223,-8418.07421875,304.1455383300781,0.5226346850395203,0.107906736433506,0.5083204507827759,290.4462890625,291.1499938964844,265.230712890625,263.69775390625,280.3544921875,293.0061340332031,290.448974609375,1.0,0.5219832062721252,0.9297082424163818,0.9297082424163818,1.0,1.0,-2.5148723125457764,1.145647048950195,1.369225263595581,0.57280433177948,0.0,0.0,1.0,171.5690460205078,183.0,66.69495391845703,-25662.970703125,1638.6986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4985046386719,307.9266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8046875,28800.0,0.0,0.0,0.5999981164932251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.7171995639801023,-2.435201713524293e-05,0.0,0.0006089218077249,0.0,0.0,562.9912109375,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
718620,292.9873046875,297.1499938964844,293.1499938964844,0.3181805610656738,-5771.96142578125,304.1464233398437,0.8052857518196106,0.3844502866268158,0.3494915068149566,292.9913635253906,297.1499938964844,293.1499938964844,0.2680370211601257,-5311.81005859375,304.1440124511719,0.7691294550895691,0.3353107273578644,0.3216860890388489,292.9187927246094,297.1499938964844,293.1499938964844,0.4142190515995025,-5522.81982421875,304.13800048828125,0.8604927062988281,0.4753491878509521,0.3346120715141296,292.8948059082031,297.1499938964844,293.1499938964844,0.578109085559845,-9696.2412109375,304.1336669921875,0.9443878531455994,0.6190550923347473,0.5876540541648865,293.0238952636719,297.1499938964844,293.1499938964844,0.0669837221503257,-8455.2431640625,304.1462707519531,0.5216363072395325,0.1085545867681503,0.5119689106941223,290.485107421875,291.1499938964844,265.222900390625,263.6919250488281,280.3558044433594,293.019775390625,290.4866943359375,1.0,0.5258097052574158,0.9268679022789,0.9268679022789,1.0,1.0,-2.527520179748535,1.1516343355178833,1.375885844230652,0.5759052038192749,0.0,0.0,1.0,175.14892578125,186.0,54.89572525024414,-25862.259765625,1671.549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6156005859375,308.0304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6051993370056152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006142003694549,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718680,292.9873046875,297.1499938964844,293.1499938964844,0.3181805610656738,-5771.96142578125,304.1464233398437,0.8052857518196106,0.3844502866268158,0.3494915068149566,292.9913635253906,297.1499938964844,293.1499938964844,0.2680370211601257,-5311.81005859375,304.1440124511719,0.7691294550895691,0.3353107273578644,0.3216860890388489,292.9187927246094,297.1499938964844,293.1499938964844,0.4142190515995025,-5522.81982421875,304.13800048828125,0.8604927062988281,0.4753491878509521,0.3346120715141296,292.8948059082031,297.1499938964844,293.1499938964844,0.578109085559845,-9696.2412109375,304.1336669921875,0.9443878531455994,0.6190550923347473,0.5876540541648865,293.0238952636719,297.1499938964844,293.1499938964844,0.0669837221503257,-8455.2431640625,304.1462707519531,0.5216363072395325,0.1085545867681503,0.5119689106941223,290.485107421875,291.1499938964844,265.222900390625,263.6919250488281,280.3558044433594,293.019775390625,290.4866943359375,1.0,0.5258097052574158,0.9268679022789,0.9268679022789,1.0,1.0,-2.527520179748535,1.1516343355178833,1.375885844230652,0.5759052038192749,0.0,0.0,1.0,175.14892578125,186.0,54.89572525024414,-25862.259765625,1671.549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6156005859375,308.0304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6051993370056152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006142003694549,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718740,293.0044250488281,297.1499938964844,293.1499938964844,0.3182469606399536,-5772.09765625,304.1474914550781,0.8026635050773621,0.385103315114975,0.3502385020256042,293.00537109375,297.1499938964844,293.1499938964844,0.2687075138092041,-5321.51171875,304.1448974609375,0.7671443819999695,0.3364871442317962,0.3229597508907318,292.9371032714844,297.1499938964844,293.1499938964844,0.4157673418521881,-5538.19140625,304.1394348144531,0.8585687875747681,0.4774923324584961,0.3362447023391723,292.9148864746094,297.1499938964844,293.1499938964844,0.5798208117485046,-9716.7451171875,304.13623046875,0.9416890740394592,0.6214475035667419,0.5900780558586121,293.0370483398437,297.1499938964844,293.1499938964844,0.0673755332827568,-8487.818359375,304.1468505859375,0.5204713344573975,0.1090781912207603,0.5150461792945862,290.5150756835937,291.1499938964844,265.2172241210937,263.68780517578125,280.357421875,293.0310363769531,290.5165100097656,1.0,0.5293844938278198,0.9240275025367736,0.9240275025367736,1.0,1.0,-2.538520336151123,1.1568156480789185,1.381704807281494,0.5785633325576782,0.0,0.0,1.0,178.66583251953125,189.0,45.19952392578125,-26035.353515625,1702.1041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7384948730469,308.1326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.185546875,29880.0,0.0,0.0,0.6098617315292358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256001234054563,1.7256247997283936,-2.4591559849795885e-05,0.0,0.0006189321284182,0.0,0.0,571.318603515625,0.0,0.0,0.0,0.9570296406745912,4.0,0.0,1.0
718800,293.0044250488281,297.1499938964844,293.1499938964844,0.3182469606399536,-5772.09765625,304.1474914550781,0.8026635050773621,0.385103315114975,0.3502385020256042,293.00537109375,297.1499938964844,293.1499938964844,0.2687075138092041,-5321.51171875,304.1448974609375,0.7671443819999695,0.3364871442317962,0.3229597508907318,292.9371032714844,297.1499938964844,293.1499938964844,0.4157673418521881,-5538.19140625,304.1394348144531,0.8585687875747681,0.4774923324584961,0.3362447023391723,292.9148864746094,297.1499938964844,293.1499938964844,0.5798208117485046,-9716.7451171875,304.13623046875,0.9416890740394592,0.6214475035667419,0.5900780558586121,293.0370483398437,297.1499938964844,293.1499938964844,0.0673755332827568,-8487.818359375,304.1468505859375,0.5204713344573975,0.1090781912207603,0.5150461792945862,290.5150756835937,291.1499938964844,265.2172241210937,263.68780517578125,280.357421875,293.0310363769531,290.5165100097656,1.0,0.5293844938278198,0.9240275025367736,0.9240275025367736,1.0,1.0,-2.538520336151123,1.1568156480789185,1.381704807281494,0.5785633325576782,0.0,0.0,1.0,178.66583251953125,189.0,45.19952392578125,-26035.353515625,1702.1041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7384948730469,308.1326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.185546875,29880.0,0.0,0.0,0.6098617315292358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256001234054563,1.7256247997283936,-2.4591559849795885e-05,0.0,0.0006189321284182,0.0,0.0,571.318603515625,0.0,0.0,0.0,0.9570296406745912,4.0,0.0,1.0
