time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718860,293.0204467773437,297.1499938964844,293.1499938964844,0.3174393475055694,-5759.04150390625,304.1496276855469,0.7999558448791504,0.3855403661727905,0.350796639919281,293.0185546875,297.1499938964844,293.1499938964844,0.2686406970024109,-5318.99951171875,304.14666748046875,0.7650893926620483,0.3374804556369781,0.3240634500980377,292.9546203613281,297.1499938964844,293.1499938964844,0.4161218702793121,-5540.39892578125,304.14227294921875,0.8565312027931213,0.4793301522731781,0.3376609981060028,292.9338684082031,297.1499938964844,293.1499938964844,0.5800084471702576,-9716.3115234375,304.1404113769531,0.9388898611068726,0.6235570907592773,0.592244565486908,293.0491638183594,297.1499938964844,293.1499938964844,0.0675141960382461,-8496.2333984375,304.14764404296875,0.5191450715065002,0.1094862297177314,0.5175996422767639,290.5694885253906,291.1499938964844,265.2139587402344,263.6856689453125,280.3602294921875,293.04132080078125,290.57135009765625,1.0,0.5327275395393372,0.9211969375610352,0.9211969375610352,1.0,1.0,-2.54789137840271,1.1612000465393066,1.3866912126541138,0.58078533411026,0.0,0.0,1.0,182.14431762695312,192.0,62.1722297668457,-26286.216796875,1730.4161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.83563232421875,308.25390625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.614338219165802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.5408015062566847e-05,0.0,0.0006234751781448,0.0,0.0,600.0059814453125,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718920,293.0204467773437,297.1499938964844,293.1499938964844,0.3174393475055694,-5759.04150390625,304.1496276855469,0.7999558448791504,0.3855403661727905,0.350796639919281,293.0185546875,297.1499938964844,293.1499938964844,0.2686406970024109,-5318.99951171875,304.14666748046875,0.7650893926620483,0.3374804556369781,0.3240634500980377,292.9546203613281,297.1499938964844,293.1499938964844,0.4161218702793121,-5540.39892578125,304.14227294921875,0.8565312027931213,0.4793301522731781,0.3376609981060028,292.9338684082031,297.1499938964844,293.1499938964844,0.5800084471702576,-9716.3115234375,304.1404113769531,0.9388898611068726,0.6235570907592773,0.592244565486908,293.0491638183594,297.1499938964844,293.1499938964844,0.0675141960382461,-8496.2333984375,304.14764404296875,0.5191450715065002,0.1094862297177314,0.5175996422767639,290.5694885253906,291.1499938964844,265.2139587402344,263.6856689453125,280.3602294921875,293.04132080078125,290.57135009765625,1.0,0.5327275395393372,0.9211969375610352,0.9211969375610352,1.0,1.0,-2.54789137840271,1.1612000465393066,1.3866912126541138,0.58078533411026,0.0,0.0,1.0,182.14431762695312,192.0,62.1722297668457,-26286.216796875,1730.4161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.83563232421875,308.25390625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.614338219165802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.5408015062566847e-05,0.0,0.0006234751781448,0.0,0.0,600.0059814453125,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718980,293.0354309082031,297.1499938964844,293.1499938964844,0.3169536292552948,-5751.3125,304.1505432128906,0.7971717715263367,0.3857802748680115,0.3511727750301361,293.0309143066406,297.1499938964844,293.1499938964844,0.2688474953174591,-5321.4375,304.1474304199219,0.762971043586731,0.3382991850376129,0.3249998390674591,292.9711303710937,297.1499938964844,293.1499938964844,0.4168757498264313,-5547.50732421875,304.1435852050781,0.8544203042984009,0.4809325933456421,0.3389025926589966,292.9516906738281,297.1499938964844,293.1499938964844,0.5807768106460571,-9725.0029296875,304.1423034667969,0.9360037446022034,0.6254175901412964,0.5941659212112427,293.0602722167969,297.1499938964844,293.1499938964844,0.0676881000399589,-8509.2841796875,304.14813232421875,0.5176793932914734,0.1097878292202949,0.5196649432182312,290.60333251953125,291.1499938964844,265.2135009765625,263.685791015625,280.3644714355469,293.0508728027344,290.6048583984375,1.0,0.5358549952507019,0.918366312980652,0.918366312980652,1.0,1.0,-2.555751323699951,1.1648451089859009,1.3909060955047607,0.5826007723808289,0.0,0.0,1.0,185.58401489257807,195.0,50.67180633544922,-26427.376953125,1756.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9360656738281,308.3417053222656,278.1499938964844,0.0,18000.0,313.1499938964844,29848.205078125,29880.0,0.0,0.0,0.6183918118476868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.550059616623912e-05,0.0,0.0006275891209952,0.0,0.0,603.2883911132812,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
719040,293.0354309082031,297.1499938964844,293.1499938964844,0.3169536292552948,-5751.3125,304.1505432128906,0.7971717715263367,0.3857802748680115,0.3511727750301361,293.0309143066406,297.1499938964844,293.1499938964844,0.2688474953174591,-5321.4375,304.1474304199219,0.762971043586731,0.3382991850376129,0.3249998390674591,292.9711303710937,297.1499938964844,293.1499938964844,0.4168757498264313,-5547.50732421875,304.1435852050781,0.8544203042984009,0.4809325933456421,0.3389025926589966,292.9516906738281,297.1499938964844,293.1499938964844,0.5807768106460571,-9725.0029296875,304.1423034667969,0.9360037446022034,0.6254175901412964,0.5941659212112427,293.0602722167969,297.1499938964844,293.1499938964844,0.0676881000399589,-8509.2841796875,304.14813232421875,0.5176793932914734,0.1097878292202949,0.5196649432182312,290.60333251953125,291.1499938964844,265.2135009765625,263.685791015625,280.3644714355469,293.0508728027344,290.6048583984375,1.0,0.5358549952507019,0.918366312980652,0.918366312980652,1.0,1.0,-2.555751323699951,1.1648451089859009,1.3909060955047607,0.5826007723808289,0.0,0.0,1.0,185.58401489257807,195.0,50.67180633544922,-26427.376953125,1756.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9360656738281,308.3417053222656,278.1499938964844,0.0,18000.0,313.1499938964844,29848.205078125,29880.0,0.0,0.0,0.6183918118476868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.550059616623912e-05,0.0,0.0006275891209952,0.0,0.0,603.2883911132812,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
719100,293.0425720214844,297.1499938964844,293.1499938964844,0.3166705071926117,-5746.90771484375,304.1509704589844,0.7957561016082764,0.3858283162117004,0.3512966930866241,293.0368347167969,297.1499938964844,293.1499938964844,0.2689149975776672,-5322.126953125,304.14776611328125,0.7618919610977173,0.3386445045471191,0.3254076242446899,292.9789733886719,297.1499938964844,293.1499938964844,0.4172036349773407,-5550.58984375,304.1441650390625,0.8533468246459961,0.4816535115242004,0.3394668996334076,292.9601745605469,297.1499938964844,293.1499938964844,0.5811067223548889,-9728.74609375,304.1430969238281,0.934536635875702,0.6262595057487488,0.5950437784194946,293.0654602050781,297.1499938964844,293.1499938964844,0.0677510946989059,-8513.7734375,304.1483764648437,0.5169024467468262,0.1099019572138786,0.5205287337303162,290.618896484375,291.1499938964844,265.21441650390625,263.6867980957031,280.3671569824219,293.055419921875,290.6203918457031,1.0,0.5373435616493225,0.9169510006904602,0.9169510006904602,1.0,1.0,-2.5591611862182617,1.1664129495620728,1.3927483558654783,0.5833688974380493,0.0,0.0,1.0,187.2888641357422,195.0,47.38479232788086,-26492.419921875,1768.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98931884765625,308.3870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.60546875,30960.0,0.0,0.0,0.6202316284179688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757687211036682,1.757712721824646,-2.551460784161464e-05,0.0,0.000629456306342,0.0,0.0,603.7857055664062,0.0,0.0,0.0,0.9745438694953918,4.0,0.0,1.0
719160,293.0495300292969,297.1499938964844,293.1499938964844,0.3158541023731231,-5734.2861328125,304.1522827148437,0.7943228483200073,0.3858254849910736,0.3513782322406769,293.0426025390625,297.1499938964844,293.1499938964844,0.2685271203517914,-5315.13916015625,304.1488952636719,0.7607985734939575,0.3389463126659393,0.3257762789726257,292.98663330078125,297.1499938964844,293.1499938964844,0.4168399274349212,-5545.892578125,304.1458740234375,0.8522603511810303,0.4823184311389923,0.3399949967861175,292.9684753417969,297.1499938964844,293.1499938964844,0.5805050134658813,-9719.2802734375,304.1454467773437,0.9330511093139648,0.6270361542701721,0.5958662629127502,293.0704345703125,297.1499938964844,293.1499938964844,0.0676794871687889,-8504.984375,304.1488037109375,0.516099750995636,0.1099937111139297,0.5212916731834412,290.65252685546875,291.1499938964844,265.2161560058594,263.6884460449219,280.3702697753906,293.059814453125,290.6551818847656,1.0,0.5387860536575317,0.915550172328949,0.915550172328949,1.0,1.0,-2.562242269515991,1.1678203344345093,1.3944218158721924,0.584050178527832,0.0,0.0,1.0,188.98654174804688,198.0,69.48644256591797,-26639.03515625,1780.756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03076171875,308.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.107421875,30960.0,0.0,0.0,0.6220953464508057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813496589660645,1.7813758850097656,-2.62062003457686e-05,0.0,0.0006313477060757,0.0,0.0,628.5006103515625,0.0,0.0,0.0,0.9728571772575378,4.0,0.0,1.0
719220,293.06280517578125,297.1499938964844,293.1499938964844,0.3147560060024261,-5717.65673828125,304.1533203125,0.7913925647735596,0.3856758773326874,0.3514065146446228,293.0536804199219,297.1499938964844,293.1499938964844,0.2682087123394012,-5309.21728515625,304.1497802734375,0.758560061454773,0.3394218683242798,0.3263902068138122,293.0012512207031,297.1499938964844,293.1499938964844,0.4168149530887604,-5544.81689453125,304.14727783203125,0.8500391244888306,0.4834941625595093,0.3409371674060821,292.984375,297.1499938964844,293.1499938964844,0.5802527666091919,-9714.7138671875,304.1473388671875,0.9300104379653932,0.6284084320068359,0.5973301529884338,293.0798034667969,297.1499938964844,293.1499938964844,0.0676475837826728,-8499.2734375,304.14923095703125,0.5144175291061401,0.1101125851273536,0.5225224494934082,290.6942138671875,291.1499938964844,265.22222900390625,263.69390869140625,280.3778686523437,293.0682373046875,290.69598388671875,1.0,0.5415332913398743,0.9127484560012816,0.9127484560012816,1.0,1.0,-2.567384719848633,1.1701358556747437,1.3972488641738892,0.5851395726203918,0.0,0.0,1.0,192.3650360107422,201.0,59.02437973022461,-26758.955078125,1802.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1125793457031,308.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6255926489830017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006348970346152,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719280,293.06280517578125,297.1499938964844,293.1499938964844,0.3147560060024261,-5717.65673828125,304.1533203125,0.7913925647735596,0.3856758773326874,0.3514065146446228,293.0536804199219,297.1499938964844,293.1499938964844,0.2682087123394012,-5309.21728515625,304.1497802734375,0.758560061454773,0.3394218683242798,0.3263902068138122,293.0012512207031,297.1499938964844,293.1499938964844,0.4168149530887604,-5544.81689453125,304.14727783203125,0.8500391244888306,0.4834941625595093,0.3409371674060821,292.984375,297.1499938964844,293.1499938964844,0.5802527666091919,-9714.7138671875,304.1473388671875,0.9300104379653932,0.6284084320068359,0.5973301529884338,293.0798034667969,297.1499938964844,293.1499938964844,0.0676475837826728,-8499.2734375,304.14923095703125,0.5144175291061401,0.1101125851273536,0.5225224494934082,290.6942138671875,291.1499938964844,265.22222900390625,263.69390869140625,280.3778686523437,293.0682373046875,290.69598388671875,1.0,0.5415332913398743,0.9127484560012816,0.9127484560012816,1.0,1.0,-2.567384719848633,1.1701358556747437,1.3972488641738892,0.5851395726203918,0.0,0.0,1.0,192.3650360107422,201.0,59.02437973022461,-26758.955078125,1802.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1125793457031,308.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6255926489830017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006348970346152,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719340,293.0753173828125,297.1499938964844,293.1499938964844,0.3136430978775024,-5700.99560546875,304.1540832519531,0.7884077429771423,0.3853484690189361,0.3512758016586303,293.06414794921875,297.1499938964844,293.1499938964844,0.2678689956665039,-5303.1376953125,304.1504211425781,0.7562743425369263,0.3397339880466461,0.3268502950668335,293.0148620605469,297.1499938964844,293.1499938964844,0.4168000221252441,-5544.05517578125,304.148193359375,0.8477897644042969,0.4844949841499328,0.3417550921440124,292.9992980957031,297.1499938964844,293.1499938964844,0.5800253748893738,-9710.896484375,304.14862060546875,0.926925539970398,0.6295731663703918,0.5985956192016602,293.0883483886719,297.1499938964844,293.1499938964844,0.0675878152251243,-8491.533203125,304.14959716796875,0.5126583576202393,0.1101532503962516,0.5233933925628662,290.7292175292969,291.1499938964844,265.23211669921875,263.702392578125,280.38739013671875,293.07623291015625,290.7308959960937,1.0,0.5441110730171204,0.9099467396736144,0.9099467396736144,1.0,1.0,-2.571331024169922,1.1718647480010986,1.3994663953781128,0.5859086513519287,0.0,0.0,1.0,195.71142578125,189.0,51.69630813598633,-26858.046875,1823.3863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.203857421875,308.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.62890625,32040.0,0.0,0.0,0.6286476254463196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892162799835205,1.7892427444458008,-2.6438170607434586e-05,0.0,0.0006379974656738,0.0,0.0,636.8641357421875,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719400,293.0753173828125,297.1499938964844,293.1499938964844,0.3136430978775024,-5700.99560546875,304.1540832519531,0.7884077429771423,0.3853484690189361,0.3512758016586303,293.06414794921875,297.1499938964844,293.1499938964844,0.2678689956665039,-5303.1376953125,304.1504211425781,0.7562743425369263,0.3397339880466461,0.3268502950668335,293.0148620605469,297.1499938964844,293.1499938964844,0.4168000221252441,-5544.05517578125,304.148193359375,0.8477897644042969,0.4844949841499328,0.3417550921440124,292.9992980957031,297.1499938964844,293.1499938964844,0.5800253748893738,-9710.896484375,304.14862060546875,0.926925539970398,0.6295731663703918,0.5985956192016602,293.0883483886719,297.1499938964844,293.1499938964844,0.0675878152251243,-8491.533203125,304.14959716796875,0.5126583576202393,0.1101532503962516,0.5233933925628662,290.7292175292969,291.1499938964844,265.23211669921875,263.702392578125,280.38739013671875,293.07623291015625,290.7308959960937,1.0,0.5441110730171204,0.9099467396736144,0.9099467396736144,1.0,1.0,-2.571331024169922,1.1718647480010986,1.3994663953781128,0.5859086513519287,0.0,0.0,1.0,195.71142578125,189.0,51.69630813598633,-26858.046875,1823.3863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.203857421875,308.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.62890625,32040.0,0.0,0.0,0.6286476254463196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892162799835205,1.7892427444458008,-2.6438170607434586e-05,0.0,0.0006379974656738,0.0,0.0,636.8641357421875,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719460,293.0870056152344,297.1499938964844,293.1499938964844,0.3114195168018341,-5667.451171875,304.1563720703125,0.790573239326477,0.3848654925823211,0.3507685959339142,293.07403564453125,297.1499938964844,293.1499938964844,0.266543298959732,-5280.7236328125,304.1524353027344,0.7586718201637268,0.3399059474468231,0.3269294500350952,293.02752685546875,297.1499938964844,293.1499938964844,0.4154237806797027,-5528.19677734375,304.1510314941406,0.8507928848266602,0.4853509962558746,0.3422867655754089,293.0133056640625,297.1499938964844,293.1499938964844,0.578025758266449,-9682.3056640625,304.1523132324219,0.9308504462242126,0.6305485367774963,0.59943687915802,293.095947265625,297.1499938964844,293.1499938964844,0.0671183466911315,-8445.416015625,304.1505126953125,0.5143347382545471,0.1101714596152305,0.5229308009147644,290.7908935546875,291.1499938964844,265.2461242675781,263.71417236328125,280.39959716796875,293.08355712890625,290.793212890625,1.0,0.5419867634773254,0.9071736931800842,0.9071736931800842,1.0,1.0,-2.571913957595825,1.1719486713409424,1.3999654054641724,0.5858173370361328,0.0,0.0,1.0,192.87179565429688,177.0,72.30715942382812,-27022.265625,1811.7904052734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2760314941406,308.7211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,31906.44140625,32040.0,0.0,0.0,0.6315651535987854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.8168073892593384,-2.7259035050519745e-05,0.0,0.0006409583729691,0.0,0.0,666.7538452148438,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0870056152344,297.1499938964844,293.1499938964844,0.3114195168018341,-5667.451171875,304.1563720703125,0.790573239326477,0.3848654925823211,0.3507685959339142,293.07403564453125,297.1499938964844,293.1499938964844,0.266543298959732,-5280.7236328125,304.1524353027344,0.7586718201637268,0.3399059474468231,0.3269294500350952,293.02752685546875,297.1499938964844,293.1499938964844,0.4154237806797027,-5528.19677734375,304.1510314941406,0.8507928848266602,0.4853509962558746,0.3422867655754089,293.0133056640625,297.1499938964844,293.1499938964844,0.578025758266449,-9682.3056640625,304.1523132324219,0.9308504462242126,0.6305485367774963,0.59943687915802,293.095947265625,297.1499938964844,293.1499938964844,0.0671183466911315,-8445.416015625,304.1505126953125,0.5143347382545471,0.1101714596152305,0.5229308009147644,290.7908935546875,291.1499938964844,265.2461242675781,263.71417236328125,280.39959716796875,293.08355712890625,290.793212890625,1.0,0.5419867634773254,0.9071736931800842,0.9071736931800842,1.0,1.0,-2.571913957595825,1.1719486713409424,1.3999654054641724,0.5858173370361328,0.0,0.0,1.0,192.87179565429688,177.0,72.30715942382812,-27022.265625,1811.7904052734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2760314941406,308.7211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,31906.44140625,32040.0,0.0,0.0,0.6315651535987854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.8168073892593384,-2.7259035050519745e-05,0.0,0.0006409583729691,0.0,0.0,666.7538452148438,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.0978698730469,297.1499938964844,293.1499938964844,0.3093132674694061,-5636.10986328125,304.1577453613281,0.7961714863777161,0.3842585980892181,0.3500065207481384,293.083251953125,297.1499938964844,293.1499938964844,0.2652907073497772,-5259.95263671875,304.1537170410156,0.7642443776130676,0.3399591743946075,0.3267459869384765,293.0390319824219,297.1499938964844,293.1499938964844,0.4142777323722839,-5515.33203125,304.152587890625,0.8573918342590332,0.4861175715923309,0.3426390588283539,293.0262145996094,297.1499938964844,293.1499938964844,0.5763518214225769,-9659.1259765625,304.1543273925781,0.9394055008888244,0.6313929557800293,0.5999933481216431,293.1024780273437,297.1499938964844,293.1499938964844,0.0666348114609718,-8399.306640625,304.151123046875,0.5184632539749146,0.1102189868688583,0.5218617916107178,290.8372802734375,291.1499938964844,265.2645568847656,263.7295227050781,280.4140625,293.090087890625,290.8394775390625,1.0,0.5374057292938232,0.9044005870819092,0.9044005870819092,1.0,1.0,-2.570586442947388,1.1711037158966064,1.3994828462600708,0.5851991772651672,0.0,0.0,1.0,186.16180419921875,165.0,66.70066833496094,-27084.1015625,1780.4561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3593444824219,308.8021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.357421875,32040.0,0.0,0.0,0.6340650320053101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006434954120777,0.0,0.0,670.0138549804688,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.0978698730469,297.1499938964844,293.1499938964844,0.3093132674694061,-5636.10986328125,304.1577453613281,0.7961714863777161,0.3842585980892181,0.3500065207481384,293.083251953125,297.1499938964844,293.1499938964844,0.2652907073497772,-5259.95263671875,304.1537170410156,0.7642443776130676,0.3399591743946075,0.3267459869384765,293.0390319824219,297.1499938964844,293.1499938964844,0.4142777323722839,-5515.33203125,304.152587890625,0.8573918342590332,0.4861175715923309,0.3426390588283539,293.0262145996094,297.1499938964844,293.1499938964844,0.5763518214225769,-9659.1259765625,304.1543273925781,0.9394055008888244,0.6313929557800293,0.5999933481216431,293.1024780273437,297.1499938964844,293.1499938964844,0.0666348114609718,-8399.306640625,304.151123046875,0.5184632539749146,0.1102189868688583,0.5218617916107178,290.8372802734375,291.1499938964844,265.2645568847656,263.7295227050781,280.4140625,293.090087890625,290.8394775390625,1.0,0.5374057292938232,0.9044005870819092,0.9044005870819092,1.0,1.0,-2.570586442947388,1.1711037158966064,1.3994828462600708,0.5851991772651672,0.0,0.0,1.0,186.16180419921875,165.0,66.70066833496094,-27084.1015625,1780.4561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3593444824219,308.8021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.357421875,32040.0,0.0,0.0,0.6340650320053101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006434954120777,0.0,0.0,670.0138549804688,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.10302734375,297.1499938964844,293.1499938964844,0.3081735968589782,-5619.18798828125,304.1584167480469,0.7998715043067932,0.3839033544063568,0.3495484292507171,293.0876770019531,297.1499938964844,293.1499938964844,0.2645823657512665,-5248.27978515625,304.1543273925781,0.7678987979888916,0.3399375677108764,0.3265760838985443,293.04443359375,297.1499938964844,293.1499938964844,0.4136219918727875,-5508.0546875,304.1533203125,0.861690878868103,0.486465722322464,0.3427669703960418,293.03228759765625,297.1499938964844,293.1499938964844,0.5754060745239258,-9646.16015625,304.1552429199219,0.9448326230049132,0.6317670941352844,0.6001939177513123,293.1053466796875,297.1499938964844,293.1499938964844,0.0663718879222869,-8374.4345703125,304.1513977050781,0.5212323665618896,0.1102529093623161,0.5212162137031555,290.8604736328125,291.1499938964844,265.27557373046875,263.7386474609375,280.4221496582031,293.09307861328125,290.8627319335937,1.0,0.5345045328140259,0.903014063835144,0.903014063835144,1.0,1.0,-2.5694515705108643,1.1704504489898682,1.3990010023117063,0.584764301776886,0.0,0.0,1.0,181.93800354003903,165.0,65.98562622070312,-27111.642578125,1760.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4062194824219,308.84625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.865234375,33120.0,0.0,0.0,0.6351290941238403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.8202043771743768,-2.736106398515404e-05,0.0,0.0006445753388106,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1080627441406,297.1499938964844,293.1499938964844,0.3067138493061065,-5597.3271484375,304.1595458984375,0.8040533661842346,0.3835134506225586,0.3490461111068725,293.0919494628906,297.1499938964844,293.1499938964844,0.2635940313339233,-5231.90087890625,304.15533447265625,0.7720396518707275,0.339883804321289,0.3263617753982544,293.0495910644531,297.1499938964844,293.1499938964844,0.4125581383705139,-5496.20263671875,304.1546325683594,0.8665570616722107,0.4867857694625854,0.3428667187690735,293.0381774902344,297.1499938964844,293.1499938964844,0.5739083886146545,-9625.4013671875,304.1570129394531,0.9507988095283508,0.6321035027503967,0.6003484129905701,293.1080322265625,297.1499938964844,293.1499938964844,0.0660345181822776,-8342.291015625,304.1517639160156,0.5244112610816956,0.1102914065122604,0.5205254554748535,290.89404296875,291.1499938964844,265.2878112792969,263.74871826171875,280.4308166503906,293.0959777832031,290.8967590332031,1.0,0.5313195586204529,0.9016666412353516,0.9016666412353516,1.0,1.0,-2.568066358566284,1.1696772575378418,1.3983891010284424,0.5842660665512085,0.0,0.0,1.0,177.33285522460938,153.0,78.43932342529297,-27177.435546875,1738.1705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44854736328125,308.9027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.636150598526001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006456120172515,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1175842285156,297.1499938964844,293.1499938964844,0.3040923178195953,-5558.4677734375,304.1607360839844,0.8134721517562866,0.3826449811458587,0.3479255735874176,293.1001892089844,297.1499938964844,293.1499938964844,0.2618611752986908,-5203.5234375,304.15643310546875,0.7816818356513977,0.339686781167984,0.3258138298988342,293.05938720703125,297.1499938964844,293.1499938964844,0.4108521640300751,-5477.5361328125,304.15594482421875,0.8778900504112244,0.4873448014259338,0.3429841995239258,293.0493469238281,297.1499938964844,293.1499938964844,0.5714761018753052,-9592.4814453125,304.1587219238281,0.9638667106628418,0.6326702833175659,0.6005205512046814,293.11285400390625,297.1499938964844,293.1499938964844,0.0654448941349983,-8286.8720703125,304.15216064453125,0.5319478511810303,0.1103768125176429,0.5190431475639343,290.9449768066406,291.1499938964844,265.316162109375,263.7720031738281,280.449951171875,293.1014709472656,290.9474182128906,1.0,0.5243008136749268,0.8989717960357666,0.8989717960357666,1.0,1.0,-2.564629316329956,1.1678036451339722,1.3968255519866943,0.5830931663513184,0.0,0.0,1.0,167.31227111816406,141.0,73.07359313964844,-27217.416015625,1689.4642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54034423828125,308.9892578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6378574371337891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006473442190326,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1175842285156,297.1499938964844,293.1499938964844,0.3040923178195953,-5558.4677734375,304.1607360839844,0.8134721517562866,0.3826449811458587,0.3479255735874176,293.1001892089844,297.1499938964844,293.1499938964844,0.2618611752986908,-5203.5234375,304.15643310546875,0.7816818356513977,0.339686781167984,0.3258138298988342,293.05938720703125,297.1499938964844,293.1499938964844,0.4108521640300751,-5477.5361328125,304.15594482421875,0.8778900504112244,0.4873448014259338,0.3429841995239258,293.0493469238281,297.1499938964844,293.1499938964844,0.5714761018753052,-9592.4814453125,304.1587219238281,0.9638667106628418,0.6326702833175659,0.6005205512046814,293.11285400390625,297.1499938964844,293.1499938964844,0.0654448941349983,-8286.8720703125,304.15216064453125,0.5319478511810303,0.1103768125176429,0.5190431475639343,290.9449768066406,291.1499938964844,265.316162109375,263.7720031738281,280.449951171875,293.1014709472656,290.9474182128906,1.0,0.5243008136749268,0.8989717960357666,0.8989717960357666,1.0,1.0,-2.564629316329956,1.1678036451339722,1.3968255519866943,0.5830931663513184,0.0,0.0,1.0,167.31227111816406,141.0,73.07359313964844,-27217.416015625,1689.4642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54034423828125,308.9892578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6378574371337891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006473442190326,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1264038085937,297.1499938964844,293.1499938964844,0.3012935519218445,-5516.97509765625,304.16180419921875,0.8239869475364685,0.3816732466220855,0.3466854095458984,293.10791015625,297.1499938964844,293.1499938964844,0.2599515914916992,-5172.3125,304.157470703125,0.7930694818496704,0.3393793106079101,0.3251339793205261,293.0684509277344,297.1499938964844,293.1499938964844,0.4089261293411255,-5456.55029296875,304.1571655273437,0.8912990689277649,0.4877972900867462,0.3430095016956329,293.0597839355469,297.1499938964844,293.1499938964844,0.5687459707260132,-9555.66015625,304.1603698730469,0.9777489304542542,0.6331022381782532,0.600541353225708,293.1170349121094,297.1499938964844,293.1499938964844,0.0648247227072715,-8228.8095703125,304.1524658203125,0.541040301322937,0.1104660481214523,0.5174636840820312,290.9976806640625,291.1499938964844,265.3500061035156,263.79962158203125,280.4717102050781,293.10662841796875,291.0002746582031,1.0,0.5166658163070679,0.8962768912315369,0.8962768912315369,1.0,1.0,-2.5604803562164307,1.165578842163086,1.3949015140533447,0.5817333459854126,0.0,0.0,1.0,156.60592651367188,129.0,73.8511962890625,-27256.345703125,1636.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6390075683594,309.08282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6391102075576782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006486155907623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1264038085937,297.1499938964844,293.1499938964844,0.3012935519218445,-5516.97509765625,304.16180419921875,0.8239869475364685,0.3816732466220855,0.3466854095458984,293.10791015625,297.1499938964844,293.1499938964844,0.2599515914916992,-5172.3125,304.157470703125,0.7930694818496704,0.3393793106079101,0.3251339793205261,293.0684509277344,297.1499938964844,293.1499938964844,0.4089261293411255,-5456.55029296875,304.1571655273437,0.8912990689277649,0.4877972900867462,0.3430095016956329,293.0597839355469,297.1499938964844,293.1499938964844,0.5687459707260132,-9555.66015625,304.1603698730469,0.9777489304542542,0.6331022381782532,0.600541353225708,293.1170349121094,297.1499938964844,293.1499938964844,0.0648247227072715,-8228.8095703125,304.1524658203125,0.541040301322937,0.1104660481214523,0.5174636840820312,290.9976806640625,291.1499938964844,265.3500061035156,263.79962158203125,280.4717102050781,293.10662841796875,291.0002746582031,1.0,0.5166658163070679,0.8962768912315369,0.8962768912315369,1.0,1.0,-2.5604803562164307,1.165578842163086,1.3949015140533447,0.5817333459854126,0.0,0.0,1.0,156.60592651367188,129.0,73.8511962890625,-27256.345703125,1636.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6390075683594,309.08282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6391102075576782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006486155907623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.13531494140625,297.1499938964844,293.1499938964844,0.298230767250061,-5471.4853515625,304.1629943847656,0.8357731103897095,0.380464494228363,0.3452721238136291,293.1159973144531,297.1499938964844,293.1499938964844,0.2577728629112243,-5136.7080078125,304.1586303710937,0.8059557676315308,0.3388071358203888,0.3242542147636413,293.0777282714844,297.1499938964844,293.1499938964844,0.4066582918167114,-5431.86328125,304.1585693359375,0.9066380858421326,0.4879869222640991,0.3428874611854553,293.07037353515625,297.1499938964844,293.1499938964844,0.5655770301818848,-9512.8935546875,304.1622009277344,0.9915067553520204,0.6332424879074097,0.6003366112709045,293.12158203125,297.1499938964844,293.1499938964844,0.0640933364629745,-8160.88525390625,304.1528625488281,0.5514017343521118,0.1103845834732055,0.515380859375,291.0538330078125,291.1499938964844,265.3894958496094,263.831298828125,280.4969177246094,293.11236572265625,291.056640625,1.0,0.5085570216178894,0.8936352729797363,0.8936352729797363,1.0,1.0,-2.5548324584960938,1.162620186805725,1.3922122716903689,0.5800034999847412,0.0,0.0,1.0,145.619873046875,117.0,77.88170623779297,-27284.087890625,1581.250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7393493652344,309.1795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6399499177932739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006494678091257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.13531494140625,297.1499938964844,293.1499938964844,0.298230767250061,-5471.4853515625,304.1629943847656,0.8357731103897095,0.380464494228363,0.3452721238136291,293.1159973144531,297.1499938964844,293.1499938964844,0.2577728629112243,-5136.7080078125,304.1586303710937,0.8059557676315308,0.3388071358203888,0.3242542147636413,293.0777282714844,297.1499938964844,293.1499938964844,0.4066582918167114,-5431.86328125,304.1585693359375,0.9066380858421326,0.4879869222640991,0.3428874611854553,293.07037353515625,297.1499938964844,293.1499938964844,0.5655770301818848,-9512.8935546875,304.1622009277344,0.9915067553520204,0.6332424879074097,0.6003366112709045,293.12158203125,297.1499938964844,293.1499938964844,0.0640933364629745,-8160.88525390625,304.1528625488281,0.5514017343521118,0.1103845834732055,0.515380859375,291.0538330078125,291.1499938964844,265.3894958496094,263.831298828125,280.4969177246094,293.11236572265625,291.056640625,1.0,0.5085570216178894,0.8936352729797363,0.8936352729797363,1.0,1.0,-2.5548324584960938,1.162620186805725,1.3922122716903689,0.5800034999847412,0.0,0.0,1.0,145.619873046875,117.0,77.88170623779297,-27284.087890625,1581.250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7393493652344,309.1795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6399499177932739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006494678091257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1441650390625,297.1499938964844,293.1499938964844,0.2947126924991607,-5418.984375,304.1645202636719,0.8472661972045898,0.379042387008667,0.343680739402771,293.1244201660156,297.1499938964844,293.1499938964844,0.2551221251487732,-5093.26318359375,304.1601867675781,0.8176937103271484,0.3379579186439514,0.3231307864189148,293.0870666503906,297.1499938964844,293.1499938964844,0.4037651121616363,-5400.271484375,304.1605529785156,0.9228716492652892,0.4879197180271148,0.3425983190536499,293.078369140625,297.1499938964844,293.1499938964844,0.5540976524353027,-9350.9833984375,304.1787414550781,0.9990000128746032,0.633613109588623,0.5924016833305359,293.1264953613281,297.1499938964844,293.1499938964844,0.063147947192192,-8073.7197265625,304.15350341796875,0.5611355900764465,0.1101031154394149,0.5124820470809937,291.1203308105469,291.1499938964844,265.4344177246094,263.8664245605469,280.5290832519531,293.1186828613281,291.12451171875,1.0,0.4996040761470794,0.8909937143325806,0.8909937143325806,1.0,1.0,-2.5381882190704346,1.1542577743530271,1.3839303255081177,0.5756269097328186,0.0,0.0,1.0,135.66079711914062,105.0,94.47228240966795,-27240.044921875,1515.6168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8451232910156,309.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403262615203857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000649849709589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1441650390625,297.1499938964844,293.1499938964844,0.2947126924991607,-5418.984375,304.1645202636719,0.8472661972045898,0.379042387008667,0.343680739402771,293.1244201660156,297.1499938964844,293.1499938964844,0.2551221251487732,-5093.26318359375,304.1601867675781,0.8176937103271484,0.3379579186439514,0.3231307864189148,293.0870666503906,297.1499938964844,293.1499938964844,0.4037651121616363,-5400.271484375,304.1605529785156,0.9228716492652892,0.4879197180271148,0.3425983190536499,293.078369140625,297.1499938964844,293.1499938964844,0.5540976524353027,-9350.9833984375,304.1787414550781,0.9990000128746032,0.633613109588623,0.5924016833305359,293.1264953613281,297.1499938964844,293.1499938964844,0.063147947192192,-8073.7197265625,304.15350341796875,0.5611355900764465,0.1101031154394149,0.5124820470809937,291.1203308105469,291.1499938964844,265.4344177246094,263.8664245605469,280.5290832519531,293.1186828613281,291.12451171875,1.0,0.4996040761470794,0.8909937143325806,0.8909937143325806,1.0,1.0,-2.5381882190704346,1.1542577743530271,1.3839303255081177,0.5756269097328186,0.0,0.0,1.0,135.66079711914062,105.0,94.47228240966795,-27240.044921875,1515.6168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8451232910156,309.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403262615203857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000649849709589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1484680175781,297.1499938964844,293.1499938964844,0.2925107777118683,-5385.77392578125,304.1658935546875,0.8521329164505005,0.3782708048820495,0.3428831696510315,293.12860107421875,297.1499938964844,293.1499938964844,0.2533950805664062,-5064.68798828125,304.1614685058594,0.8224056363105774,0.3374612927436828,0.3225511610507965,293.0916748046875,297.1499938964844,293.1499938964844,0.4016933143138885,-5377.4296875,304.16241455078125,0.929967761039734,0.4878149330615997,0.3424438238143921,293.0725402832031,297.1499938964844,293.1499938964844,0.5394800305366516,-9144.0302734375,304.2000427246094,0.9990000128746032,0.6356549859046936,0.5806031227111816,293.1288757324219,297.1499938964844,293.1499938964844,0.0625797063112258,-8020.78515625,304.1539001464844,0.5651840567588806,0.1099371388554573,0.5111122727394104,291.1709289550781,291.1499938964844,265.45880126953125,263.88525390625,280.54888916015625,293.1214904785156,291.1761474609375,1.0,0.494417667388916,0.8896728754043579,0.8896728754043579,1.0,1.0,-2.520570755004883,1.1455873250961304,1.374983549118042,0.5708804130554199,0.0,0.0,0.9960132241249084,131.37828063964844,105.0,118.287841796875,-27167.298828125,1473.873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.913330078125,309.3682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,32477.265625,35280.0,0.0,0.0,0.6401868462562561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316940069198608,1.8317217826843264,-2.7718548153643496e-05,0.0,0.000649708264973,0.0,0.0,683.4775390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1528015136719,297.1499938964844,293.1499938964844,0.2900552451610565,-5348.62939453125,304.16748046875,0.8575272560119629,0.3774387538433075,0.3420241773128509,293.13287353515625,297.1499938964844,293.1499938964844,0.2514343559741974,-5032.1806640625,304.1629638671875,0.8275025486946106,0.3368955254554748,0.3219009637832641,293.0963134765625,297.1499938964844,293.1499938964844,0.3992749452590942,-5350.7490234375,304.16455078125,0.93766850233078,0.4876416623592376,0.3422369360923767,293.0596618652344,297.1499938964844,293.1499938964844,0.5235015153884888,-8919.4013671875,304.219970703125,0.9990000128746032,0.6391605734825134,0.5680360794067383,293.13116455078125,297.1499938964844,293.1499938964844,0.0619380176067352,-7961.09814453125,304.15435791015625,0.569580078125,0.1097516342997551,0.5095983147621155,291.22930908203125,291.1499938964844,265.48443603515625,263.90484619140625,280.5699768066406,293.1246643066406,291.2352294921875,1.0,0.4888868927955627,0.8884615302085876,0.8884615302085876,1.0,1.0,-2.5015931129455566,1.136260151863098,1.365333080291748,0.5658084750175476,0.0,0.0,0.9849126935005188,126.89769744873048,93.0,140.38980102539062,-27090.201171875,1430.0894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,309.456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,32790.33203125,35280.0,0.0,0.0,0.639773964881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8305106163024905,1.830538392066956,-2.7763029720517807e-05,0.0,0.000649289228022,0.0,0.0,683.4859008789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1612854003906,297.1499938964844,293.1499938964844,0.2845345437526703,-5264.85107421875,304.1708679199219,0.8701245188713074,0.3756487667560577,0.3401622772216797,293.14141845703125,297.1499938964844,293.1499938964844,0.2469324618577957,-4957.37939453125,304.1661376953125,0.8391391634941101,0.3355964720249176,0.3204143345355987,293.1054992675781,297.1499938964844,293.1499938964844,0.3935740292072296,-5287.85888671875,304.1692199707031,0.9545802474021912,0.4871406555175781,0.341692566871643,293.0177307128906,297.1499938964844,293.1499938964844,0.4881263077259063,-8423.5615234375,304.25543212890625,0.9990000128746032,0.6499089598655701,0.540657639503479,293.1351928710937,297.1499938964844,293.1499938964844,0.0605225265026092,-7829.64453125,304.1552429199219,0.5796177387237549,0.1094128564000129,0.5064910054206848,291.3648681640625,291.1499938964844,265.5392150878906,263.9462585449219,280.617431640625,293.1350402832031,291.3720703125,1.0,0.4769373834133148,0.8860387802124023,0.8860387802124023,1.0,1.0,-2.4602928161621094,1.1159846782684326,1.3443081378936768,0.5547928810119629,0.0,0.0,0.9474627375602722,117.4477310180664,111.0,179.071533203125,-26920.841796875,1338.1356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18719482421875,309.6615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,34239.23828125,35280.0,0.0,0.0,0.6380915641784668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82501220703125,1.8250401020050049,-2.796864282572642e-05,0.0,0.0006475817644968,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1612854003906,297.1499938964844,293.1499938964844,0.2845345437526703,-5264.85107421875,304.1708679199219,0.8701245188713074,0.3756487667560577,0.3401622772216797,293.14141845703125,297.1499938964844,293.1499938964844,0.2469324618577957,-4957.37939453125,304.1661376953125,0.8391391634941101,0.3355964720249176,0.3204143345355987,293.1054992675781,297.1499938964844,293.1499938964844,0.3935740292072296,-5287.85888671875,304.1692199707031,0.9545802474021912,0.4871406555175781,0.341692566871643,293.0177307128906,297.1499938964844,293.1499938964844,0.4881263077259063,-8423.5615234375,304.25543212890625,0.9990000128746032,0.6499089598655701,0.540657639503479,293.1351928710937,297.1499938964844,293.1499938964844,0.0605225265026092,-7829.64453125,304.1552429199219,0.5796177387237549,0.1094128564000129,0.5064910054206848,291.3648681640625,291.1499938964844,265.5392150878906,263.9462585449219,280.617431640625,293.1350402832031,291.3720703125,1.0,0.4769373834133148,0.8860387802124023,0.8860387802124023,1.0,1.0,-2.4602928161621094,1.1159846782684326,1.3443081378936768,0.5547928810119629,0.0,0.0,0.9474627375602722,117.4477310180664,111.0,179.071533203125,-26920.841796875,1338.1356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18719482421875,309.6615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,34239.23828125,35280.0,0.0,0.0,0.6380915641784668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82501220703125,1.8250401020050049,-2.796864282572642e-05,0.0,0.0006475817644968,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1700744628906,297.1499938964844,293.1499938964844,0.2798210084438324,-5193.98974609375,304.17156982421875,0.8710712194442749,0.3735780119895935,0.3383349776268005,293.15057373046875,297.1499938964844,293.1499938964844,0.2430850863456726,-4894.04345703125,304.1670227050781,0.8401751518249512,0.3339595794677734,0.3189109265804291,293.1150207519531,297.1499938964844,293.1499938964844,0.3888625800609588,-5236.779296875,304.17041015625,0.9569897651672364,0.4863348305225372,0.3411535322666168,292.978759765625,297.1499938964844,293.1499938964844,0.4761989414691925,-8271.87890625,304.2387084960937,0.9990000128746032,0.6612229943275452,0.5360158681869507,293.1390380859375,297.1499938964844,293.1499938964844,0.0595134645700454,-7736.31787109375,304.1551208496094,0.5807430148124695,0.1090097650885582,0.5045955181121826,291.47198486328125,291.1499938964844,265.59844970703125,263.990478515625,280.6556396484375,293.1444702148437,291.4738464355469,1.0,0.4749826490879059,0.8836159706115723,0.8836159706115723,1.0,1.0,-2.447751998901367,1.1097736358642578,1.3379783630371094,0.5509129762649536,0.0,0.0,0.8960499167442322,115.69098663330078,129.0,134.30059814453125,-26807.765625,1315.4259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944396972656,309.7982177734375,278.1499938964844,0.0,18000.0,313.3099975585937,35972.8984375,36000.0,0.0,0.0,0.6370545625686646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.780996561050415,1.7810239791870115,-2.739688170549925e-05,0.0,0.0006465293699875,0.0,0.0,647.5172119140625,0.0,0.0,0.0,0.9896954298019408,4.0,0.0,1.0
720600,293.1700744628906,297.1499938964844,293.1499938964844,0.2798210084438324,-5193.98974609375,304.17156982421875,0.8710712194442749,0.3735780119895935,0.3383349776268005,293.15057373046875,297.1499938964844,293.1499938964844,0.2430850863456726,-4894.04345703125,304.1670227050781,0.8401751518249512,0.3339595794677734,0.3189109265804291,293.1150207519531,297.1499938964844,293.1499938964844,0.3888625800609588,-5236.779296875,304.17041015625,0.9569897651672364,0.4863348305225372,0.3411535322666168,292.978759765625,297.1499938964844,293.1499938964844,0.4761989414691925,-8271.87890625,304.2387084960937,0.9990000128746032,0.6612229943275452,0.5360158681869507,293.1390380859375,297.1499938964844,293.1499938964844,0.0595134645700454,-7736.31787109375,304.1551208496094,0.5807430148124695,0.1090097650885582,0.5045955181121826,291.47198486328125,291.1499938964844,265.59844970703125,263.990478515625,280.6556396484375,293.1444702148437,291.4738464355469,1.0,0.4749826490879059,0.8836159706115723,0.8836159706115723,1.0,1.0,-2.447751998901367,1.1097736358642578,1.3379783630371094,0.5509129762649536,0.0,0.0,0.8960499167442322,115.69098663330078,129.0,134.30059814453125,-26807.765625,1315.4259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944396972656,309.7982177734375,278.1499938964844,0.0,18000.0,313.3099975585937,35972.8984375,36000.0,0.0,0.0,0.6370545625686646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.780996561050415,1.7810239791870115,-2.739688170549925e-05,0.0,0.0006465293699875,0.0,0.0,647.5172119140625,0.0,0.0,0.0,0.9896954298019408,4.0,0.0,1.0
