time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720660,293.1786499023437,297.1499938964844,293.1499938964844,0.2775540351867676,-5161.79150390625,304.1680603027344,0.8622468709945679,0.3713298439979553,0.3365096747875213,293.1597595214844,297.1499938964844,293.1499938964844,0.241308256983757,-4866.43603515625,304.1642150878906,0.8323213458061218,0.3320824801921844,0.3173506259918213,293.1241760253906,297.1499938964844,293.1499938964844,0.3874888122081756,-5223.86328125,304.1657409667969,0.9477388262748718,0.4853633642196655,0.340618371963501,292.9754333496094,297.1499938964844,293.1499938964844,0.4869172573089599,-8445.6513671875,304.1907043457031,0.9990000128746032,0.6663135886192322,0.549640953540802,293.1435241699219,297.1499938964844,293.1499938964844,0.0591440089046955,-7704.7275390625,304.1540222167969,0.5741276144981384,0.1083808168768882,0.5028457045555115,291.4805603027344,291.1499938964844,265.6617736816406,264.03729248046875,280.6861877441406,293.15093994140625,291.4784545898437,1.0,0.4796005189418793,0.8815149664878845,0.8815149664878845,1.0,1.0,-2.457293510437012,1.1142590045928955,1.3430346250534058,0.5530523657798767,0.0,0.0,0.8502629995346069,119.94097137451172,147.0,30.61820602416992,-26694.70703125,1344.9093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6216125488281,309.8680114746094,278.1499938964844,0.0,18000.0,313.3099975585937,37055.8671875,36000.0,0.0,0.0,0.6339929699897766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6988859176635742,1.6989117860794067,-2.5906667360686697e-05,0.0,0.0006434222450479,0.0,0.0,577.080322265625,0.0,0.0,0.0,0.9423598051071168,4.0,0.0,1.0
720720,293.1786499023437,297.1499938964844,293.1499938964844,0.2775540351867676,-5161.79150390625,304.1680603027344,0.8622468709945679,0.3713298439979553,0.3365096747875213,293.1597595214844,297.1499938964844,293.1499938964844,0.241308256983757,-4866.43603515625,304.1642150878906,0.8323213458061218,0.3320824801921844,0.3173506259918213,293.1241760253906,297.1499938964844,293.1499938964844,0.3874888122081756,-5223.86328125,304.1657409667969,0.9477388262748718,0.4853633642196655,0.340618371963501,292.9754333496094,297.1499938964844,293.1499938964844,0.4869172573089599,-8445.6513671875,304.1907043457031,0.9990000128746032,0.6663135886192322,0.549640953540802,293.1435241699219,297.1499938964844,293.1499938964844,0.0591440089046955,-7704.7275390625,304.1540222167969,0.5741276144981384,0.1083808168768882,0.5028457045555115,291.4805603027344,291.1499938964844,265.6617736816406,264.03729248046875,280.6861877441406,293.15093994140625,291.4784545898437,1.0,0.4796005189418793,0.8815149664878845,0.8815149664878845,1.0,1.0,-2.457293510437012,1.1142590045928955,1.3430346250534058,0.5530523657798767,0.0,0.0,0.8502629995346069,119.94097137451172,147.0,30.61820602416992,-26694.70703125,1344.9093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6216125488281,309.8680114746094,278.1499938964844,0.0,18000.0,313.3099975585937,37055.8671875,36000.0,0.0,0.0,0.6339929699897766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6988859176635742,1.6989117860794067,-2.5906667360686697e-05,0.0,0.0006434222450479,0.0,0.0,577.080322265625,0.0,0.0,0.0,0.9423598051071168,4.0,0.0,1.0
720780,293.1869201660156,297.1499938964844,293.1499938964844,0.2772192060947418,-5159.78515625,304.16259765625,0.8479109406471252,0.3689276576042175,0.3346909880638122,293.16876220703125,297.1499938964844,293.1499938964844,0.2411650568246841,-4866.74462890625,304.15972900390625,0.8191854357719421,0.3300128281116485,0.3157539963722229,293.1328125,297.1499938964844,293.1499938964844,0.3888427913188934,-5241.50341796875,304.1582336425781,0.9306628108024596,0.484270691871643,0.3401081562042236,293.0085144042969,297.1499938964844,293.1499938964844,0.5142165422439575,-8850.7421875,304.131591796875,0.9990000128746032,0.6641044020652771,0.5755375623703003,293.1494140625,297.1499938964844,293.1499938964844,0.0590917617082595,-7705.22119140625,304.1527709960937,0.5622006058692932,0.1073522046208381,0.5001850128173828,291.41217041015625,291.1499938964844,265.7288818359375,264.08648681640625,280.7127685546875,293.1557006835937,291.407958984375,1.0,0.4887952208518982,0.879413902759552,0.879413902759552,1.0,1.0,-2.4804840087890625,1.125356912612915,1.355126976966858,0.5588074326515198,0.0,0.0,0.8193886876106262,128.46951293945312,150.0,-64.78659057617188,-26587.529296875,1409.8387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8447265625,309.890380859375,278.1499938964844,0.0,18000.0,313.3099975585937,36981.59765625,36000.0,0.0,0.0,0.6300608515739441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6062101125717163,1.6062341928482056,-2.4029855921980925e-05,0.0,0.0006394317024387,0.0,0.0,500.4012451171875,0.0,0.0,0.0,0.8993628025054932,4.0,0.0,1.0
720840,293.1869201660156,297.1499938964844,293.1499938964844,0.2772192060947418,-5159.78515625,304.16259765625,0.8479109406471252,0.3689276576042175,0.3346909880638122,293.16876220703125,297.1499938964844,293.1499938964844,0.2411650568246841,-4866.74462890625,304.15972900390625,0.8191854357719421,0.3300128281116485,0.3157539963722229,293.1328125,297.1499938964844,293.1499938964844,0.3888427913188934,-5241.50341796875,304.1582336425781,0.9306628108024596,0.484270691871643,0.3401081562042236,293.0085144042969,297.1499938964844,293.1499938964844,0.5142165422439575,-8850.7421875,304.131591796875,0.9990000128746032,0.6641044020652771,0.5755375623703003,293.1494140625,297.1499938964844,293.1499938964844,0.0590917617082595,-7705.22119140625,304.1527709960937,0.5622006058692932,0.1073522046208381,0.5001850128173828,291.41217041015625,291.1499938964844,265.7288818359375,264.08648681640625,280.7127685546875,293.1557006835937,291.407958984375,1.0,0.4887952208518982,0.879413902759552,0.879413902759552,1.0,1.0,-2.4804840087890625,1.125356912612915,1.355126976966858,0.5588074326515198,0.0,0.0,0.8193886876106262,128.46951293945312,150.0,-64.78659057617188,-26587.529296875,1409.8387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8447265625,309.890380859375,278.1499938964844,0.0,18000.0,313.3099975585937,36981.59765625,36000.0,0.0,0.0,0.6300608515739441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6062101125717163,1.6062341928482056,-2.4029855921980925e-05,0.0,0.0006394317024387,0.0,0.0,500.4012451171875,0.0,0.0,0.0,0.8993628025054932,4.0,0.0,1.0
720900,293.1908569335937,297.1499938964844,293.1499938964844,0.2771973311901092,-5160.8505859375,304.1603698730469,0.8417441248893738,0.3676892220973968,0.3337255716323852,293.17303466796875,297.1499938964844,293.1499938964844,0.2412023693323135,-4868.6142578125,304.15789794921875,0.8132742643356323,0.3289342224597931,0.3148887157440185,293.1368408203125,297.1499938964844,293.1499938964844,0.3897773027420044,-5252.890625,304.1550598144531,0.9231187105178832,0.4836981892585754,0.339818388223648,293.0355529785156,297.1499938964844,293.1499938964844,0.5277008414268494,-9044.892578125,304.1105651855469,0.9990000128746032,0.6605871319770813,0.5871902108192444,293.1527709960937,297.1499938964844,293.1499938964844,0.0589793696999549,-7698.37353515625,304.1524963378906,0.5566012859344482,0.1067031845450401,0.4981186091899872,291.3702392578125,291.1499938964844,265.76373291015625,264.11187744140625,280.7265930175781,293.1556396484375,291.3665466308594,1.0,0.4924097657203674,0.8783633708953857,0.8783633708953857,1.0,1.0,-2.489464521408081,1.1295982599258425,1.3598663806915283,0.561153769493103,0.0,0.0,0.8089364171028137,132.3870086669922,150.0,-86.27581787109375,-26537.853515625,1437.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9440002441406,309.9048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,36832.4453125,35280.0,0.0,0.0,0.6262980103492737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5697026252746582,1.5697259902954102,-2.3292051992029883e-05,0.0,0.0006356128724291,0.0,0.0,471.91796875,0.0,0.0,0.0,0.8725110292434692,4.0,0.0,1.0
720960,293.1946716308594,297.1499938964844,293.1499938964844,0.277308702468872,-5163.92626953125,304.15826416015625,0.8363795280456543,0.3664242029190063,0.3327299952507019,293.1771850585937,297.1499938964844,293.1499938964844,0.2413470596075058,-4872.2734375,304.1561889648437,0.807902455329895,0.3278255462646484,0.313988447189331,293.1407165527344,297.1499938964844,293.1499938964844,0.3909286856651306,-5266.56787109375,304.15203857421875,0.9166322946548462,0.4831022322177887,0.3395084738731384,293.06494140625,297.1499938964844,293.1499938964844,0.5405008792877197,-9226.2841796875,304.0945129394531,0.9990000128746032,0.656269907951355,0.5974626541137695,293.1562194824219,297.1499938964844,293.1499938964844,0.0588356368243694,-7689.21044921875,304.1522827148437,0.551476776599884,0.1059894561767578,0.4956716001033783,291.3223876953125,291.1499938964844,265.7994079589844,264.1377868652344,280.742431640625,293.15673828125,291.3184814453125,1.0,0.4956119358539581,0.8769692182540894,0.8769692182540894,1.0,1.0,-2.4962191581726074,1.1327452659606934,1.3634737730026243,0.56280916929245,0.0,0.0,0.8021859526634216,135.8603515625,153.0,-106.75593566894533,-26432.2265625,1461.35302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.030517578125,309.8990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,36074.765625,35280.0,0.0,0.0,0.6237571239471436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5286062955856323,1.5286285877227783,-2.234749808849301e-05,0.0,0.000633034214843,0.0,0.0,439.4039001464844,0.0,0.0,0.0,0.8622420430183411,4.0,0.0,1.0
721020,293.2020874023437,297.1499938964844,293.1499938964844,0.2764490246772766,-5152.49853515625,304.1570129394531,0.8267306089401245,0.3637900650501251,0.3306351006031036,293.185302734375,297.1499938964844,293.1499938964844,0.2406658083200454,-4862.5390625,304.15533447265625,0.797733724117279,0.3254949450492859,0.312069296836853,293.1482849121094,297.1499938964844,293.1499938964844,0.3918036222457886,-5277.0048828125,304.1499938964844,0.9054718017578124,0.4818012714385986,0.3388091921806335,293.12579345703125,297.1499938964844,293.1499938964844,0.5615145564079285,-9515.1630859375,304.0787048339844,0.9990000128746032,0.6460887789726257,0.614292323589325,293.1629638671875,297.1499938964844,293.1499938964844,0.0581583194434642,-7634.60693359375,304.1526794433594,0.5418729782104492,0.1044642776250839,0.4900753796100616,291.2674865722656,291.1499938964844,265.873046875,264.1910095214844,280.7806091308594,293.1648254394531,291.265625,1.0,0.5008707642555237,0.8741810321807861,0.8741810321807861,1.0,1.0,-2.504111766815185,1.13627827167511,1.3678336143493652,0.5647470355033875,0.0,0.0,0.7905938625335693,142.21958923339844,156.0,-79.3271713256836,-26340.8671875,1498.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1675109863281,309.933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,35732.2734375,35280.0,0.0,0.0,0.6185736060142517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.486593246459961,1.48661470413208,-2.1500794900930487e-05,0.0,0.000627773522865,0.0,0.0,409.0762023925781,0.0,0.0,0.0,0.8426334261894226,4.0,0.0,1.0
721080,293.2020874023437,297.1499938964844,293.1499938964844,0.2764490246772766,-5152.49853515625,304.1570129394531,0.8267306089401245,0.3637900650501251,0.3306351006031036,293.185302734375,297.1499938964844,293.1499938964844,0.2406658083200454,-4862.5390625,304.15533447265625,0.797733724117279,0.3254949450492859,0.312069296836853,293.1482849121094,297.1499938964844,293.1499938964844,0.3918036222457886,-5277.0048828125,304.1499938964844,0.9054718017578124,0.4818012714385986,0.3388091921806335,293.12579345703125,297.1499938964844,293.1499938964844,0.5615145564079285,-9515.1630859375,304.0787048339844,0.9990000128746032,0.6460887789726257,0.614292323589325,293.1629638671875,297.1499938964844,293.1499938964844,0.0581583194434642,-7634.60693359375,304.1526794433594,0.5418729782104492,0.1044642776250839,0.4900753796100616,291.2674865722656,291.1499938964844,265.873046875,264.1910095214844,280.7806091308594,293.1648254394531,291.265625,1.0,0.5008707642555237,0.8741810321807861,0.8741810321807861,1.0,1.0,-2.504111766815185,1.13627827167511,1.3678336143493652,0.5647470355033875,0.0,0.0,0.7905938625335693,142.21958923339844,156.0,-79.3271713256836,-26340.8671875,1498.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1675109863281,309.933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,35732.2734375,35280.0,0.0,0.0,0.6185736060142517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.486593246459961,1.48661470413208,-2.1500794900930487e-05,0.0,0.000627773522865,0.0,0.0,409.0762023925781,0.0,0.0,0.0,0.8426334261894226,4.0,0.0,1.0
721140,293.2091064453125,297.1499938964844,293.1499938964844,0.2743747234344482,-5121.55419921875,304.1581726074219,0.8147696852684021,0.3610472679138183,0.328542023897171,293.19293212890625,297.1499938964844,293.1499938964844,0.2389166057109832,-4834.173828125,304.156494140625,0.7851670980453491,0.323053777217865,0.3101471960544586,293.1555480957031,297.1499938964844,293.1499938964844,0.3909811973571777,-5267.80029296875,304.15142822265625,0.8923923969268799,0.4803715348243713,0.3381004929542541,293.1653747558594,297.1499938964844,293.1499938964844,0.5565656423568726,-9428.67578125,304.11041259765625,0.986000657081604,0.6386113166809082,0.6070745587348938,293.16845703125,297.1499938964844,293.1499938964844,0.0572749972343444,-7559.32373046875,304.1532592773437,0.5307968854904175,0.1030228808522224,0.485106885433197,291.263427734375,291.1499938964844,265.949462890625,264.2459411621094,280.83258056640625,293.177734375,291.2635803222656,1.0,0.5036565661430359,0.8713927865028381,0.8713927865028381,1.0,1.0,-2.4837632179260254,1.1260986328125,1.3576644659042358,0.5592823028564453,0.0,0.0,0.7762032151222229,150.04197692871094,159.0,-22.43770408630371,-26068.662109375,1505.2950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2882080078125,309.9859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,35739.5859375,34200.0,0.0,0.0,0.613060712814331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4478815793991089,1.4479023218154907,-2.08126220968552e-05,0.0,0.0006221786607056,0.0,0.0,383.4165954589844,0.0,0.0,0.0,0.8096601366996765,4.0,0.0,1.0
721200,293.2091064453125,297.1499938964844,293.1499938964844,0.2743747234344482,-5121.55419921875,304.1581726074219,0.8147696852684021,0.3610472679138183,0.328542023897171,293.19293212890625,297.1499938964844,293.1499938964844,0.2389166057109832,-4834.173828125,304.156494140625,0.7851670980453491,0.323053777217865,0.3101471960544586,293.1555480957031,297.1499938964844,293.1499938964844,0.3909811973571777,-5267.80029296875,304.15142822265625,0.8923923969268799,0.4803715348243713,0.3381004929542541,293.1653747558594,297.1499938964844,293.1499938964844,0.5565656423568726,-9428.67578125,304.11041259765625,0.986000657081604,0.6386113166809082,0.6070745587348938,293.16845703125,297.1499938964844,293.1499938964844,0.0572749972343444,-7559.32373046875,304.1532592773437,0.5307968854904175,0.1030228808522224,0.485106885433197,291.263427734375,291.1499938964844,265.949462890625,264.2459411621094,280.83258056640625,293.177734375,291.2635803222656,1.0,0.5036565661430359,0.8713927865028381,0.8713927865028381,1.0,1.0,-2.4837632179260254,1.1260986328125,1.3576644659042358,0.5592823028564453,0.0,0.0,0.7762032151222229,150.04197692871094,159.0,-22.43770408630371,-26068.662109375,1505.2950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2882080078125,309.9859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,35739.5859375,34200.0,0.0,0.0,0.613060712814331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4478815793991089,1.4479023218154907,-2.08126220968552e-05,0.0,0.0006221786607056,0.0,0.0,383.4165954589844,0.0,0.0,0.0,0.8096601366996765,4.0,0.0,1.0
721260,293.21612548828125,297.1499938964844,293.1499938964844,0.2723051011562347,-5090.9365234375,304.15899658203125,0.8056126832962036,0.3581237196922302,0.326191246509552,293.20074462890625,297.1499938964844,293.1499938964844,0.2371175438165664,-4805.25439453125,304.15740966796875,0.7760282754898071,0.3203845620155334,0.3079242706298828,293.1629943847656,297.1499938964844,293.1499938964844,0.3902235031127929,-5259.5810546875,304.15234375,0.8833014369010925,0.478726863861084,0.3371704220771789,293.18414306640625,297.1499938964844,293.1499938964844,0.5541778206825256,-9385.873046875,304.12750244140625,0.9761533141136168,0.634392499923706,0.6028442978858948,293.1732482910156,297.1499938964844,293.1499938964844,0.0563900843262672,-7484.984375,304.1536560058594,0.5227212905883789,0.10158371925354,0.479782372713089,291.2486877441406,291.1499938964844,266.0283508300781,264.3023681640625,280.8830871582031,293.1880187988281,291.249267578125,1.0,0.5052534341812134,0.8688399195671082,0.8688399195671082,1.0,1.0,-2.465670347213745,1.1170625686645508,1.3486077785491943,0.5543078780174255,0.0,0.0,0.7646726369857788,155.59434509277344,162.0,-12.166141510009766,-25733.701171875,1505.0787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45037841796875,310.02880859375,278.1499938964844,0.0,18000.0,313.1499938964844,34683.5,34200.0,0.0,0.0,0.6065633296966553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3906967639923096,1.390716314315796,-1.9588080249377526e-05,0.0,0.0006155846640467,0.0,0.0,344.6358337402344,0.0,0.0,0.0,0.7962022423744202,4.0,0.0,1.0
721320,293.21612548828125,297.1499938964844,293.1499938964844,0.2723051011562347,-5090.9365234375,304.15899658203125,0.8056126832962036,0.3581237196922302,0.326191246509552,293.20074462890625,297.1499938964844,293.1499938964844,0.2371175438165664,-4805.25439453125,304.15740966796875,0.7760282754898071,0.3203845620155334,0.3079242706298828,293.1629943847656,297.1499938964844,293.1499938964844,0.3902235031127929,-5259.5810546875,304.15234375,0.8833014369010925,0.478726863861084,0.3371704220771789,293.18414306640625,297.1499938964844,293.1499938964844,0.5541778206825256,-9385.873046875,304.12750244140625,0.9761533141136168,0.634392499923706,0.6028442978858948,293.1732482910156,297.1499938964844,293.1499938964844,0.0563900843262672,-7484.984375,304.1536560058594,0.5227212905883789,0.10158371925354,0.479782372713089,291.2486877441406,291.1499938964844,266.0283508300781,264.3023681640625,280.8830871582031,293.1880187988281,291.249267578125,1.0,0.5052534341812134,0.8688399195671082,0.8688399195671082,1.0,1.0,-2.465670347213745,1.1170625686645508,1.3486077785491943,0.5543078780174255,0.0,0.0,0.7646726369857788,155.59434509277344,162.0,-12.166141510009766,-25733.701171875,1505.0787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45037841796875,310.02880859375,278.1499938964844,0.0,18000.0,313.1499938964844,34683.5,34200.0,0.0,0.0,0.6065633296966553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3906967639923096,1.390716314315796,-1.9588080249377526e-05,0.0,0.0006155846640467,0.0,0.0,344.6358337402344,0.0,0.0,0.0,0.7962022423744202,4.0,0.0,1.0
721380,293.22271728515625,297.1499938964844,293.1499938964844,0.2695450186729431,-5049.4443359375,304.1605834960937,0.7977669835090637,0.3551103770732879,0.3237053751945495,293.2082824707031,297.1499938964844,293.1499938964844,0.2346498817205429,-4764.9248046875,304.1590270996094,0.7685216665267944,0.3175667822360992,0.3055018782615661,293.17010498046875,297.1499938964844,293.1499938964844,0.3884893655776977,-5240.40966796875,304.1544189453125,0.8760977983474731,0.4769520759582519,0.3361077606678009,293.1958312988281,297.1499938964844,293.1499938964844,0.5514355897903442,-9341.7841796875,304.139404296875,0.9681142568588256,0.631149172782898,0.5998550653457642,293.1773376464844,297.1499938964844,293.1499938964844,0.055336020886898,-7395.16015625,304.1542053222656,0.516139805316925,0.1001604497432708,0.474316656589508,291.2572631835937,291.1499938964844,266.1093139648437,264.3600769042969,280.9334411621094,293.1964111328125,291.2574768066406,1.0,0.5061948299407959,0.8662870526313782,0.8662870526313782,1.0,1.0,-2.4483389854431152,1.1083898544311523,1.339949131011963,0.5495529174804688,0.0,0.0,0.7497164011001587,160.00184631347656,165.0,3.338198661804199,-25458.11328125,1501.006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6048889160156,310.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,34687.390625,34200.0,0.0,0.0,0.5995045304298401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.346424579620361,1.3464434146881104,-1.88531066669384e-05,0.0,0.0006084209308028,0.0,0.0,318.7671203613281,0.0,0.0,0.0,0.776080310344696,4.0,0.0,1.0
721440,293.22271728515625,297.1499938964844,293.1499938964844,0.2695450186729431,-5049.4443359375,304.1605834960937,0.7977669835090637,0.3551103770732879,0.3237053751945495,293.2082824707031,297.1499938964844,293.1499938964844,0.2346498817205429,-4764.9248046875,304.1590270996094,0.7685216665267944,0.3175667822360992,0.3055018782615661,293.17010498046875,297.1499938964844,293.1499938964844,0.3884893655776977,-5240.40966796875,304.1544189453125,0.8760977983474731,0.4769520759582519,0.3361077606678009,293.1958312988281,297.1499938964844,293.1499938964844,0.5514355897903442,-9341.7841796875,304.139404296875,0.9681142568588256,0.631149172782898,0.5998550653457642,293.1773376464844,297.1499938964844,293.1499938964844,0.055336020886898,-7395.16015625,304.1542053222656,0.516139805316925,0.1001604497432708,0.474316656589508,291.2572631835937,291.1499938964844,266.1093139648437,264.3600769042969,280.9334411621094,293.1964111328125,291.2574768066406,1.0,0.5061948299407959,0.8662870526313782,0.8662870526313782,1.0,1.0,-2.4483389854431152,1.1083898544311523,1.339949131011963,0.5495529174804688,0.0,0.0,0.7497164011001587,160.00184631347656,165.0,3.338198661804199,-25458.11328125,1501.006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6048889160156,310.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,34687.390625,34200.0,0.0,0.0,0.5995045304298401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.346424579620361,1.3464434146881104,-1.88531066669384e-05,0.0,0.0006084209308028,0.0,0.0,318.7671203613281,0.0,0.0,0.0,0.776080310344696,4.0,0.0,1.0
721500,293.225830078125,297.1499938964844,293.1499938964844,0.2681711316108703,-5028.85693359375,304.1611328125,0.7941878437995911,0.3535785973072052,0.3224289715290069,293.2119445800781,297.1499938964844,293.1499938964844,0.2333999574184417,-4744.55712890625,304.15966796875,0.7651143670082092,0.3161122798919678,0.3042356967926025,293.17352294921875,297.1499938964844,293.1499938964844,0.387624442577362,-5230.9560546875,304.1551818847656,0.8728952407836914,0.4760282635688782,0.3355416059494018,293.20050048828125,297.1499938964844,293.1499938964844,0.5501692891120911,-9322.2822265625,304.14361572265625,0.96443372964859,0.6296519637107849,0.5985154509544373,293.17919921875,297.1499938964844,293.1499938964844,0.0548119880259037,-7350.79296875,304.1543884277344,0.5131784081459045,0.0994497463107109,0.4715485572814941,291.25958251953125,291.1499938964844,266.1504821777344,264.3893127441406,280.958740234375,293.2002258300781,291.2596740722656,1.0,0.5065097212791443,0.8650105595588684,0.8650105595588684,1.0,1.0,-2.439669370651245,1.1040496826171875,1.3356196880340576,0.5471790432929993,0.0,0.0,0.7421721816062927,161.9626922607422,165.0,4.483859062194824,-25310.380859375,1497.9522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.679931640625,310.1105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,34693.2734375,33120.0,0.0,0.0,0.5957664847373962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3235207796096802,1.3235392570495603,-1.848309148044791e-05,0.0,0.0006046272465027,0.0,0.0,305.9652404785156,0.0,0.0,0.0,0.7507799863815308,4.0,0.0,1.0
721560,293.2287902832031,297.1499938964844,293.1499938964844,0.2672797441482544,-5016.07275390625,304.1607360839844,0.7907642722129822,0.3520355820655823,0.3211358785629272,293.2154846191406,297.1499938964844,293.1499938964844,0.2325574457645416,-4731.375,304.159423828125,0.7618637681007385,0.3146324157714844,0.3029394745826721,293.1767883300781,297.1499938964844,293.1499938964844,0.3874474763870239,-5229.48046875,304.1545715332031,0.8698737025260925,0.4750894010066986,0.3349586427211761,293.20465087890625,297.1499938964844,293.1499938964844,0.5498725175857544,-9317.3154296875,304.1452941894531,0.9608872532844543,0.628195583820343,0.5972186326980591,293.1809387207031,297.1499938964844,293.1499938964844,0.054410383105278,-7318.27001953125,304.1543273925781,0.510369598865509,0.0987378284335136,0.4687582552433014,291.2406005859375,291.1499938964844,266.19207763671875,264.4188232421875,280.9840393066406,293.203857421875,291.2396850585937,1.0,0.5067527294158936,0.863884449005127,0.863884449005127,1.0,1.0,-2.43094801902771,1.099697828292847,1.3312503099441528,0.5448083877563477,0.0,0.0,0.7379288673400879,163.81820678710938,168.0,-21.02275657653809,-25082.845703125,1494.3997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76776123046875,310.10906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,33732.05078125,33120.0,0.0,0.0,0.5917418599128723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.286522388458252,1.2865400314331057,-1.7679309166851453e-05,0.0,0.0006005427567288,0.0,0.0,283.5253295898437,0.0,0.0,0.0,0.7469860911369324,4.0,0.0,1.0
721620,293.23443603515625,297.1499938964844,293.1499938964844,0.264401376247406,-4972.7919921875,304.1619567871094,0.7842560410499573,0.3488984704017639,0.3185036182403564,293.2222900390625,297.1499938964844,293.1499938964844,0.2298783510923385,-4687.57421875,304.1607666015625,0.7557035684585571,0.3115894496440887,0.3002634048461914,293.1830139160156,297.1499938964844,293.1499938964844,0.3855306506156921,-5208.4951171875,304.15625,0.8642252683639526,0.4731442928314209,0.3337480127811432,293.21209716796875,297.1499938964844,293.1499938964844,0.5471342206001282,-9277.0947265625,304.1513671875,0.9540498852729796,0.6253031492233276,0.5946757793426514,293.18414306640625,297.1499938964844,293.1499938964844,0.0533217266201972,-7226.39697265625,304.1546936035156,0.5050892233848572,0.0973048508167266,0.46310555934906,291.24688720703125,291.1499938964844,266.2762756347656,264.4784240722656,281.0350646972656,293.2107238769531,291.2470092773437,1.0,0.507079005241394,0.861632227897644,0.861632227897644,1.0,1.0,-2.413271188735962,1.090879201889038,1.3223918676376345,0.5400174260139465,0.0,0.0,0.724706768989563,167.31228637695312,171.0,0.5207454562187195,-24816.359375,1486.1260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92333984375,310.17071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,33569.3046875,33120.0,0.0,0.0,0.5833925008773804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476472854614258,1.2476643323898315,-1.7044265405274928e-05,0.0,0.000592069234699,0.0,0.0,263.31085205078125,0.0,0.0,0.0,0.729184627532959,4.0,0.0,1.0
721680,293.23443603515625,297.1499938964844,293.1499938964844,0.264401376247406,-4972.7919921875,304.1619567871094,0.7842560410499573,0.3488984704017639,0.3185036182403564,293.2222900390625,297.1499938964844,293.1499938964844,0.2298783510923385,-4687.57421875,304.1607666015625,0.7557035684585571,0.3115894496440887,0.3002634048461914,293.1830139160156,297.1499938964844,293.1499938964844,0.3855306506156921,-5208.4951171875,304.15625,0.8642252683639526,0.4731442928314209,0.3337480127811432,293.21209716796875,297.1499938964844,293.1499938964844,0.5471342206001282,-9277.0947265625,304.1513671875,0.9540498852729796,0.6253031492233276,0.5946757793426514,293.18414306640625,297.1499938964844,293.1499938964844,0.0533217266201972,-7226.39697265625,304.1546936035156,0.5050892233848572,0.0973048508167266,0.46310555934906,291.24688720703125,291.1499938964844,266.2762756347656,264.4784240722656,281.0350646972656,293.2107238769531,291.2470092773437,1.0,0.507079005241394,0.861632227897644,0.861632227897644,1.0,1.0,-2.413271188735962,1.090879201889038,1.3223918676376345,0.5400174260139465,0.0,0.0,0.724706768989563,167.31228637695312,171.0,0.5207454562187195,-24816.359375,1486.1260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92333984375,310.17071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,33569.3046875,33120.0,0.0,0.0,0.5833925008773804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476472854614258,1.2476643323898315,-1.7044265405274928e-05,0.0,0.000592069234699,0.0,0.0,263.31085205078125,0.0,0.0,0.0,0.729184627532959,4.0,0.0,1.0
721740,293.2396850585937,297.1499938964844,293.1499938964844,0.2615681886672973,-4930.333984375,304.1626892089844,0.7780447006225586,0.3456923365592956,0.3158008158206939,293.22882080078125,297.1499938964844,293.1499938964844,0.2271959483623504,-4643.84423828125,304.16162109375,0.7498444318771362,0.308435320854187,0.2974744737148285,293.18896484375,297.1499938964844,293.1499938964844,0.3836633861064911,-5188.3037109375,304.1572570800781,0.8589178323745728,0.4711035192012787,0.3324640989303589,293.2187805175781,297.1499938964844,293.1499938964844,0.5444329977035522,-9238.7509765625,304.1553649902344,0.9473722577095032,0.6223725080490112,0.5920997858047485,293.18701171875,297.1499938964844,293.1499938964844,0.0522408708930015,-7135.951171875,304.1549377441406,0.5001144409179688,0.095854714512825,0.4573508203029632,291.2483215332031,291.1499938964844,266.3616027832031,264.5386962890625,281.0867004394531,293.2173156738281,291.24822998046875,1.0,0.5072520971298218,0.8593800067901611,0.8593800067901611,1.0,1.0,-2.3951237201690674,1.0818289518356323,1.3132946491241455,0.5351155400276184,0.0,0.0,0.7114661931991577,170.63365173339844,174.0,0.92213237285614,-24505.759765625,1476.5968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.055419921875,310.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,33553.77734375,32040.0,0.0,0.0,0.5747058391571045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2064021825790403,1.2064186334609983,-1.6426110960310325e-05,0.0,0.0005832533352077,0.0,0.0,243.410400390625,0.0,0.0,0.0,0.6959989666938782,4.0,0.0,1.0
721800,293.2396850585937,297.1499938964844,293.1499938964844,0.2615681886672973,-4930.333984375,304.1626892089844,0.7780447006225586,0.3456923365592956,0.3158008158206939,293.22882080078125,297.1499938964844,293.1499938964844,0.2271959483623504,-4643.84423828125,304.16162109375,0.7498444318771362,0.308435320854187,0.2974744737148285,293.18896484375,297.1499938964844,293.1499938964844,0.3836633861064911,-5188.3037109375,304.1572570800781,0.8589178323745728,0.4711035192012787,0.3324640989303589,293.2187805175781,297.1499938964844,293.1499938964844,0.5444329977035522,-9238.7509765625,304.1553649902344,0.9473722577095032,0.6223725080490112,0.5920997858047485,293.18701171875,297.1499938964844,293.1499938964844,0.0522408708930015,-7135.951171875,304.1549377441406,0.5001144409179688,0.095854714512825,0.4573508203029632,291.2483215332031,291.1499938964844,266.3616027832031,264.5386962890625,281.0867004394531,293.2173156738281,291.24822998046875,1.0,0.5072520971298218,0.8593800067901611,0.8593800067901611,1.0,1.0,-2.3951237201690674,1.0818289518356323,1.3132946491241455,0.5351155400276184,0.0,0.0,0.7114661931991577,170.63365173339844,174.0,0.92213237285614,-24505.759765625,1476.5968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.055419921875,310.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,33553.77734375,32040.0,0.0,0.0,0.5747058391571045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2064021825790403,1.2064186334609983,-1.6426110960310325e-05,0.0,0.0005832533352077,0.0,0.0,243.410400390625,0.0,0.0,0.0,0.6959989666938782,4.0,0.0,1.0
721860,293.2445373535156,297.1499938964844,293.1499938964844,0.2591589689254761,-4894.70068359375,304.1625671386719,0.7720713019371033,0.3424363732337951,0.3130466938018799,293.2350158691406,297.1499938964844,293.1499938964844,0.2248341888189315,-4605.7841796875,304.1617736816406,0.7442091107368469,0.3051829636096954,0.294586569070816,293.1944885253906,297.1499938964844,293.1499938964844,0.3824081420898437,-5175.19775390625,304.1570739746094,0.8538727164268494,0.4689950346946716,0.3311268389225006,293.2247619628906,297.1499938964844,293.1499938964844,0.5425665974617004,-9213.1103515625,304.1568908691406,0.9408143162727356,0.6194169521331787,0.5894943475723267,293.18963623046875,297.1499938964844,293.1499938964844,0.0512565784156322,-7055.2412109375,304.1549377441406,0.4953405857086181,0.0943853333592414,0.451492577791214,291.2283935546875,291.1499938964844,266.4477233886719,264.5994567871094,281.13873291015625,293.2235412597656,291.2289733886719,1.0,0.5073232054710388,0.8571932911872864,0.8571932911872864,1.0,1.0,-2.376572132110596,1.0725860595703125,1.3039860725402832,0.5301271080970764,0.0,0.0,0.7031380534172058,173.84698486328125,177.0,-8.168699264526367,-24144.998046875,1466.1849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1929931640625,310.2152709960937,278.1499938964844,0.0,18000.0,313.1499938964844,32415.603515625,32040.0,0.0,0.0,0.5654214024543762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159058928489685,1.1590744256973269,-1.5488663848373108e-05,0.0,0.0005738307954743,0.0,0.0,219.2935791015625,0.0,0.0,0.0,0.6873514652252197,4.0,0.0,1.0
721920,293.2445373535156,297.1499938964844,293.1499938964844,0.2591589689254761,-4894.70068359375,304.1625671386719,0.7720713019371033,0.3424363732337951,0.3130466938018799,293.2350158691406,297.1499938964844,293.1499938964844,0.2248341888189315,-4605.7841796875,304.1617736816406,0.7442091107368469,0.3051829636096954,0.294586569070816,293.1944885253906,297.1499938964844,293.1499938964844,0.3824081420898437,-5175.19775390625,304.1570739746094,0.8538727164268494,0.4689950346946716,0.3311268389225006,293.2247619628906,297.1499938964844,293.1499938964844,0.5425665974617004,-9213.1103515625,304.1568908691406,0.9408143162727356,0.6194169521331787,0.5894943475723267,293.18963623046875,297.1499938964844,293.1499938964844,0.0512565784156322,-7055.2412109375,304.1549377441406,0.4953405857086181,0.0943853333592414,0.451492577791214,291.2283935546875,291.1499938964844,266.4477233886719,264.5994567871094,281.13873291015625,293.2235412597656,291.2289733886719,1.0,0.5073232054710388,0.8571932911872864,0.8571932911872864,1.0,1.0,-2.376572132110596,1.0725860595703125,1.3039860725402832,0.5301271080970764,0.0,0.0,0.7031380534172058,173.84698486328125,177.0,-8.168699264526367,-24144.998046875,1466.1849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1929931640625,310.2152709960937,278.1499938964844,0.0,18000.0,313.1499938964844,32415.603515625,32040.0,0.0,0.0,0.5654214024543762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159058928489685,1.1590744256973269,-1.5488663848373108e-05,0.0,0.0005738307954743,0.0,0.0,219.2935791015625,0.0,0.0,0.0,0.6873514652252197,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.2561813294887543,-4849.8603515625,304.163330078125,0.7662739753723145,0.3391146957874298,0.3102347552776336,293.2409362792969,297.1499938964844,293.1499938964844,0.2219361662864685,-4558.30078125,304.16265869140625,0.7387225031852722,0.3018255829811096,0.2915990948677063,293.1997985839844,297.1499938964844,293.1499938964844,0.3803147971630096,-5152.5283203125,304.1581726074219,0.8490081429481506,0.4667916893959045,0.329726904630661,293.2303771972656,297.1499938964844,293.1499938964844,0.5395302176475525,-9171.119140625,304.1596069335937,0.9343271255493164,0.6163817048072815,0.5868245959281921,293.1920471191406,297.1499938964844,293.1499938964844,0.0501182526350021,-6960.5791015625,304.1551818847656,0.4906617403030395,0.0928951278328895,0.4455326497554779,291.2317199707031,291.1499938964844,266.5342712402344,264.6604309082031,281.19122314453125,293.2296447753906,291.23162841796875,1.0,0.5073196887969971,0.8550065159797668,0.8550065159797668,1.0,1.0,-2.3575572967529297,1.063115119934082,1.294442057609558,0.5250334143638611,0.0,0.0,0.6918733716011047,177.0037078857422,165.0,-1.4323272705078125,-23831.990234375,1455.0423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2909851074219,310.22686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,32396.154296875,32040.0,0.0,0.0,0.5560635328292847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124508500099182,1.1245235204696655,-1.5005157365521882e-05,0.0,0.0005643338081426,0.0,0.0,204.6051025390625,0.0,0.0,0.0,0.6723280549049377,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.2561813294887543,-4849.8603515625,304.163330078125,0.7662739753723145,0.3391146957874298,0.3102347552776336,293.2409362792969,297.1499938964844,293.1499938964844,0.2219361662864685,-4558.30078125,304.16265869140625,0.7387225031852722,0.3018255829811096,0.2915990948677063,293.1997985839844,297.1499938964844,293.1499938964844,0.3803147971630096,-5152.5283203125,304.1581726074219,0.8490081429481506,0.4667916893959045,0.329726904630661,293.2303771972656,297.1499938964844,293.1499938964844,0.5395302176475525,-9171.119140625,304.1596069335937,0.9343271255493164,0.6163817048072815,0.5868245959281921,293.1920471191406,297.1499938964844,293.1499938964844,0.0501182526350021,-6960.5791015625,304.1551818847656,0.4906617403030395,0.0928951278328895,0.4455326497554779,291.2317199707031,291.1499938964844,266.5342712402344,264.6604309082031,281.19122314453125,293.2296447753906,291.23162841796875,1.0,0.5073196887969971,0.8550065159797668,0.8550065159797668,1.0,1.0,-2.3575572967529297,1.063115119934082,1.294442057609558,0.5250334143638611,0.0,0.0,0.6918733716011047,177.0037078857422,165.0,-1.4323272705078125,-23831.990234375,1455.0423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2909851074219,310.22686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,32396.154296875,32040.0,0.0,0.0,0.5560635328292847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124508500099182,1.1245235204696655,-1.5005157365521882e-05,0.0,0.0005643338081426,0.0,0.0,204.6051025390625,0.0,0.0,0.0,0.6723280549049377,4.0,0.0,1.0
722100,293.2511901855469,297.1499938964844,293.1499938964844,0.2546231746673584,-4826.35986328125,304.1637268066406,0.7654072046279907,0.3374479115009308,0.3087284564971924,293.2437744140625,297.1499938964844,293.1499938964844,0.2204016149044037,-4533.115234375,304.16314697265625,0.7377852201461792,0.3001209199428558,0.289983332157135,293.2023010253906,297.1499938964844,293.1499938964844,0.3791900873184204,-5140.35498046875,304.15875244140625,0.8487587571144104,0.4656714797019958,0.3289409875869751,293.2330017089844,297.1499938964844,293.1499938964844,0.5379294157028198,-9149.130859375,304.1607666015625,0.9339664578437804,0.6148500442504883,0.5853780508041382,293.1930847167969,297.1499938964844,293.1499938964844,0.0494725480675697,-6907.0771484375,304.1554260253906,0.4895703494548797,0.0921538844704628,0.4421092271804809,291.23193359375,291.1499938964844,266.57763671875,264.69097900390625,281.2178955078125,293.2325744628906,291.23193359375,1.0,0.5053381323814392,0.8539131283760071,0.8539131283760071,1.0,1.0,-2.3470144271850586,1.05787193775177,1.2891424894332886,0.5222430229187012,0.0,0.0,0.6863941550254822,176.2708740234375,165.0,-0.2285694330930709,-23665.130859375,1438.9718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32977294921875,310.2257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,32386.0078125,30960.0,0.0,0.0,0.5513534545898438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1079132556915283,1.1079280376434326,-1.477789101045346e-05,0.0,0.0005595536204054,0.0,0.0,197.8121032714844,0.0,0.0,0.0,0.650172770023346,4.0,0.0,1.0
722160,293.2530517578125,297.1499938964844,293.1499938964844,0.2535251080989837,-4810.39501953125,304.1632385253906,0.7657080888748169,0.3357995152473449,0.3071824908256531,293.24639892578125,297.1499938964844,293.1499938964844,0.2192465960979461,-4514.72412109375,304.1628723144531,0.7378795146942139,0.2984150350093841,0.2883096039295196,293.2045593261719,297.1499938964844,293.1499938964844,0.378747820854187,-5136.130859375,304.157958984375,0.8497670888900757,0.4645601212978363,0.3281172215938568,293.2353820800781,297.1499938964844,293.1499938964844,0.5372821688652039,-9141.1396484375,304.15997314453125,0.9352843761444092,0.613330602645874,0.583882212638855,293.1940002441406,297.1499938964844,293.1499938964844,0.048917569220066,-6862.662109375,304.15545654296875,0.4892201721668243,0.091430127620697,0.4384987652301788,291.2098693847656,291.1499938964844,266.6209716796875,264.72149658203125,281.24462890625,293.2353515625,291.208740234375,1.0,0.5025912523269653,0.8528736233711243,0.8528736233711243,1.0,1.0,-2.336023569107056,1.052419662475586,1.2836039066314695,0.5193325281143188,0.0,0.0,0.6844943165779114,174.2085723876953,153.0,-27.24740219116211,-23412.677734375,1417.175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3791198730469,310.19488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,31401.990234375,30960.0,0.0,0.0,0.5464522242546082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079241156578064,1.0792553424835205,-1.4174547686707228e-05,0.0,0.0005545795429497,0.0,0.0,184.331787109375,0.0,0.0,0.0,0.6502171158790588,4.0,0.0,1.0
722220,293.2562866210937,297.1499938964844,293.1499938964844,0.2500778436660766,-4757.96630859375,304.16455078125,0.768652617931366,0.332533448934555,0.3040362596511841,293.251220703125,297.1499938964844,293.1499938964844,0.215803861618042,-4457.7607421875,304.164306640625,0.7401191592216492,0.2949919700622558,0.2848584353923797,293.2087097167969,297.1499938964844,293.1499938964844,0.3760128915309906,-5106.2216796875,304.15985107421875,0.8543328642845154,0.4623395502567291,0.3264086842536926,293.2397155761719,297.1499938964844,293.1499938964844,0.5334492325782776,-9088.2353515625,304.1630249023437,0.94123375415802,0.6102893352508545,0.5808112025260925,293.19537353515625,297.1499938964844,293.1499938964844,0.0474535636603832,-6741.37109375,304.15606689453125,0.4900364875793457,0.0900362133979797,0.4310586452484131,291.2191162109375,291.1499938964844,266.7074584960937,264.782470703125,281.29815673828125,293.2405090332031,291.2192077636719,1.0,0.4953439831733703,0.8507946133613586,0.8507946133613586,1.0,1.0,-2.313420295715332,1.0412129163742063,1.2722073793411257,0.5133649706840515,0.0,0.0,0.6747624278068542,167.62001037597656,141.0,0.8720148801803589,-23111.501953125,1363.6446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44659423828125,310.2046203613281,278.1499938964844,0.0,18000.0,313.1499938964844,31264.173828125,30960.0,0.0,0.0,0.5367113947868347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0535420179367063,1.0535558462142944,-1.3810544260195456e-05,0.0,0.0005446938448585,0.0,0.0,174.3684844970703,0.0,0.0,0.0,0.6386972069740295,4.0,0.0,1.0
722280,293.2562866210937,297.1499938964844,293.1499938964844,0.2500778436660766,-4757.96630859375,304.16455078125,0.768652617931366,0.332533448934555,0.3040362596511841,293.251220703125,297.1499938964844,293.1499938964844,0.215803861618042,-4457.7607421875,304.164306640625,0.7401191592216492,0.2949919700622558,0.2848584353923797,293.2087097167969,297.1499938964844,293.1499938964844,0.3760128915309906,-5106.2216796875,304.15985107421875,0.8543328642845154,0.4623395502567291,0.3264086842536926,293.2397155761719,297.1499938964844,293.1499938964844,0.5334492325782776,-9088.2353515625,304.1630249023437,0.94123375415802,0.6102893352508545,0.5808112025260925,293.19537353515625,297.1499938964844,293.1499938964844,0.0474535636603832,-6741.37109375,304.15606689453125,0.4900364875793457,0.0900362133979797,0.4310586452484131,291.2191162109375,291.1499938964844,266.7074584960937,264.782470703125,281.29815673828125,293.2405090332031,291.2192077636719,1.0,0.4953439831733703,0.8507946133613586,0.8507946133613586,1.0,1.0,-2.313420295715332,1.0412129163742063,1.2722073793411257,0.5133649706840515,0.0,0.0,0.6747624278068542,167.62001037597656,141.0,0.8720148801803589,-23111.501953125,1363.6446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44659423828125,310.2046203613281,278.1499938964844,0.0,18000.0,313.1499938964844,31264.173828125,30960.0,0.0,0.0,0.5367113947868347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0535420179367063,1.0535558462142944,-1.3810544260195456e-05,0.0,0.0005446938448585,0.0,0.0,174.3684844970703,0.0,0.0,0.0,0.6386972069740295,4.0,0.0,1.0
722340,293.25897216796875,297.1499938964844,293.1499938964844,0.2467427402734756,-4707.40185546875,304.1652526855469,0.7739670276641846,0.3292936384677887,0.3008365929126739,293.2555847167969,297.1499938964844,293.1499938964844,0.2124124318361282,-4401.75048828125,304.1651916503906,0.7444230914115906,0.2915467023849487,0.2813047766685486,293.2123413085937,297.1499938964844,293.1499938964844,0.3734112679958343,-5078.068359375,304.160888671875,0.8615320920944214,0.460113376379013,0.3246342837810516,293.2435607910156,297.1499938964844,293.1499938964844,0.5297861099243164,-9038.39453125,304.1647644042969,0.950299859046936,0.607232391834259,0.5776394605636597,293.1962890625,297.1499938964844,293.1499938964844,0.0460050664842128,-6622.4111328125,304.1564636230469,0.4923716783523559,0.0886987224221229,0.4235066473484039,291.2211608886719,291.1499938964844,266.7933959960937,264.8431091308594,281.35107421875,293.2442626953125,291.2211303710937,1.0,0.4865255355834961,0.8487155437469482,0.8487155437469482,1.0,1.0,-2.290295362472534,1.0297507047653198,1.2605445384979248,0.5072842836380005,0.0,0.0,0.6651290655136108,158.94288635253906,129.0,2.046846866607666,-22763.052734375,1302.2694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4870300292969,310.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,31249.478515625,29880.0,0.0,0.0,0.5270324945449829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.024720549583435,1.0247340202331543,-1.3443486750475133e-05,0.0,0.0005348709528334,0.0,0.0,163.95909118652344,0.0,0.0,0.0,0.6115412712097168,4.0,0.0,1.0
