time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722400,293.25897216796875,297.1499938964844,293.1499938964844,0.2467427402734756,-4707.40185546875,304.1652526855469,0.7739670276641846,0.3292936384677887,0.3008365929126739,293.2555847167969,297.1499938964844,293.1499938964844,0.2124124318361282,-4401.75048828125,304.1651916503906,0.7444230914115906,0.2915467023849487,0.2813047766685486,293.2123413085937,297.1499938964844,293.1499938964844,0.3734112679958343,-5078.068359375,304.160888671875,0.8615320920944214,0.460113376379013,0.3246342837810516,293.2435607910156,297.1499938964844,293.1499938964844,0.5297861099243164,-9038.39453125,304.1647644042969,0.950299859046936,0.607232391834259,0.5776394605636597,293.1962890625,297.1499938964844,293.1499938964844,0.0460050664842128,-6622.4111328125,304.1564636230469,0.4923716783523559,0.0886987224221229,0.4235066473484039,291.2211608886719,291.1499938964844,266.7933959960937,264.8431091308594,281.35107421875,293.2442626953125,291.2211303710937,1.0,0.4865255355834961,0.8487155437469482,0.8487155437469482,1.0,1.0,-2.290295362472534,1.0297507047653198,1.2605445384979248,0.5072842836380005,0.0,0.0,0.6651290655136108,158.94288635253906,129.0,2.046846866607666,-22763.052734375,1302.2694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4870300292969,310.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,31249.478515625,29880.0,0.0,0.0,0.5270324945449829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.024720549583435,1.0247340202331543,-1.3443486750475133e-05,0.0,0.0005348709528334,0.0,0.0,163.95909118652344,0.0,0.0,0.0,0.6115412712097168,4.0,0.0,1.0
722460,293.26123046875,297.1499938964844,293.1499938964844,0.2438196390867233,-4663.48486328125,304.1651611328125,0.7812376618385315,0.3260791003704071,0.2976156771183014,293.2594909667969,297.1499938964844,293.1499938964844,0.2093305587768554,-4351.1953125,304.16534423828125,0.7504395842552185,0.2880769073963165,0.2776815295219421,293.2154846191406,297.1499938964844,293.1499938964844,0.3714083135128021,-5056.8564453125,304.1607666015625,0.8709781169891357,0.4578946232795715,0.3228292167186737,293.24688720703125,297.1499938964844,293.1499938964844,0.526957631111145,-9000.7685546875,304.164794921875,0.9614718556404114,0.6041896939277649,0.5744298100471497,293.1969299316406,297.1499938964844,293.1499938964844,0.0446509048342704,-6512.8681640625,304.1565856933594,0.4959115386009216,0.0873991996049881,0.4159145653247833,291.2025146484375,291.1499938964844,266.8784484863281,264.9032897949219,281.4034118652344,293.24737548828125,291.2035217285156,1.0,0.4767022728919983,0.8467633724212646,0.8467633724212646,1.0,1.0,-2.2669310569763184,1.018183350563049,1.248747706413269,0.5011805295944214,0.0,0.0,0.6602898240089417,149.062744140625,117.0,-4.370500087738037,-22376.466796875,1237.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53369140625,310.1385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,30118.640625,29880.0,0.0,0.0,0.517111599445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9911537766456604,0.9911665320396424,-1.277684532396961e-05,0.0,0.0005248025408945,0.0,0.0,150.1625213623047,0.0,0.0,0.0,0.6090359687805176,4.0,0.0,1.0
722520,293.26123046875,297.1499938964844,293.1499938964844,0.2438196390867233,-4663.48486328125,304.1651611328125,0.7812376618385315,0.3260791003704071,0.2976156771183014,293.2594909667969,297.1499938964844,293.1499938964844,0.2093305587768554,-4351.1953125,304.16534423828125,0.7504395842552185,0.2880769073963165,0.2776815295219421,293.2154846191406,297.1499938964844,293.1499938964844,0.3714083135128021,-5056.8564453125,304.1607666015625,0.8709781169891357,0.4578946232795715,0.3228292167186737,293.24688720703125,297.1499938964844,293.1499938964844,0.526957631111145,-9000.7685546875,304.164794921875,0.9614718556404114,0.6041896939277649,0.5744298100471497,293.1969299316406,297.1499938964844,293.1499938964844,0.0446509048342704,-6512.8681640625,304.1565856933594,0.4959115386009216,0.0873991996049881,0.4159145653247833,291.2025146484375,291.1499938964844,266.8784484863281,264.9032897949219,281.4034118652344,293.24737548828125,291.2035217285156,1.0,0.4767022728919983,0.8467633724212646,0.8467633724212646,1.0,1.0,-2.2669310569763184,1.018183350563049,1.248747706413269,0.5011805295944214,0.0,0.0,0.6602898240089417,149.062744140625,117.0,-4.370500087738037,-22376.466796875,1237.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53369140625,310.1385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,30118.640625,29880.0,0.0,0.0,0.517111599445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9911537766456604,0.9911665320396424,-1.277684532396961e-05,0.0,0.0005248025408945,0.0,0.0,150.1625213623047,0.0,0.0,0.0,0.6090359687805176,4.0,0.0,1.0
722580,293.26318359375,297.1499938964844,293.1499938964844,0.2403685599565506,-4610.82421875,304.16583251953125,0.7903041243553162,0.3228612542152405,0.2943712770938873,293.2631225585937,297.1499938964844,293.1499938964844,0.205758512020111,-4291.7734375,304.1661682128906,0.7580896615982056,0.2845644652843475,0.2739946842193603,293.2184143066406,297.1499938964844,293.1499938964844,0.3685827553272247,-5026.1875,304.1618347167969,0.8825493454933167,0.455643743276596,0.3209880888462066,293.2499694824219,297.1499938964844,293.1499938964844,0.5229873061180115,-8946.771484375,304.1664123535156,0.973938286304474,0.6011067032814026,0.5711671710014343,293.19732666015625,297.1499938964844,293.1499938964844,0.0431648194789886,-6391.36572265625,304.1568603515625,0.5005855560302734,0.0861270055174827,0.4083295464515686,291.2087097167969,291.1499938964844,266.9623107910156,264.9628295898437,281.45538330078125,293.2502746582031,291.2087097167969,1.0,0.4661917090415954,0.844811201095581,0.844811201095581,1.0,1.0,-2.2433643341064453,1.0065149068832395,1.2368494272232056,0.4950550198554992,0.0,0.0,0.6518412232398987,138.50421142578125,105.0,1.7845182418823242,-22034.05078125,1170.2943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5420227050781,310.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,30117.748046875,29880.0,0.0,0.0,0.5074697136878967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.966839611530304,0.9668521285057068,-1.2487550520745572e-05,0.0,0.0005150171928107,0.0,0.0,142.27137756347656,0.0,0.0,0.0,0.5989203453063965,4.0,0.0,1.0
722640,293.26318359375,297.1499938964844,293.1499938964844,0.2403685599565506,-4610.82421875,304.16583251953125,0.7903041243553162,0.3228612542152405,0.2943712770938873,293.2631225585937,297.1499938964844,293.1499938964844,0.205758512020111,-4291.7734375,304.1661682128906,0.7580896615982056,0.2845644652843475,0.2739946842193603,293.2184143066406,297.1499938964844,293.1499938964844,0.3685827553272247,-5026.1875,304.1618347167969,0.8825493454933167,0.455643743276596,0.3209880888462066,293.2499694824219,297.1499938964844,293.1499938964844,0.5229873061180115,-8946.771484375,304.1664123535156,0.973938286304474,0.6011067032814026,0.5711671710014343,293.19732666015625,297.1499938964844,293.1499938964844,0.0431648194789886,-6391.36572265625,304.1568603515625,0.5005855560302734,0.0861270055174827,0.4083295464515686,291.2087097167969,291.1499938964844,266.9623107910156,264.9628295898437,281.45538330078125,293.2502746582031,291.2087097167969,1.0,0.4661917090415954,0.844811201095581,0.844811201095581,1.0,1.0,-2.2433643341064453,1.0065149068832395,1.2368494272232056,0.4950550198554992,0.0,0.0,0.6518412232398987,138.50421142578125,105.0,1.7845182418823242,-22034.05078125,1170.2943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5420227050781,310.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,30117.748046875,29880.0,0.0,0.0,0.5074697136878967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.966839611530304,0.9668521285057068,-1.2487550520745572e-05,0.0,0.0005150171928107,0.0,0.0,142.27137756347656,0.0,0.0,0.0,0.5989203453063965,4.0,0.0,1.0
722700,293.2640686035156,297.1499938964844,293.1499938964844,0.2386761605739593,-4585.00244140625,304.166015625,0.7955217361450195,0.32125324010849,0.2927431762218475,293.2648620605469,297.1499938964844,293.1499938964844,0.2039873003959655,-4262.28662109375,304.1664428710937,0.7625666856765747,0.2827920317649841,0.272129476070404,293.2197570800781,297.1499938964844,293.1499938964844,0.3672062456607818,-5011.30224609375,304.1622009277344,0.8891572952270508,0.4545102715492248,0.3200561702251434,293.2514343261719,297.1499938964844,293.1499938964844,0.5210504531860352,-8920.56640625,304.1669616699219,0.9804548025131226,0.5995569825172424,0.5695192813873291,293.1974792480469,297.1499938964844,293.1499938964844,0.042431503534317,-6331.61865234375,304.1569519042969,0.5033828616142273,0.0854984298348426,0.4045442640781402,291.20977783203125,291.1499938964844,267.0036926269531,264.9923095703125,281.4811706542969,293.2516174316406,291.2098083496094,1.0,0.4607369899749756,0.8438351154327393,0.8438351154327393,1.0,1.0,-2.231522798538208,1.000651240348816,1.2308716773986816,0.491988867521286,0.0,0.0,0.6477463245391846,133.06700134277344,105.0,2.2740089893341064,-21861.701171875,1136.7166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5379638671875,310.069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,30111.23828125,28800.0,0.0,0.0,0.5027297735214233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955287754535675,0.9553000926971436,-1.235124364029616e-05,0.0,0.0005102067952975,0.0,0.0,138.62063598632812,0.0,0.0,0.0,0.5791400074958801,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.2375066429376602,-4567.81982421875,304.16522216796875,0.8012155890464783,0.3196493983268738,0.291113793849945,293.2665100097656,297.1499938964844,293.1499938964844,0.2026531398296356,-4240.69189453125,304.1658630371094,0.7675179839134216,0.2810108065605163,0.2702519297599792,293.2210388183594,297.1499938964844,293.1499938964844,0.3666197657585144,-5005.64111328125,304.1610412597656,0.8963415622711182,0.4533781409263611,0.3191200196743011,293.25274658203125,297.1499938964844,293.1499938964844,0.5202080607414246,-8910.4111328125,304.1653747558594,0.987060010433197,0.5980121493339539,0.5678666830062866,293.1976013183594,297.1499938964844,293.1499938964844,0.0418293364346027,-6284.248046875,304.1567687988281,0.5065257549285889,0.0848738774657249,0.4007649421691894,291.1860046386719,291.1499938964844,267.04461669921875,265.02154541015625,281.5067443847656,293.2528686523437,291.1845703125,1.0,0.4551727175712585,0.8429087400436401,0.8429087400436401,1.0,1.0,-2.2196617126464844,0.994782567024231,1.2248791456222534,0.4889308214187622,0.0,0.0,0.6475800275802612,127.56116485595705,93.0,-28.49395751953125,-21605.078125,1103.1856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5458984375,310.0096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,29124.0390625,28800.0,0.0,0.0,0.4978675842285156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.932703971862793,0.9327158331871032,-1.1869070476677734e-05,0.0,0.0005052722990512,0.0,0.0,129.822265625,0.0,0.0,0.0,0.5817798972129822,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339348196983337,-4512.82958984375,304.1661071777344,0.8136017918586731,0.3164405226707458,0.2878601551055908,293.2696838378906,297.1499938964844,293.1499938964844,0.1989033371210098,-4177.71484375,304.1668395996094,0.7787405848503113,0.2774167358875274,0.2664691507816314,293.2234191894531,297.1499938964844,293.1499938964844,0.363551378250122,-4972.08154296875,304.1624755859375,0.912749409675598,0.4510954618453979,0.3172434270381927,293.255126953125,297.1499938964844,293.1499938964844,0.5148729085922241,-8836.4990234375,304.16943359375,0.9990000128746032,0.5949277281761169,0.5635144710540771,293.19775390625,297.1499938964844,293.1499938964844,0.0403222292661666,-6160.92578125,304.1570129394531,0.5138424634933472,0.0836382359266281,0.3932627141475677,291.19732666015625,291.1499938964844,267.1250915527344,265.07928466796875,281.5579528808594,293.2552185058594,291.197509765625,1.0,0.4437048137187958,0.8410560488700867,0.8410560488700867,1.0,1.0,-2.1946771144866943,0.9824045300483704,1.2122725248336792,0.4826312959194183,0.0,0.0,0.6406485438346863,116.56734466552734,81.0,2.932317018508911,-21310.376953125,1035.9110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5291748046875,309.9767761230469,278.1499938964844,0.0,18000.0,313.1499938964844,28996.830078125,28800.0,0.0,0.0,0.4884707927703857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9172689914703368,0.9172806739807128,-1.1666907084872946e-05,0.0,0.0004957357305102,0.0,0.0,125.04148864746094,0.0,0.0,0.0,0.5748503804206848,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339348196983337,-4512.82958984375,304.1661071777344,0.8136017918586731,0.3164405226707458,0.2878601551055908,293.2696838378906,297.1499938964844,293.1499938964844,0.1989033371210098,-4177.71484375,304.1668395996094,0.7787405848503113,0.2774167358875274,0.2664691507816314,293.2234191894531,297.1499938964844,293.1499938964844,0.363551378250122,-4972.08154296875,304.1624755859375,0.912749409675598,0.4510954618453979,0.3172434270381927,293.255126953125,297.1499938964844,293.1499938964844,0.5148729085922241,-8836.4990234375,304.16943359375,0.9990000128746032,0.5949277281761169,0.5635144710540771,293.19775390625,297.1499938964844,293.1499938964844,0.0403222292661666,-6160.92578125,304.1570129394531,0.5138424634933472,0.0836382359266281,0.3932627141475677,291.19732666015625,291.1499938964844,267.1250915527344,265.07928466796875,281.5579528808594,293.2552185058594,291.197509765625,1.0,0.4437048137187958,0.8410560488700867,0.8410560488700867,1.0,1.0,-2.1946771144866943,0.9824045300483704,1.2122725248336792,0.4826312959194183,0.0,0.0,0.6406485438346863,116.56734466552734,81.0,2.932317018508911,-21310.376953125,1035.9110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5291748046875,309.9767761230469,278.1499938964844,0.0,18000.0,313.1499938964844,28996.830078125,28800.0,0.0,0.0,0.4884707927703857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9172689914703368,0.9172806739807128,-1.1666907084872946e-05,0.0,0.0004957357305102,0.0,0.0,125.04148864746094,0.0,0.0,0.0,0.5748503804206848,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.2301765233278274,-4454.5322265625,304.1670227050781,0.8229249715805054,0.3132539987564087,0.2847302854061126,293.2724609375,297.1499938964844,293.1499938964844,0.1949915885925293,-4111.5029296875,304.1677551269531,0.7876055836677551,0.273820549249649,0.2627891302108764,293.2254943847656,297.1499938964844,293.1499938964844,0.3600861430168152,-4933.966796875,304.16412353515625,0.9274113178253174,0.4488119482994079,0.3154461085796356,293.239013671875,297.1499938964844,293.1499938964844,0.4881014227867126,-8452.8701171875,304.2076721191406,0.9990000128746032,0.595464825630188,0.5386210680007935,293.1974792480469,297.1499938964844,293.1499938964844,0.038895521312952,-6043.1328125,304.1570739746094,0.5198183655738831,0.0824814140796661,0.3865698873996734,291.2243347167969,291.1499938964844,267.2033386230469,265.1358642578125,281.6159362792969,293.2518005371094,291.2257995605469,1.0,0.4307151138782501,0.839203417301178,0.839203417301178,1.0,1.0,-2.146379470825196,0.9587258100509644,1.1876535415649414,0.4705240428447723,0.0,0.0,0.6292518377304077,107.60216522216795,69.0,30.566377639770508,-20815.03515625,954.7381591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5148010253906,309.9363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,29079.4375,27720.0,0.0,0.0,0.4791405200958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8916361331939697,0.8916475176811218,-1.140402218879899e-05,0.0,0.0004862667119596,0.0,0.0,117.9206314086914,0.0,0.0,0.0,0.5494438409805298,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.2301765233278274,-4454.5322265625,304.1670227050781,0.8229249715805054,0.3132539987564087,0.2847302854061126,293.2724609375,297.1499938964844,293.1499938964844,0.1949915885925293,-4111.5029296875,304.1677551269531,0.7876055836677551,0.273820549249649,0.2627891302108764,293.2254943847656,297.1499938964844,293.1499938964844,0.3600861430168152,-4933.966796875,304.16412353515625,0.9274113178253174,0.4488119482994079,0.3154461085796356,293.239013671875,297.1499938964844,293.1499938964844,0.4881014227867126,-8452.8701171875,304.2076721191406,0.9990000128746032,0.595464825630188,0.5386210680007935,293.1974792480469,297.1499938964844,293.1499938964844,0.038895521312952,-6043.1328125,304.1570739746094,0.5198183655738831,0.0824814140796661,0.3865698873996734,291.2243347167969,291.1499938964844,267.2033386230469,265.1358642578125,281.6159362792969,293.2518005371094,291.2257995605469,1.0,0.4307151138782501,0.839203417301178,0.839203417301178,1.0,1.0,-2.146379470825196,0.9587258100509644,1.1876535415649414,0.4705240428447723,0.0,0.0,0.6292518377304077,107.60216522216795,69.0,30.566377639770508,-20815.03515625,954.7381591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5148010253906,309.9363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,29079.4375,27720.0,0.0,0.0,0.4791405200958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8916361331939697,0.8916475176811218,-1.140402218879899e-05,0.0,0.0004862667119596,0.0,0.0,117.9206314086914,0.0,0.0,0.0,0.5494438409805298,4.0,0.0,1.0
723060,293.268798828125,297.1499938964844,293.1499938964844,0.2268065363168716,-4402.595703125,304.16705322265625,0.8341823220252991,0.3100175857543945,0.2815441787242889,293.2753601074219,297.1499938964844,293.1499938964844,0.1913796961307525,-4050.61376953125,304.1679382324219,0.7986239790916443,0.2701321840286255,0.2590174674987793,293.2276611328125,297.1499938964844,293.1499938964844,0.357204258441925,-4902.7314453125,304.16436767578125,0.9450923800468444,0.4464605152606964,0.3135928213596344,293.1963806152344,297.1499938964844,293.1499938964844,0.4574875235557556,-8017.2548828125,304.2395324707031,0.9990000128746032,0.6017971634864807,0.5098259449005127,293.1972351074219,297.1499938964844,293.1499938964844,0.0375832803547382,-5935.814453125,304.15692138671875,0.527630090713501,0.0813317373394966,0.3798909485340118,291.2298278808594,291.1499938964844,267.279052734375,265.1911315917969,281.673828125,293.2451477050781,291.23260498046875,1.0,0.4164915680885315,0.8376170992851257,0.8376170992851257,1.0,1.0,-2.0932776927948,0.9327686429023744,1.1605091094970703,0.4572928249835968,0.0,0.0,0.6192026138305664,98.12406158447266,72.0,29.91181182861328,-20207.814453125,870.477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5847473144531,309.9036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,28043.8359375,27720.0,0.0,0.0,0.4688563346862793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8499392867088318,0.8499500155448914,-1.0728848792496136e-05,0.0,0.0004758295835927,0.0,0.0,104.96222686767578,0.0,0.0,0.0,0.5439839959144592,4.0,0.0,1.0
723120,293.268798828125,297.1499938964844,293.1499938964844,0.2268065363168716,-4402.595703125,304.16705322265625,0.8341823220252991,0.3100175857543945,0.2815441787242889,293.2753601074219,297.1499938964844,293.1499938964844,0.1913796961307525,-4050.61376953125,304.1679382324219,0.7986239790916443,0.2701321840286255,0.2590174674987793,293.2276611328125,297.1499938964844,293.1499938964844,0.357204258441925,-4902.7314453125,304.16436767578125,0.9450923800468444,0.4464605152606964,0.3135928213596344,293.1963806152344,297.1499938964844,293.1499938964844,0.4574875235557556,-8017.2548828125,304.2395324707031,0.9990000128746032,0.6017971634864807,0.5098259449005127,293.1972351074219,297.1499938964844,293.1499938964844,0.0375832803547382,-5935.814453125,304.15692138671875,0.527630090713501,0.0813317373394966,0.3798909485340118,291.2298278808594,291.1499938964844,267.279052734375,265.1911315917969,281.673828125,293.2451477050781,291.23260498046875,1.0,0.4164915680885315,0.8376170992851257,0.8376170992851257,1.0,1.0,-2.0932776927948,0.9327686429023744,1.1605091094970703,0.4572928249835968,0.0,0.0,0.6192026138305664,98.12406158447266,72.0,29.91181182861328,-20207.814453125,870.477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5847473144531,309.9036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,28043.8359375,27720.0,0.0,0.0,0.4688563346862793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8499392867088318,0.8499500155448914,-1.0728848792496136e-05,0.0,0.0004758295835927,0.0,0.0,104.96222686767578,0.0,0.0,0.0,0.5439839959144592,4.0,0.0,1.0
723180,293.2703552246094,297.1499938964844,293.1499938964844,0.2232817113399505,-4347.9189453125,304.16717529296875,0.841133713722229,0.3066939413547516,0.2784086465835571,293.278564453125,297.1499938964844,293.1499938964844,0.1876106858253479,-3986.630126953125,304.1681823730469,0.8049460053443909,0.2663103640079498,0.2552544474601745,293.2301330566406,297.1499938964844,293.1499938964844,0.3540066480636596,-4867.88671875,304.1648254394531,0.9561893343925476,0.4439955353736877,0.311760812997818,293.1431884765625,297.1499938964844,293.1499938964844,0.4356933832168579,-7714.02294921875,304.2452087402344,0.9990000128746032,0.6114125847816467,0.4909861385822296,293.1971435546875,297.1499938964844,293.1499938964844,0.0363149866461753,-5831.06201171875,304.1567077636719,0.5321762561798096,0.0801484212279319,0.3736816644668579,291.2479553222656,291.1499938964844,267.3519287109375,265.2449035644531,281.7287292480469,293.2446594238281,291.2478942871094,1.0,0.4068663120269775,0.8360307812690735,0.8360307812690735,1.0,1.0,-2.052694082260132,0.9129120707511902,1.1397820711135864,0.4471513032913208,0.0,0.0,0.6042696833610535,92.03514862060548,90.0,17.153175354003906,-19690.552734375,812.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6857604980469,309.8815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,28075.0859375,27720.0,0.0,0.0,0.4579142928123474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8104820251464844,0.8104923367500305,-1.0338072570448276e-05,0.0,0.0004647248133551,0.0,0.0,95.28962707519533,0.0,0.0,0.0,0.5285959243774414,4.0,0.0,1.0
723240,293.2703552246094,297.1499938964844,293.1499938964844,0.2232817113399505,-4347.9189453125,304.16717529296875,0.841133713722229,0.3066939413547516,0.2784086465835571,293.278564453125,297.1499938964844,293.1499938964844,0.1876106858253479,-3986.630126953125,304.1681823730469,0.8049460053443909,0.2663103640079498,0.2552544474601745,293.2301330566406,297.1499938964844,293.1499938964844,0.3540066480636596,-4867.88671875,304.1648254394531,0.9561893343925476,0.4439955353736877,0.311760812997818,293.1431884765625,297.1499938964844,293.1499938964844,0.4356933832168579,-7714.02294921875,304.2452087402344,0.9990000128746032,0.6114125847816467,0.4909861385822296,293.1971435546875,297.1499938964844,293.1499938964844,0.0363149866461753,-5831.06201171875,304.1567077636719,0.5321762561798096,0.0801484212279319,0.3736816644668579,291.2479553222656,291.1499938964844,267.3519287109375,265.2449035644531,281.7287292480469,293.2446594238281,291.2478942871094,1.0,0.4068663120269775,0.8360307812690735,0.8360307812690735,1.0,1.0,-2.052694082260132,0.9129120707511902,1.1397820711135864,0.4471513032913208,0.0,0.0,0.6042696833610535,92.03514862060548,90.0,17.153175354003906,-19690.552734375,812.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6857604980469,309.8815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,28075.0859375,27720.0,0.0,0.0,0.4579142928123474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8104820251464844,0.8104923367500305,-1.0338072570448276e-05,0.0,0.0004647248133551,0.0,0.0,95.28962707519533,0.0,0.0,0.0,0.5285959243774414,4.0,0.0,1.0
723300,293.2712707519531,297.1499938964844,293.1499938964844,0.2217981666326522,-4325.15185546875,304.166748046875,0.8404369354248047,0.3049884736537933,0.2768879532814026,293.2803039550781,297.1499938964844,293.1499938964844,0.1859526932239532,-3958.681640625,304.1679077148437,0.8037293553352356,0.264336884021759,0.2534047961235046,293.2314758300781,297.1499938964844,293.1499938964844,0.3528111279010772,-4855.1611328125,304.1642761230469,0.9561938643455504,0.4427160024642944,0.3108775317668915,293.12188720703125,297.1499938964844,293.1499938964844,0.433165580034256,-7686.14697265625,304.2323303222656,0.9990000128746032,0.6156899929046631,0.4895884990692138,293.1972045898437,297.1499938964844,293.1499938964844,0.0358056612312793,-5789.56787109375,304.1564025878906,0.5311964154243469,0.079542651772499,0.370934784412384,291.2451477050781,291.1499938964844,267.3871765136719,265.2712097167969,281.7524108886719,293.2474365234375,291.2438659667969,1.0,0.4055443406105041,0.8352376222610474,0.8352376222610474,1.0,1.0,-2.042593002319336,0.9079383015632628,1.1346546411514282,0.4445425868034363,0.0,0.0,0.5981494784355164,91.4094696044922,90.0,1.4413230419158936,-19501.53125,801.6994018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7371520996094,309.86480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,28044.119140625,26640.0,0.0,0.0,0.4522759616374969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7933362722396851,0.7933464646339417,-1.016408350551501e-05,0.0,0.0004590026219375,0.0,0.0,91.2300796508789,0.0,0.0,0.0,0.506940484046936,4.0,0.0,1.0
723360,293.2722473144531,297.1499938964844,293.1499938964844,0.2210617065429687,-4314.90234375,304.1650390625,0.8370763063430786,0.3032604455947876,0.2753869891166687,293.2821350097656,297.1499938964844,293.1499938964844,0.1849121302366256,-3942.0908203125,304.1665344238281,0.7997186183929443,0.2623273134231567,0.2515642940998077,293.2328491210937,297.1499938964844,293.1499938964844,0.3527856469154358,-4856.1416015625,304.1617126464844,0.9527156949043274,0.4414168894290924,0.310009628534317,293.10955810546875,297.1499938964844,293.1499938964844,0.4371446371078491,-7753.83349609375,304.21002197265625,0.9990000128746032,0.6184797286987305,0.4931821525096893,293.19732666015625,297.1499938964844,293.1499938964844,0.0355016812682151,-5767.4365234375,304.1557922363281,0.5281302332878113,0.0789177194237709,0.3683543801307678,291.2052001953125,291.1499938964844,267.4216003417969,265.2970886230469,281.7723999023437,293.2501525878906,291.2011108398437,1.0,0.4060136675834656,0.8345893025398254,0.8345893025398254,1.0,1.0,-2.0387470722198486,0.9059929251670836,1.1327542066574097,0.4435522556304931,0.0,0.0,0.5982387065887451,92.25666809082033,108.0,-52.70122146606445,-19280.990234375,801.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7913513183594,309.8063659667969,278.1499938964844,0.0,18000.0,313.1499938964844,26997.234375,26640.0,0.0,0.0,0.4465045034885406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7698363065719604,0.7698460221290588,-9.704261174192652e-06,0.0,0.0004531453305389,0.0,0.0,84.2916259765625,0.0,0.0,0.0,0.5092564821243286,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2185855656862259,-4277.15087890625,304.1641540527344,0.8248393535614014,0.2997340261936188,0.2724408209323883,293.28594970703125,297.1499938964844,293.1499938964844,0.1819653809070587,-3892.560791015625,304.1659240722656,0.7857992649078369,0.2582098841667175,0.2479096800088882,293.23565673828125,297.1499938964844,293.1499938964844,0.3511545062065124,-4839.1015625,304.1605224609375,0.9378119111061096,0.4387489855289459,0.3083212375640869,293.1153259277344,297.1499938964844,293.1499938964844,0.4549450874328613,-8027.8623046875,304.1600952148437,0.9990000128746032,0.6184186935424805,0.5115402340888977,293.1982727050781,297.1499938964844,293.1499938964844,0.0346549674868583,-5699.47216796875,304.1552734375,0.5176848769187927,0.077528990805149,0.3632867336273193,291.1780700683594,291.1499938964844,267.4877319335937,265.3474426269531,281.80194091796875,293.2516174316406,291.1755676269531,1.0,0.411385178565979,0.8332926630973816,0.8332926630973816,1.0,1.0,-2.0447421073913574,0.9087316393852234,1.1360104084014893,0.4449288845062256,0.0,0.0,0.5964141488075256,97.3403549194336,126.0,-43.94090270996094,-19225.708984375,824.2250366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79498291015625,309.7734375,278.1499938964844,0.0,18000.0,313.1499938964844,26730.048828125,26640.0,0.0,0.0,0.4358419477939605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630338668823242,0.7630434632301331,-9.580518053553533e-06,0.0,0.0004423241771291,0.0,0.0,82.40190124511719,0.0,0.0,0.0,0.5058115720748901,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2185855656862259,-4277.15087890625,304.1641540527344,0.8248393535614014,0.2997340261936188,0.2724408209323883,293.28594970703125,297.1499938964844,293.1499938964844,0.1819653809070587,-3892.560791015625,304.1659240722656,0.7857992649078369,0.2582098841667175,0.2479096800088882,293.23565673828125,297.1499938964844,293.1499938964844,0.3511545062065124,-4839.1015625,304.1605224609375,0.9378119111061096,0.4387489855289459,0.3083212375640869,293.1153259277344,297.1499938964844,293.1499938964844,0.4549450874328613,-8027.8623046875,304.1600952148437,0.9990000128746032,0.6184186935424805,0.5115402340888977,293.1982727050781,297.1499938964844,293.1499938964844,0.0346549674868583,-5699.47216796875,304.1552734375,0.5176848769187927,0.077528990805149,0.3632867336273193,291.1780700683594,291.1499938964844,267.4877319335937,265.3474426269531,281.80194091796875,293.2516174316406,291.1755676269531,1.0,0.411385178565979,0.8332926630973816,0.8332926630973816,1.0,1.0,-2.0447421073913574,0.9087316393852234,1.1360104084014893,0.4449288845062256,0.0,0.0,0.5964141488075256,97.3403549194336,126.0,-43.94090270996094,-19225.708984375,824.2250366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79498291015625,309.7734375,278.1499938964844,0.0,18000.0,313.1499938964844,26730.048828125,26640.0,0.0,0.0,0.4358419477939605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630338668823242,0.7630434632301331,-9.580518053553533e-06,0.0,0.0004423241771291,0.0,0.0,82.40190124511719,0.0,0.0,0.0,0.5058115720748901,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2164732664823532,-4245.33740234375,304.1629638671875,0.8073886632919312,0.2961037755012512,0.2695274353027344,293.2899475097656,297.1499938964844,293.1499938964844,0.1792965531349182,-3847.969482421875,304.1650695800781,0.76711106300354,0.2539567947387695,0.2442597895860672,293.2386169433594,297.1499938964844,293.1499938964844,0.3500954806804657,-4828.60791015625,304.1588134765625,0.9156967401504515,0.435975968837738,0.3066559731960296,293.16046142578125,297.1499938964844,293.1499938964844,0.48589688539505,-8484.48828125,304.1051940917969,0.9990000128746032,0.6102272272109985,0.5410932302474976,293.20050048828125,297.1499938964844,293.1499938964844,0.0337857231497764,-5630.41259765625,304.1549987792969,0.5038948059082031,0.0758587718009948,0.3576819896697998,291.1342468261719,291.1499938964844,267.54998779296875,265.3959045410156,281.8226013183594,293.2518920898437,291.1318664550781,1.0,0.4212069511413574,0.8319960236549377,0.8319960236549377,1.0,1.0,-2.063613176345825,0.9177097678184508,1.145903468132019,0.4494468569755554,0.0,0.0,0.6014890670776367,106.13848114013672,129.0,-55.07001495361328,-19264.052734375,871.8568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6405029296875,309.6495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.99609375,25560.0,0.0,0.0,0.4270621538162231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7687311172485352,0.768740713596344,-9.596637028153054e-06,0.0,0.0004334138066042,0.0,0.0,83.37318420410156,0.0,0.0,0.0,0.492786705493927,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2164732664823532,-4245.33740234375,304.1629638671875,0.8073886632919312,0.2961037755012512,0.2695274353027344,293.2899475097656,297.1499938964844,293.1499938964844,0.1792965531349182,-3847.969482421875,304.1650695800781,0.76711106300354,0.2539567947387695,0.2442597895860672,293.2386169433594,297.1499938964844,293.1499938964844,0.3500954806804657,-4828.60791015625,304.1588134765625,0.9156967401504515,0.435975968837738,0.3066559731960296,293.16046142578125,297.1499938964844,293.1499938964844,0.48589688539505,-8484.48828125,304.1051940917969,0.9990000128746032,0.6102272272109985,0.5410932302474976,293.20050048828125,297.1499938964844,293.1499938964844,0.0337857231497764,-5630.41259765625,304.1549987792969,0.5038948059082031,0.0758587718009948,0.3576819896697998,291.1342468261719,291.1499938964844,267.54998779296875,265.3959045410156,281.8226013183594,293.2518920898437,291.1318664550781,1.0,0.4212069511413574,0.8319960236549377,0.8319960236549377,1.0,1.0,-2.063613176345825,0.9177097678184508,1.145903468132019,0.4494468569755554,0.0,0.0,0.6014890670776367,106.13848114013672,129.0,-55.07001495361328,-19264.052734375,871.8568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6405029296875,309.6495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.99609375,25560.0,0.0,0.0,0.4270621538162231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7687311172485352,0.768740713596344,-9.596637028153054e-06,0.0,0.0004334138066042,0.0,0.0,83.37318420410156,0.0,0.0,0.0,0.492786705493927,4.0,0.0,1.0
723660,293.27813720703125,297.1499938964844,293.1499938964844,0.2144474536180496,-4214.74853515625,304.16217041015625,0.7921758890151978,0.2926059365272522,0.2666181325912475,293.2929077148437,297.1499938964844,293.1499938964844,0.1766657829284668,-3803.856689453125,304.16455078125,0.7521708011627197,0.2498047649860382,0.2405818551778793,293.2405700683594,297.1499938964844,293.1499938964844,0.3492003381252289,-4819.74169921875,304.1575927734375,0.8992903828620911,0.4333344101905823,0.3049954771995544,293.2294311523437,297.1499938964844,293.1499938964844,0.5138418078422546,-8882.08203125,304.0745849609375,0.9990000128746032,0.5959988236427307,0.5656596422195435,293.2023620605469,297.1499938964844,293.1499938964844,0.0328058153390884,-5551.90478515625,304.1549987792969,0.4927576780319214,0.074199840426445,0.3513976633548736,291.0848388671875,291.1499938964844,267.6101989746094,265.4433288574219,281.85089111328125,293.2594299316406,291.0856018066406,1.0,0.4285514652729034,0.8300027847290039,0.8300027847290039,1.0,1.0,-2.075684070587158,0.9232770204544068,1.152407169342041,0.4523495435714721,0.0,0.0,0.6148684620857239,113.7762680053711,132.0,-42.51047134399414,-19269.35546875,909.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3612976074219,309.4700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,25362.130859375,25560.0,0.0,0.0,0.420400470495224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7822155356407166,0.7822250127792358,-9.45115516515216e-06,0.0,0.0004266530449967,0.0,0.0,84.39840698242188,0.0,0.0,0.0,0.5084898471832275,4.0,0.0,1.0
723720,293.27813720703125,297.1499938964844,293.1499938964844,0.2144474536180496,-4214.74853515625,304.16217041015625,0.7921758890151978,0.2926059365272522,0.2666181325912475,293.2929077148437,297.1499938964844,293.1499938964844,0.1766657829284668,-3803.856689453125,304.16455078125,0.7521708011627197,0.2498047649860382,0.2405818551778793,293.2405700683594,297.1499938964844,293.1499938964844,0.3492003381252289,-4819.74169921875,304.1575927734375,0.8992903828620911,0.4333344101905823,0.3049954771995544,293.2294311523437,297.1499938964844,293.1499938964844,0.5138418078422546,-8882.08203125,304.0745849609375,0.9990000128746032,0.5959988236427307,0.5656596422195435,293.2023620605469,297.1499938964844,293.1499938964844,0.0328058153390884,-5551.90478515625,304.1549987792969,0.4927576780319214,0.074199840426445,0.3513976633548736,291.0848388671875,291.1499938964844,267.6101989746094,265.4433288574219,281.85089111328125,293.2594299316406,291.0856018066406,1.0,0.4285514652729034,0.8300027847290039,0.8300027847290039,1.0,1.0,-2.075684070587158,0.9232770204544068,1.152407169342041,0.4523495435714721,0.0,0.0,0.6148684620857239,113.7762680053711,132.0,-42.51047134399414,-19269.35546875,909.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3612976074219,309.4700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,25362.130859375,25560.0,0.0,0.0,0.420400470495224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7822155356407166,0.7822250127792358,-9.45115516515216e-06,0.0,0.0004266530449967,0.0,0.0,84.39840698242188,0.0,0.0,0.0,0.5084898471832275,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2112936228513717,-4164.671875,304.16339111328125,0.7749306559562683,0.2892991006374359,0.2640092074871063,293.2944641113281,297.1499938964844,293.1499938964844,0.1731598079204559,-3742.846923828125,304.1655578613281,0.7360665202140808,0.245868906378746,0.2372291833162307,293.241455078125,297.1499938964844,293.1499938964844,0.3463029563426971,-4787.232421875,304.159912109375,0.8811896443367004,0.430860161781311,0.3035553991794586,293.2759704589844,297.1499938964844,293.1499938964844,0.5057018399238586,-8747.5771484375,304.11346435546875,0.9815284609794616,0.5844494104385376,0.5566339492797852,293.20263671875,297.1499938964844,293.1499938964844,0.0318199917674064,-5467.1494140625,304.15496826171875,0.4806930720806122,0.0728142410516738,0.3468010425567627,291.11328125,291.1499938964844,267.6703186035156,265.4908142089844,281.9017028808594,293.27410888671875,291.11480712890625,1.0,0.4328442811965942,0.8280094861984253,0.8280094861984253,1.0,1.0,-2.0504720211029053,0.9107590913772584,1.139712929725647,0.4461763203144073,0.0,0.0,0.6182079911231995,123.00953674316406,135.0,17.285261154174805,-19054.25,918.8892211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9969482421875,309.28009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,25454.8046875,25560.0,0.0,0.0,0.4159327447414398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7969515919685364,0.7969611883163452,-9.61342539085308e-06,0.0,0.0004221188719384,0.0,0.0,87.8343276977539,0.0,0.0,0.0,0.5142228603363037,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2112936228513717,-4164.671875,304.16339111328125,0.7749306559562683,0.2892991006374359,0.2640092074871063,293.2944641113281,297.1499938964844,293.1499938964844,0.1731598079204559,-3742.846923828125,304.1655578613281,0.7360665202140808,0.245868906378746,0.2372291833162307,293.241455078125,297.1499938964844,293.1499938964844,0.3463029563426971,-4787.232421875,304.159912109375,0.8811896443367004,0.430860161781311,0.3035553991794586,293.2759704589844,297.1499938964844,293.1499938964844,0.5057018399238586,-8747.5771484375,304.11346435546875,0.9815284609794616,0.5844494104385376,0.5566339492797852,293.20263671875,297.1499938964844,293.1499938964844,0.0318199917674064,-5467.1494140625,304.15496826171875,0.4806930720806122,0.0728142410516738,0.3468010425567627,291.11328125,291.1499938964844,267.6703186035156,265.4908142089844,281.9017028808594,293.27410888671875,291.11480712890625,1.0,0.4328442811965942,0.8280094861984253,0.8280094861984253,1.0,1.0,-2.0504720211029053,0.9107590913772584,1.139712929725647,0.4461763203144073,0.0,0.0,0.6182079911231995,123.00953674316406,135.0,17.285261154174805,-19054.25,918.8892211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9969482421875,309.28009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,25454.8046875,25560.0,0.0,0.0,0.4159327447414398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7969515919685364,0.7969611883163452,-9.61342539085308e-06,0.0,0.0004221188719384,0.0,0.0,87.8343276977539,0.0,0.0,0.0,0.5142228603363037,4.0,0.0,1.0
723900,293.2786560058594,297.1499938964844,293.1499938964844,0.2097697108983993,-4140.56201171875,304.1637268066406,0.768460750579834,0.2876285314559936,0.2626618146896362,293.2952575683594,297.1499938964844,293.1499938964844,0.1714557558298111,-3713.231689453125,304.16583251953125,0.7299566268920898,0.2438848912715912,0.2355155497789383,293.24200439453125,297.1499938964844,293.1499938964844,0.3449385464191437,-4772.08544921875,304.1605834960937,0.8745547533035278,0.4295966029167175,0.3027958571910858,293.285400390625,297.1499938964844,293.1499938964844,0.5021926164627075,-8692.416015625,304.1264038085937,0.9736936688423156,0.5809983015060425,0.5529844164848328,293.20269775390625,297.1499938964844,293.1499938964844,0.0313424505293369,-5426.1171875,304.1549377441406,0.4755347371101379,0.072134755551815,0.344445139169693,291.1229553222656,291.1499938964844,267.7003479003906,265.5145263671875,281.92462158203125,293.2779541015625,291.12371826171875,1.0,0.4342754483222961,0.8270128965377808,0.8270128965377808,1.0,1.0,-2.038648128509521,0.9049094915390016,1.1337385177612305,0.4431734383106231,0.0,0.0,0.619008481502533,126.55599212646484,135.0,19.877748489379883,-18912.638671875,920.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82879638671875,309.17138671875,278.1499938964844,0.0,18000.0,313.1499938964844,25498.013671875,24480.0,0.0,0.0,0.4140912294387817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993179559707642,0.7993276119232178,-9.646134458307642e-06,0.0,0.0004202499403618,0.0,0.0,88.44181060791016,0.0,0.0,0.0,0.5002853870391846,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2087577581405639,-4125.19775390625,304.1630554199219,0.7629767060279846,0.2859716117382049,0.2612960040569305,293.2959899902344,297.1499938964844,293.1499938964844,0.1701615750789642,-3691.340576171875,304.165283203125,0.7246344089508057,0.2419021278619766,0.2337747514247894,293.242431640625,297.1499938964844,293.1499938964844,0.3444079160690307,-4766.8330078125,304.1596069335937,0.8690223693847656,0.4283420741558075,0.3020176887512207,293.2906188964844,297.1499938964844,293.1499938964844,0.5006285905838013,-8667.1435546875,304.13348388671875,0.9670007228851318,0.5782567262649536,0.5502269864082336,293.20263671875,297.1499938964844,293.1499938964844,0.0309808775782585,-5396.81982421875,304.1546936035156,0.4705832898616791,0.0714791491627693,0.342061698436737,291.10382080078125,291.1499938964844,267.7303771972656,265.53826904296875,281.9460144042969,293.2802429199219,291.1024780273437,1.0,0.4354075789451599,0.8261355757713318,0.8261355757713318,1.0,1.0,-2.027807712554932,0.8995600938796997,1.1282474994659424,0.4403916895389557,0.0,0.0,0.6238077878952026,129.5658416748047,138.0,-14.404889106750488,-18692.279296875,920.7211303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6913452148437,309.0346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,24547.384765625,24480.0,0.0,0.0,0.4122500419616699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7902069687843323,0.790216326713562,-9.343208148493432e-06,0.0,0.000418381387135,0.0,0.0,84.84817504882812,0.0,0.0,0.0,0.5080954432487488,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2055798470973968,-4074.570068359375,304.1640014648437,0.7539024949073792,0.2827021181583404,0.2585650086402893,293.2972412109375,297.1499938964844,293.1499938964844,0.1666098684072494,-3629.13427734375,304.1661071777344,0.7152581214904785,0.2379505038261413,0.2302610278129577,293.2431640625,297.1499938964844,293.1499938964844,0.341437965631485,-4733.64404296875,304.161376953125,0.8600502610206604,0.4258538782596588,0.3004493415355682,293.2953186035156,297.1499938964844,293.1499938964844,0.4957009553909302,-8592.1591796875,304.14703369140625,0.9557598829269408,0.573731005191803,0.5459479689598083,293.2021179199219,297.1499938964844,293.1499938964844,0.0300329457968473,-5313.9296875,304.1546936035156,0.46066415309906,0.0702517852187156,0.337453693151474,291.1276550292969,291.1499938964844,267.790283203125,265.58575439453125,281.9865417480469,293.2825012207031,291.1286315917969,1.0,0.4370515048503876,0.8243808746337891,0.8243808746337891,1.0,1.0,-2.007750988006592,0.8896655440330505,1.118085503578186,0.4351825714111328,0.0,0.0,0.6254684925079346,134.53594970703125,141.0,20.761213302612305,-18512.701171875,919.3629150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4330749511719,308.8963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,24445.173828125,24480.0,0.0,0.0,0.4091909527778625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993742823600769,0.7993836998939514,-9.408581718162168e-06,0.0,0.0004152767942287,0.0,0.0,86.7293701171875,0.0,0.0,0.0,0.5110933184623718,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2055798470973968,-4074.570068359375,304.1640014648437,0.7539024949073792,0.2827021181583404,0.2585650086402893,293.2972412109375,297.1499938964844,293.1499938964844,0.1666098684072494,-3629.13427734375,304.1661071777344,0.7152581214904785,0.2379505038261413,0.2302610278129577,293.2431640625,297.1499938964844,293.1499938964844,0.341437965631485,-4733.64404296875,304.161376953125,0.8600502610206604,0.4258538782596588,0.3004493415355682,293.2953186035156,297.1499938964844,293.1499938964844,0.4957009553909302,-8592.1591796875,304.14703369140625,0.9557598829269408,0.573731005191803,0.5459479689598083,293.2021179199219,297.1499938964844,293.1499938964844,0.0300329457968473,-5313.9296875,304.1546936035156,0.46066415309906,0.0702517852187156,0.337453693151474,291.1276550292969,291.1499938964844,267.790283203125,265.58575439453125,281.9865417480469,293.2825012207031,291.1286315917969,1.0,0.4370515048503876,0.8243808746337891,0.8243808746337891,1.0,1.0,-2.007750988006592,0.8896655440330505,1.118085503578186,0.4351825714111328,0.0,0.0,0.6254684925079346,134.53594970703125,141.0,20.761213302612305,-18512.701171875,919.3629150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4330749511719,308.8963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,24445.173828125,24480.0,0.0,0.0,0.4091909527778625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993742823600769,0.7993836998939514,-9.408581718162168e-06,0.0,0.0004152767942287,0.0,0.0,86.7293701171875,0.0,0.0,0.0,0.5110933184623718,4.0,0.0,1.0
