time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2025997936725616,-4027.239990234375,304.164306640625,0.7463587522506714,0.2794879972934723,0.2558494210243225,293.2982177734375,297.1499938964844,293.1499938964844,0.1632026135921478,-3569.46240234375,304.1664123535156,0.7064921259880066,0.2340185940265655,0.226729929447174,293.2436828613281,297.1499938964844,293.1499938964844,0.3387214839458465,-4703.60009765625,304.162109375,0.8527430891990662,0.4233888685703277,0.2988687455654144,293.2969970703125,297.1499938964844,293.1499938964844,0.4914510250091553,-8529.7333984375,304.155029296875,0.9461418390274048,0.5697053670883179,0.5422744750976562,293.201171875,297.1499938964844,293.1499938964844,0.029164832085371,-5240.22900390625,304.15460205078125,0.451844185590744,0.0691199526190757,0.3331354558467865,291.1426696777344,291.1499938964844,267.8500671386719,265.6332092285156,282.0256042480469,293.2834167480469,291.1435852050781,1.0,0.4381691515445709,0.8226261734962463,0.8226261734962463,1.0,1.0,-1.9887531995773315,0.8803067803382874,1.1084463596343994,0.4301636517047882,0.0,0.0,0.6254466772079468,138.65370178222656,144.0,21.236846923828125,-18290.6640625,916.0189819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2162170410156,308.7532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,24473.390625,23400.0,0.0,0.0,0.4066797494888305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8004071712493896,0.8004165887832642,-9.424997188034467e-06,0.0,0.000412728259107,0.0,0.0,87.00857543945312,0.0,0.0,0.0,0.4965567886829376,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2025997936725616,-4027.239990234375,304.164306640625,0.7463587522506714,0.2794879972934723,0.2558494210243225,293.2982177734375,297.1499938964844,293.1499938964844,0.1632026135921478,-3569.46240234375,304.1664123535156,0.7064921259880066,0.2340185940265655,0.226729929447174,293.2436828613281,297.1499938964844,293.1499938964844,0.3387214839458465,-4703.60009765625,304.162109375,0.8527430891990662,0.4233888685703277,0.2988687455654144,293.2969970703125,297.1499938964844,293.1499938964844,0.4914510250091553,-8529.7333984375,304.155029296875,0.9461418390274048,0.5697053670883179,0.5422744750976562,293.201171875,297.1499938964844,293.1499938964844,0.029164832085371,-5240.22900390625,304.15460205078125,0.451844185590744,0.0691199526190757,0.3331354558467865,291.1426696777344,291.1499938964844,267.8500671386719,265.6332092285156,282.0256042480469,293.2834167480469,291.1435852050781,1.0,0.4381691515445709,0.8226261734962463,0.8226261734962463,1.0,1.0,-1.9887531995773315,0.8803067803382874,1.1084463596343994,0.4301636517047882,0.0,0.0,0.6254466772079468,138.65370178222656,144.0,21.236846923828125,-18290.6640625,916.0189819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2162170410156,308.7532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,24473.390625,23400.0,0.0,0.0,0.4066797494888305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8004071712493896,0.8004165887832642,-9.424997188034467e-06,0.0,0.000412728259107,0.0,0.0,87.00857543945312,0.0,0.0,0.0,0.4965567886829376,4.0,0.0,1.0
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2000989019870758,-3987.956298828125,304.1637878417969,0.7397316098213196,0.2763298451900482,0.2531657516956329,293.29901123046875,297.1499938964844,293.1499938964844,0.1601608246564865,-3516.4912109375,304.16607666015625,0.6981680989265442,0.2301046103239059,0.2231965065002441,293.2439270019531,297.1499938964844,293.1499938964844,0.3367527425289154,-4682.3515625,304.1614990234375,0.8464295268058777,0.4209641516208648,0.2972999811172485,293.2973937988281,297.1499938964844,293.1499938964844,0.4882859289646148,-8484.6064453125,304.1587829589844,0.9374734163284302,0.5658971667289734,0.5388292670249939,293.20001220703125,297.1499938964844,293.1499938964844,0.0311305001378059,-5318.7431640625,304.1490173339844,0.4443111717700958,0.0680609345436096,0.3290651142597198,291.1319274902344,291.1499938964844,267.90972900390625,265.6806335449219,282.0634155273437,293.2836608886719,291.1341857910156,1.0,0.4389919638633728,0.8211119771003723,0.8211119771003723,1.0,1.0,-1.970377445220948,0.8713019490242004,1.099075436592102,0.4252556264400482,0.0,0.0,0.6294183135032654,142.28204345703125,132.0,11.35451316833496,-18035.1484375,911.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07781982421875,308.6319885253906,278.1499938964844,0.0,18000.0,313.1499938964844,23396.14453125,23400.0,0.0,0.0,0.4040866196155548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7917182445526123,0.7917273640632629,-9.09737264009891e-06,0.0,0.000410096545238,0.0,0.0,83.3149642944336,0.0,0.0,0.0,0.5038821697235107,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2000989019870758,-3987.956298828125,304.1637878417969,0.7397316098213196,0.2763298451900482,0.2531657516956329,293.29901123046875,297.1499938964844,293.1499938964844,0.1601608246564865,-3516.4912109375,304.16607666015625,0.6981680989265442,0.2301046103239059,0.2231965065002441,293.2439270019531,297.1499938964844,293.1499938964844,0.3367527425289154,-4682.3515625,304.1614990234375,0.8464295268058777,0.4209641516208648,0.2972999811172485,293.2973937988281,297.1499938964844,293.1499938964844,0.4882859289646148,-8484.6064453125,304.1587829589844,0.9374734163284302,0.5658971667289734,0.5388292670249939,293.20001220703125,297.1499938964844,293.1499938964844,0.0311305001378059,-5318.7431640625,304.1490173339844,0.4443111717700958,0.0680609345436096,0.3290651142597198,291.1319274902344,291.1499938964844,267.90972900390625,265.6806335449219,282.0634155273437,293.2836608886719,291.1341857910156,1.0,0.4389919638633728,0.8211119771003723,0.8211119771003723,1.0,1.0,-1.970377445220948,0.8713019490242004,1.099075436592102,0.4252556264400482,0.0,0.0,0.6294183135032654,142.28204345703125,132.0,11.35451316833496,-18035.1484375,911.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07781982421875,308.6319885253906,278.1499938964844,0.0,18000.0,313.1499938964844,23396.14453125,23400.0,0.0,0.0,0.4040866196155548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7917182445526123,0.7917273640632629,-9.09737264009891e-06,0.0,0.000410096545238,0.0,0.0,83.3149642944336,0.0,0.0,0.0,0.5038821697235107,4.0,0.0,1.0
724380,293.2772521972656,297.1499938964844,293.1499938964844,0.196856141090393,-3935.87451171875,304.1645812988281,0.7387022376060486,0.2732522487640381,0.2503284215927124,293.29949951171875,297.1499938964844,293.1499938964844,0.1564813405275344,-3451.23193359375,304.1668395996094,0.6956782341003418,0.2262310683727264,0.219465970993042,293.24395751953125,297.1499938964844,293.1499938964844,0.3335825502872467,-4646.9248046875,304.16290283203125,0.8467087149620056,0.4185808002948761,0.2955902516841888,293.2972412109375,297.1499938964844,293.1499938964844,0.4834375381469726,-8415.5869140625,304.1638488769531,0.9375383257865906,0.5621939301490784,0.5352742075920105,293.19854736328125,297.1499938964844,293.1499938964844,0.0274588856846094,-5094.22998046875,304.1544494628906,0.4424124360084533,0.0670881643891334,0.3242859840393066,291.1576232910156,291.1499938964844,267.9691772460937,265.72802734375,282.1015930175781,293.28350830078125,291.15875244140625,1.0,0.4347642064094543,0.8195977210998535,0.8195977210998535,1.0,1.0,-1.9504300355911253,0.8615575432777405,1.0888725519180298,0.4199235737323761,0.0,0.0,0.6264476776123047,140.2101593017578,120.0,24.709447860717773,-17826.21484375,886.7860717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9669189453125,308.5558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,23449.95703125,23400.0,0.0,0.0,0.4017214477062225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874454259872437,0.7874544858932495,-9.06856803339906e-06,0.0,0.0004076962068211,0.0,0.0,82.4666976928711,0.0,0.0,0.0,0.5021712183952332,4.0,0.0,1.0
724440,293.2772521972656,297.1499938964844,293.1499938964844,0.196856141090393,-3935.87451171875,304.1645812988281,0.7387022376060486,0.2732522487640381,0.2503284215927124,293.29949951171875,297.1499938964844,293.1499938964844,0.1564813405275344,-3451.23193359375,304.1668395996094,0.6956782341003418,0.2262310683727264,0.219465970993042,293.24395751953125,297.1499938964844,293.1499938964844,0.3335825502872467,-4646.9248046875,304.16290283203125,0.8467087149620056,0.4185808002948761,0.2955902516841888,293.2972412109375,297.1499938964844,293.1499938964844,0.4834375381469726,-8415.5869140625,304.1638488769531,0.9375383257865906,0.5621939301490784,0.5352742075920105,293.19854736328125,297.1499938964844,293.1499938964844,0.0274588856846094,-5094.22998046875,304.1544494628906,0.4424124360084533,0.0670881643891334,0.3242859840393066,291.1576232910156,291.1499938964844,267.9691772460937,265.72802734375,282.1015930175781,293.28350830078125,291.15875244140625,1.0,0.4347642064094543,0.8195977210998535,0.8195977210998535,1.0,1.0,-1.9504300355911253,0.8615575432777405,1.0888725519180298,0.4199235737323761,0.0,0.0,0.6264476776123047,140.2101593017578,120.0,24.709447860717773,-17826.21484375,886.7860717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9669189453125,308.5558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,23449.95703125,23400.0,0.0,0.0,0.4017214477062225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874454259872437,0.7874544858932495,-9.06856803339906e-06,0.0,0.0004076962068211,0.0,0.0,82.4666976928711,0.0,0.0,0.0,0.5021712183952332,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.195272609591484,-3910.45361328125,304.164794921875,0.7397475838661194,0.2717629671096802,0.2488933354616165,293.299560546875,297.1499938964844,293.1499938964844,0.1546580642461776,-3418.84521484375,304.1670837402344,0.6960715651512146,0.2243239283561706,0.2175649255514145,293.2437744140625,297.1499938964844,293.1499938964844,0.3320433795452118,-4629.79443359375,304.1633605957031,0.8486940860748291,0.4174228608608246,0.2947107851505279,293.29693603515625,297.1499938964844,293.1499938964844,0.4810675978660583,-8382.2216796875,304.1656188964844,0.9400345087051392,0.5603906512260437,0.5334778428077698,293.1976623535156,297.1499938964844,293.1499938964844,0.0270949658006429,-5052.0224609375,304.1543273925781,0.4430466890335083,0.0666507259011268,0.3218106925487518,291.1673278808594,291.1499938964844,267.9988708496094,265.751708984375,282.12060546875,293.2832336425781,291.1684875488281,1.0,0.4315019249916076,0.8188406229019165,0.8188406229019165,1.0,1.0,-1.9402379989624023,0.8565904498100281,1.083647608757019,0.4171766638755798,0.0,0.0,0.6243191361427307,137.6129913330078,120.0,25.865177154541016,-17715.48828125,869.1950073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9294128417969,308.5248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,23472.220703125,22320.0,0.0,0.0,0.400501936674118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7834381461143494,0.7834471464157104,-9.03537693375256e-06,0.0,0.0004064585373271,0.0,0.0,81.63216400146484,0.0,0.0,0.0,0.4855957627296448,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1941582709550857,-3893.1630859375,304.16412353515625,0.7415858507156372,0.2703064382076263,0.2474603950977325,293.2995300292969,297.1499938964844,293.1499938964844,0.1531975269317627,-3393.43359375,304.1666259765625,0.697283923625946,0.2224369645118713,0.2156545370817184,293.2434997558594,297.1499938964844,293.1499938964844,0.3312830030918121,-4621.97509765625,304.16229248046875,0.8516291975975037,0.4162918329238891,0.2938271760940552,293.29644775390625,297.1499938964844,293.1499938964844,0.4797936677932739,-8365.341796875,304.1650695800781,0.943742573261261,0.5586260557174683,0.5316850543022156,293.1966552734375,297.1499938964844,293.1499938964844,0.0267338417470455,-5020.22021484375,304.1541748046875,0.4445101916790008,0.0662435516715049,0.3193425834178924,291.1505432128906,291.1499938964844,268.0284729003906,265.775390625,282.13946533203125,293.2828063964844,291.14892578125,1.0,0.4276702404022217,0.8181139826774597,0.8181139826774597,1.0,1.0,-1.9300451278686523,0.8516327142715454,1.078412413597107,0.4144186973571777,0.0,0.0,0.6257359385490417,134.309814453125,108.0,-10.66982650756836,-17506.234375,849.4423217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9214782714844,308.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,22545.345703125,22320.0,0.0,0.0,0.3990350365638733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7657968997955322,0.7658055424690247,-8.659801096655428e-06,0.0,0.0004049698181916,0.0,0.0,76.42658233642578,0.0,0.0,0.0,0.4898874163627624,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.19092957675457,-3840.9599609375,304.1648254394531,0.7473306059837341,0.2674694955348968,0.2446148991584777,293.2991943359375,297.1499938964844,293.1499938964844,0.1494726240634918,-3326.728271484375,304.16729736328125,0.7017746567726135,0.2187122106552124,0.2118248790502548,293.2427062988281,297.1499938964844,293.1499938964844,0.3280372321605682,-4585.58154296875,304.16363525390625,0.8600113987922668,0.4140836596488952,0.2920632362365722,293.295166015625,297.1499938964844,293.1499938964844,0.4747995138168335,-8295.076171875,304.1683959960937,0.954041063785553,0.5551741123199463,0.528132438659668,293.1944274902344,297.1499938964844,293.1499938964844,0.0257889758795499,-4933.4072265625,304.15435791015625,0.4496710300445556,0.065510980784893,0.3145045042037964,291.1749267578125,291.1499938964844,268.0875549316406,265.8226928710937,282.1767578125,293.2817077636719,291.17633056640625,1.0,0.4187296628952026,0.8166607022285461,0.8166607022285461,1.0,1.0,-1.9098349809646609,0.8418195247650146,1.068015456199646,0.4089086651802063,0.0,0.0,0.6212157011032104,126.18616485595705,96.0,24.759708404541016,-17344.953125,805.7002563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9212951660156,308.4659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,22429.8203125,22320.0,0.0,0.0,0.3959546089172363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7598115801811218,0.7598201632499695,-8.57822578836931e-06,0.0,0.0004018435720354,0.0,0.0,75.01537322998047,0.0,0.0,0.0,0.486835241317749,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.19092957675457,-3840.9599609375,304.1648254394531,0.7473306059837341,0.2674694955348968,0.2446148991584777,293.2991943359375,297.1499938964844,293.1499938964844,0.1494726240634918,-3326.728271484375,304.16729736328125,0.7017746567726135,0.2187122106552124,0.2118248790502548,293.2427062988281,297.1499938964844,293.1499938964844,0.3280372321605682,-4585.58154296875,304.16363525390625,0.8600113987922668,0.4140836596488952,0.2920632362365722,293.295166015625,297.1499938964844,293.1499938964844,0.4747995138168335,-8295.076171875,304.1683959960937,0.954041063785553,0.5551741123199463,0.528132438659668,293.1944274902344,297.1499938964844,293.1499938964844,0.0257889758795499,-4933.4072265625,304.15435791015625,0.4496710300445556,0.065510980784893,0.3145045042037964,291.1749267578125,291.1499938964844,268.0875549316406,265.8226928710937,282.1767578125,293.2817077636719,291.17633056640625,1.0,0.4187296628952026,0.8166607022285461,0.8166607022285461,1.0,1.0,-1.9098349809646609,0.8418195247650146,1.068015456199646,0.4089086651802063,0.0,0.0,0.6212157011032104,126.18616485595705,96.0,24.759708404541016,-17344.953125,805.7002563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9212951660156,308.4659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,22429.8203125,22320.0,0.0,0.0,0.3959546089172363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7598115801811218,0.7598201632499695,-8.57822578836931e-06,0.0,0.0004018435720354,0.0,0.0,75.01537322998047,0.0,0.0,0.0,0.486835241317749,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1878786832094192,-3791.7080078125,304.1649475097656,0.7556222081184387,0.2647156119346618,0.2417960613965988,293.2986755371094,297.1499938964844,293.1499938964844,0.1458799242973327,-3262.2841796875,304.1675109863281,0.7086401581764221,0.2150385975837707,0.2079936563968658,293.24176025390625,297.1499938964844,293.1499938964844,0.3250158131122589,-4551.955078125,304.16412353515625,0.8714986443519592,0.4119255840778351,0.2902955114841461,293.293701171875,297.1499938964844,293.1499938964844,0.4700938463211059,-8229.6494140625,304.1700744628906,0.967114269733429,0.5517943501472473,0.5245941877365112,293.1920471191406,297.1499938964844,293.1499938964844,0.0249678064137697,-4854.94677734375,304.154296875,0.4576771557331085,0.0648703873157501,0.3098534643650055,291.1923522949219,291.1499938964844,268.1464233398437,265.86993408203125,282.2135925292969,293.2804260253906,291.1932983398437,1.0,0.4085678458213806,0.8152074813842773,0.8152074813842773,1.0,1.0,-1.8898924589157104,0.8321563601493835,1.057736039161682,0.4034212827682495,0.0,0.0,0.61434406042099,116.7456283569336,84.0,23.58070945739746,-17122.400390625,758.7644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9482727050781,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,22463.96484375,21240.0,0.0,0.0,0.3925554454326629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7447776794433594,0.7447861433029175,-8.448588232568e-06,0.0,0.0003983938950113,0.0,0.0,72.04390716552734,0.0,0.0,0.0,0.4659753143787384,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1878786832094192,-3791.7080078125,304.1649475097656,0.7556222081184387,0.2647156119346618,0.2417960613965988,293.2986755371094,297.1499938964844,293.1499938964844,0.1458799242973327,-3262.2841796875,304.1675109863281,0.7086401581764221,0.2150385975837707,0.2079936563968658,293.24176025390625,297.1499938964844,293.1499938964844,0.3250158131122589,-4551.955078125,304.16412353515625,0.8714986443519592,0.4119255840778351,0.2902955114841461,293.293701171875,297.1499938964844,293.1499938964844,0.4700938463211059,-8229.6494140625,304.1700744628906,0.967114269733429,0.5517943501472473,0.5245941877365112,293.1920471191406,297.1499938964844,293.1499938964844,0.0249678064137697,-4854.94677734375,304.154296875,0.4576771557331085,0.0648703873157501,0.3098534643650055,291.1923522949219,291.1499938964844,268.1464233398437,265.86993408203125,282.2135925292969,293.2804260253906,291.1932983398437,1.0,0.4085678458213806,0.8152074813842773,0.8152074813842773,1.0,1.0,-1.8898924589157104,0.8321563601493835,1.057736039161682,0.4034212827682495,0.0,0.0,0.61434406042099,116.7456283569336,84.0,23.58070945739746,-17122.400390625,758.7644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9482727050781,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,22463.96484375,21240.0,0.0,0.0,0.3925554454326629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7447776794433594,0.7447861433029175,-8.448588232568e-06,0.0,0.0003983938950113,0.0,0.0,72.04390716552734,0.0,0.0,0.0,0.4659753143787384,4.0,0.0,1.0
724860,293.2705383300781,297.1499938964844,293.1499938964844,0.1860271096229553,-3762.4658203125,304.1640625,0.764171838760376,0.2625719904899597,0.2395720183849334,293.29815673828125,297.1499938964844,293.1499938964844,0.1434515714645385,-3219.221923828125,304.1669006347656,0.7154954671859741,0.2121317088603973,0.2049364447593689,293.2408447265625,297.1499938964844,293.1499938964844,0.3235720694065094,-4536.63623046875,304.1627502441406,0.8829874396324158,0.4102476239204407,0.2888952791690826,293.2922668457031,297.1499938964844,293.1499938964844,0.4677072465419769,-8197.8720703125,304.1687316894531,0.9788689613342284,0.549166202545166,0.5218046307563782,293.1900634765625,297.1499938964844,293.1499938964844,0.0244399141520261,-4806.39599609375,304.1540222167969,0.4660887122154236,0.0644126534461975,0.306280255317688,291.1718444824219,291.1499938964844,268.193359375,265.9076843261719,282.2425842285156,293.2792358398437,291.1733093261719,1.0,0.3998143970966339,0.8141152858734131,0.8141152858734131,1.0,1.0,-1.8742283582687376,0.8245878219604492,1.0496405363082886,0.3990861475467682,0.0,0.0,0.6138113737106323,108.61376953125,84.0,-2.50179409980774,-16880.95703125,720.2421264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0177917480469,308.4340209960937,278.1499938964844,0.0,18000.0,313.1499938964844,21404.5625,21240.0,0.0,0.0,0.3891999125480652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7225494980812073,0.7225574851036072,-8.010943929548375e-06,0.0,0.0003949884558096,0.0,0.0,66.17123413085938,0.0,0.0,0.0,0.4679357409477234,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.18538598716259,-3751.991943359375,304.1642150878906,0.7665990591049194,0.2620424032211303,0.2390208393335342,293.2980041503906,297.1499938964844,293.1499938964844,0.1427057534456253,-3205.682373046875,304.1670227050781,0.7173680663108826,0.2114082872867584,0.2041736543178558,293.2406311035156,297.1499938964844,293.1499938964844,0.3229002058506012,-4529.046875,304.1630859375,0.8861986994743347,0.4098320603370666,0.2885481715202331,293.2919006347656,297.1499938964844,293.1499938964844,0.4666730165481567,-8183.32568359375,304.1692810058594,0.9819205403327942,0.5485156178474426,0.5211150050163269,293.1895751953125,297.1499938964844,293.1499938964844,0.0242768246680498,-4790.328125,304.1540222167969,0.4682737588882446,0.0643048956990242,0.3054079413414001,291.1778869628906,291.1499938964844,268.2050476074219,265.9171142578125,282.2497863769531,293.2789306640625,291.18017578125,1.0,0.3975559771060943,0.813842236995697,0.813842236995697,1.0,1.0,-1.8703579902648928,0.8227194547653198,1.0476385354995728,0.3980110585689544,0.0,0.0,0.6123501658439636,106.52498626708984,72.0,8.560623168945312,-16854.546875,710.5618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03424072265625,308.4472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,21376.70703125,21240.0,0.0,0.0,0.3883344829082489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7209285497665405,0.7209365963935852,-7.9904366430128e-06,0.0,0.0003941101313102,0.0,0.0,65.82749938964844,0.0,0.0,0.0,0.4670951962471008,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1823830008506775,-3703.1083984375,304.1644287109375,0.7806555032730103,0.259425014257431,0.2362835854291916,293.2972717285156,297.1499938964844,293.1499938964844,0.1391327232122421,-3140.8671875,304.16729736328125,0.7278734445571899,0.2078054547309875,0.2003647983074188,293.239501953125,297.1499938964844,293.1499938964844,0.3198402523994446,-4494.77197265625,304.16375732421875,0.9044312238693236,0.4077635407447815,0.2868120968341827,293.2901306152344,297.1499938964844,293.1499938964844,0.461909681558609,-8117.00537109375,304.17071533203125,0.9974048137664796,0.5452789068222046,0.5176721215248108,293.1871032714844,297.1499938964844,293.1499938964844,0.0235258918255567,-4716.158203125,304.1539306640625,0.4790920317173004,0.0638008564710617,0.3011676669120788,291.1995544433594,291.1499938964844,268.263427734375,265.9642028808594,282.2856140136719,293.27740478515625,291.2001953125,1.0,0.3859046399593353,0.8124769330024719,0.8124769330024719,1.0,1.0,-1.851180911064148,0.813470721244812,1.037710189819336,0.3926665782928467,0.0,0.0,0.6039621233940125,95.8574676513672,60.0,17.955810546875,-16642.681640625,662.1453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11590576171875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,21404.3125,21240.0,0.0,0.0,0.3838199377059936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039067149162292,0.7039145231246948,-7.849401299608871e-06,0.0,0.0003895284316968,0.0,0.0,62.75317001342773,0.0,0.0,0.0,0.4604344964027405,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1823830008506775,-3703.1083984375,304.1644287109375,0.7806555032730103,0.259425014257431,0.2362835854291916,293.2972717285156,297.1499938964844,293.1499938964844,0.1391327232122421,-3140.8671875,304.16729736328125,0.7278734445571899,0.2078054547309875,0.2003647983074188,293.239501953125,297.1499938964844,293.1499938964844,0.3198402523994446,-4494.77197265625,304.16375732421875,0.9044312238693236,0.4077635407447815,0.2868120968341827,293.2901306152344,297.1499938964844,293.1499938964844,0.461909681558609,-8117.00537109375,304.17071533203125,0.9974048137664796,0.5452789068222046,0.5176721215248108,293.1871032714844,297.1499938964844,293.1499938964844,0.0235258918255567,-4716.158203125,304.1539306640625,0.4790920317173004,0.0638008564710617,0.3011676669120788,291.1995544433594,291.1499938964844,268.263427734375,265.9642028808594,282.2856140136719,293.27740478515625,291.2001953125,1.0,0.3859046399593353,0.8124769330024719,0.8124769330024719,1.0,1.0,-1.851180911064148,0.813470721244812,1.037710189819336,0.3926665782928467,0.0,0.0,0.6039621233940125,95.8574676513672,60.0,17.955810546875,-16642.681640625,662.1453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11590576171875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,21404.3125,21240.0,0.0,0.0,0.3838199377059936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039067149162292,0.7039145231246948,-7.849401299608871e-06,0.0,0.0003895284316968,0.0,0.0,62.75317001342773,0.0,0.0,0.0,0.4604344964027405,4.0,0.0,1.0
725100,293.266845703125,297.1499938964844,293.1499938964844,0.1809616237878799,-3679.944580078125,304.1643981933594,0.7869902849197388,0.2581601142883301,0.2349777966737747,293.2967834472656,297.1499938964844,293.1499938964844,0.137414738535881,-3109.607666015625,304.1672668457031,0.7323524951934814,0.2060375064611435,0.1985158175230026,293.2388000488281,297.1499938964844,293.1499938964844,0.318394273519516,-4478.6005859375,304.1639099121094,0.9131603240966796,0.4067646563053131,0.285985916852951,293.2865600585937,297.1499938964844,293.1499938964844,0.4520852267742157,-7973.51953125,304.1851806640625,0.9990000128746032,0.5441996455192566,0.5083248019218445,293.1857604980469,297.1499938964844,293.1499938964844,0.0232094451785087,-4684.4306640625,304.1537780761719,0.4833920001983642,0.063595525920391,0.2993638813495636,291.2083435058594,291.1499938964844,268.2925109863281,265.9877319335937,282.3078308105469,293.27569580078125,291.2104797363281,1.0,0.3795852363109588,0.8117943406105042,0.8117943406105042,1.0,1.0,-1.832971692085266,0.8046745657920837,1.0282970666885376,0.3880517482757568,0.0,0.0,0.5992469787597656,91.29475402832033,60.0,26.83336067199707,-16492.326171875,634.4164428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1619873046875,308.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,21412.373046875,20160.0,0.0,0.0,0.3813816010951996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6946507096290588,0.6946585178375244,-7.77261629991699e-06,0.0,0.0003870538494084,0.0,0.0,61.11783981323242,0.0,0.0,0.0,0.4418496787548065,4.0,0.0,1.0
725160,293.2657165527344,297.1499938964844,293.1499938964844,0.1798135340213775,-3661.5546875,304.1638488769531,0.7932036519050598,0.2569013237953186,0.23370923101902,293.2962951660156,297.1499938964844,293.1499938964844,0.1359103471040725,-3082.485595703125,304.1668395996094,0.7367019653320312,0.2042738050222396,0.1967030167579651,293.2381591796875,297.1499938964844,293.1499938964844,0.3173955082893371,-4467.81396484375,304.16314697265625,0.9221499562263488,0.4057700634002685,0.2851863503456116,293.2741394042969,297.1499938964844,293.1499938964844,0.4378894567489624,-7766.15966796875,304.2045288085937,0.9990000128746032,0.5448997020721436,0.4941223263740539,293.1843566894531,297.1499938964844,293.1499938964844,0.0229780245572328,-4662.0234375,304.15350341796875,0.4875129163265228,0.0634189769625663,0.2978052198886871,291.2037353515625,291.1499938964844,268.321533203125,266.0111999511719,282.3310546875,293.2709350585937,291.2033386230469,1.0,0.3728040754795074,0.8111668825149536,0.8111668825149536,1.0,1.0,-1.809449553489685,0.793387234210968,1.0160622596740725,0.3820149600505829,0.0,0.0,0.5959080457687378,86.9588623046875,48.0,4.9567484855651855,-16192.6142578125,604.0844116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2389221191406,308.4648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,20520.951171875,20160.0,0.0,0.0,0.3785169422626495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6701006293296814,0.6701079607009888,-7.367563739535399e-06,0.0,0.0003841465804725,0.0,0.0,55.681888580322266,0.0,0.0,0.0,0.4433097243309021,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.17662113904953,-3608.70458984375,304.1645812988281,0.8080427646636963,0.25438192486763,0.2311558574438095,293.2955322265625,297.1499938964844,293.1499938964844,0.132223978638649,-3014.409423828125,304.1673889160156,0.7475069761276245,0.2007259428501129,0.1930461525917053,293.237060546875,297.1499938964844,293.1499938964844,0.3138097822666168,-4426.9775390625,304.1647644042969,0.943603515625,0.4037588238716125,0.2835658192634582,293.2279663085937,297.1499938964844,293.1499938964844,0.4039765298366546,-7271.28271484375,304.24273681640625,0.9990000128746032,0.5510584115982056,0.4629400968551636,293.1813659667969,297.1499938964844,293.1499938964844,0.0224031563848257,-4601.09228515625,304.1532897949219,0.4972751438617706,0.0631527379155159,0.2949815988540649,291.248779296875,291.1499938964844,268.3793334960937,266.05810546875,282.37713623046875,293.25714111328125,291.2515869140625,1.0,0.3582099676132202,0.8099119067192078,0.8099119067192078,1.0,1.0,-1.7592172622680664,0.7693390846252441,0.9898781776428224,0.3691734671592712,0.0,0.0,0.5801745653152466,77.87718963623047,51.0,49.87248229980469,-15794.4267578125,542.1919555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43096923828125,308.5634765625,278.1499938964844,0.0,18000.0,313.1499938964844,20458.64453125,20160.0,0.0,0.0,0.3718700706958771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429407000541687,0.6429478526115417,-7.136915428418433e-06,0.0,0.0003774008364416,0.0,0.0,51.24790191650391,0.0,0.0,0.0,0.4324618577957153,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.17662113904953,-3608.70458984375,304.1645812988281,0.8080427646636963,0.25438192486763,0.2311558574438095,293.2955322265625,297.1499938964844,293.1499938964844,0.132223978638649,-3014.409423828125,304.1673889160156,0.7475069761276245,0.2007259428501129,0.1930461525917053,293.237060546875,297.1499938964844,293.1499938964844,0.3138097822666168,-4426.9775390625,304.1647644042969,0.943603515625,0.4037588238716125,0.2835658192634582,293.2279663085937,297.1499938964844,293.1499938964844,0.4039765298366546,-7271.28271484375,304.24273681640625,0.9990000128746032,0.5510584115982056,0.4629400968551636,293.1813659667969,297.1499938964844,293.1499938964844,0.0224031563848257,-4601.09228515625,304.1532897949219,0.4972751438617706,0.0631527379155159,0.2949815988540649,291.248779296875,291.1499938964844,268.3793334960937,266.05810546875,282.37713623046875,293.25714111328125,291.2515869140625,1.0,0.3582099676132202,0.8099119067192078,0.8099119067192078,1.0,1.0,-1.7592172622680664,0.7693390846252441,0.9898781776428224,0.3691734671592712,0.0,0.0,0.5801745653152466,77.87718963623047,51.0,49.87248229980469,-15794.4267578125,542.1919555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43096923828125,308.5634765625,278.1499938964844,0.0,18000.0,313.1499938964844,20458.64453125,20160.0,0.0,0.0,0.3718700706958771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429407000541687,0.6429478526115417,-7.136915428418433e-06,0.0,0.0003774008364416,0.0,0.0,51.24790191650391,0.0,0.0,0.0,0.4324618577957153,4.0,0.0,1.0
725340,293.26202392578125,297.1499938964844,293.1499938964844,0.1739460229873657,-3564.838623046875,304.1641540527344,0.8178926706314087,0.2518385648727417,0.2286910265684127,293.2951354980469,297.1499938964844,293.1499938964844,0.1289341151714325,-2953.859130859375,304.16705322265625,0.7545971870422363,0.1971199214458465,0.1894527673721313,293.2363586425781,297.1499938964844,293.1499938964844,0.3110190629959106,-4395.80029296875,304.1644287109375,0.958444893360138,0.4016972184181213,0.281992107629776,293.1676330566406,297.1499938964844,293.1499938964844,0.379780113697052,-6923.39599609375,304.2513732910156,0.9990000128746032,0.5613120198249817,0.4411645233631134,293.1786499023437,297.1499938964844,293.1499938964844,0.0220350548624992,-4562.41455078125,304.1528015136719,0.5047270655632019,0.0629114657640457,0.2929454743862152,291.2690124511719,291.1499938964844,268.43682861328125,266.1048889160156,282.4200439453125,293.2501220703125,291.2691955566406,1.0,0.3481979668140411,0.8086569905281067,0.8086569905281067,1.0,1.0,-1.7214504480361938,0.7513477802276611,0.9701027274131776,0.3592104911804199,0.0,0.0,0.562476634979248,71.79816436767578,69.0,26.51172637939453,-15364.931640625,499.883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6739807128906,308.6157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,20478.384765625,19080.0,0.0,0.0,0.3638421893119812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6056445837020874,0.6056514382362366,-6.858599590486847e-06,0.0,0.0003692535683512,0.0,0.0,45.72261428833008,0.0,0.0,0.0,0.4038248658180237,4.0,0.0,1.0
725400,293.26202392578125,297.1499938964844,293.1499938964844,0.1739460229873657,-3564.838623046875,304.1641540527344,0.8178926706314087,0.2518385648727417,0.2286910265684127,293.2951354980469,297.1499938964844,293.1499938964844,0.1289341151714325,-2953.859130859375,304.16705322265625,0.7545971870422363,0.1971199214458465,0.1894527673721313,293.2363586425781,297.1499938964844,293.1499938964844,0.3110190629959106,-4395.80029296875,304.1644287109375,0.958444893360138,0.4016972184181213,0.281992107629776,293.1676330566406,297.1499938964844,293.1499938964844,0.379780113697052,-6923.39599609375,304.2513732910156,0.9990000128746032,0.5613120198249817,0.4411645233631134,293.1786499023437,297.1499938964844,293.1499938964844,0.0220350548624992,-4562.41455078125,304.1528015136719,0.5047270655632019,0.0629114657640457,0.2929454743862152,291.2690124511719,291.1499938964844,268.43682861328125,266.1048889160156,282.4200439453125,293.2501220703125,291.2691955566406,1.0,0.3481979668140411,0.8086569905281067,0.8086569905281067,1.0,1.0,-1.7214504480361938,0.7513477802276611,0.9701027274131776,0.3592104911804199,0.0,0.0,0.562476634979248,71.79816436767578,69.0,26.51172637939453,-15364.931640625,499.883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6739807128906,308.6157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,20478.384765625,19080.0,0.0,0.0,0.3638421893119812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6056445837020874,0.6056514382362366,-6.858599590486847e-06,0.0,0.0003692535683512,0.0,0.0,45.72261428833008,0.0,0.0,0.0,0.4038248658180237,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1724352687597274,-3541.3857421875,304.1619873046875,0.8155217170715332,0.2492339015007019,0.2263726443052292,293.2952575683594,297.1499938964844,293.1499938964844,0.1265059113502502,-2910.224609375,304.1654663085937,0.7503551244735718,0.1934147328138351,0.1859778463840484,293.2359924316406,297.1499938964844,293.1499938964844,0.3102146685123443,-4388.34423828125,304.1610717773437,0.9570350646972656,0.3995816111564636,0.2805322408676147,293.1224365234375,297.1499938964844,293.1499938964844,0.3786960244178772,-6924.2841796875,304.2186584472656,0.9990000128746032,0.5700971484184265,0.4407097995281219,293.17657470703125,297.1499938964844,293.1499938964844,0.0219623874872922,-4558.71728515625,304.1520080566406,0.5040865540504456,0.0626047775149345,0.2916287183761596,291.2209777832031,291.1499938964844,268.4939880371094,266.15155029296875,282.4525756835937,293.25421142578125,291.220458984375,1.0,0.3472344279289245,0.8078739643096924,0.8078739643096924,1.0,1.0,-1.7105947732925415,0.746293306350708,0.9643015265464784,0.3557136058807373,0.0,0.0,0.5564537644386292,71.43938446044922,87.0,-29.84572982788086,-15070.5771484375,492.0707092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9472045898437,308.64288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,19295.830078125,19080.0,0.0,0.0,0.3544480800628662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5710193514823914,0.5710256695747375,-6.343760560412193e-06,0.0,0.0003597197355702,0.0,0.0,39.598663330078125,0.0,0.0,0.0,0.4008589386940002,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1724352687597274,-3541.3857421875,304.1619873046875,0.8155217170715332,0.2492339015007019,0.2263726443052292,293.2952575683594,297.1499938964844,293.1499938964844,0.1265059113502502,-2910.224609375,304.1654663085937,0.7503551244735718,0.1934147328138351,0.1859778463840484,293.2359924316406,297.1499938964844,293.1499938964844,0.3102146685123443,-4388.34423828125,304.1610717773437,0.9570350646972656,0.3995816111564636,0.2805322408676147,293.1224365234375,297.1499938964844,293.1499938964844,0.3786960244178772,-6924.2841796875,304.2186584472656,0.9990000128746032,0.5700971484184265,0.4407097995281219,293.17657470703125,297.1499938964844,293.1499938964844,0.0219623874872922,-4558.71728515625,304.1520080566406,0.5040865540504456,0.0626047775149345,0.2916287183761596,291.2209777832031,291.1499938964844,268.4939880371094,266.15155029296875,282.4525756835937,293.25421142578125,291.220458984375,1.0,0.3472344279289245,0.8078739643096924,0.8078739643096924,1.0,1.0,-1.7105947732925415,0.746293306350708,0.9643015265464784,0.3557136058807373,0.0,0.0,0.5564537644386292,71.43938446044922,87.0,-29.84572982788086,-15070.5771484375,492.0707092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9472045898437,308.64288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,19295.830078125,19080.0,0.0,0.0,0.3544480800628662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5710193514823914,0.5710256695747375,-6.343760560412193e-06,0.0,0.0003597197355702,0.0,0.0,39.598663330078125,0.0,0.0,0.0,0.4008589386940002,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1707349717617035,-3514.254638671875,304.1607971191406,0.8029800057411194,0.2465661019086837,0.2241459786891937,293.2958374023437,297.1499938964844,293.1499938964844,0.123933158814907,-2863.277099609375,304.1645812988281,0.7373751401901245,0.1896207481622696,0.1825723052024841,293.2360534667969,297.1499938964844,293.1499938964844,0.3090319037437439,-4375.9912109375,304.1592712402344,0.9423827528953552,0.3973935842514038,0.2791418135166168,293.1168518066406,297.1499938964844,293.1499938964844,0.3944179713726043,-7173.53466796875,304.1692199707031,0.9990000128746032,0.5720149874687195,0.4572767317295074,293.1753234863281,297.1499938964844,293.1499938964844,0.0218949094414711,-4554.0966796875,304.1514587402344,0.4968529343605041,0.0621872581541538,0.2906791567802429,291.1927490234375,291.1499938964844,268.5508117675781,266.1980895996094,282.4703063964844,293.2536926269531,291.1893310546875,1.0,0.3529587686061859,0.8070909380912781,0.8070909380912781,1.0,1.0,-1.7209032773971558,0.7512817978858948,0.969621479511261,0.35746631026268,0.0,0.0,0.5520743727684021,75.6052474975586,105.0,-47.25973129272461,-15031.1025390625,510.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0994873046875,308.6664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,19179.533203125,19080.0,0.0,0.0,0.3453852832317352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5582440495491028,0.5582503080368042,-6.229896825971082e-06,0.0,0.0003505221684463,0.0,0.0,37.84399032592773,0.0,0.0,0.0,0.3959363996982574,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1707349717617035,-3514.254638671875,304.1607971191406,0.8029800057411194,0.2465661019086837,0.2241459786891937,293.2958374023437,297.1499938964844,293.1499938964844,0.123933158814907,-2863.277099609375,304.1645812988281,0.7373751401901245,0.1896207481622696,0.1825723052024841,293.2360534667969,297.1499938964844,293.1499938964844,0.3090319037437439,-4375.9912109375,304.1592712402344,0.9423827528953552,0.3973935842514038,0.2791418135166168,293.1168518066406,297.1499938964844,293.1499938964844,0.3944179713726043,-7173.53466796875,304.1692199707031,0.9990000128746032,0.5720149874687195,0.4572767317295074,293.1753234863281,297.1499938964844,293.1499938964844,0.0218949094414711,-4554.0966796875,304.1514587402344,0.4968529343605041,0.0621872581541538,0.2906791567802429,291.1927490234375,291.1499938964844,268.5508117675781,266.1980895996094,282.4703063964844,293.2536926269531,291.1893310546875,1.0,0.3529587686061859,0.8070909380912781,0.8070909380912781,1.0,1.0,-1.7209032773971558,0.7512817978858948,0.969621479511261,0.35746631026268,0.0,0.0,0.5520743727684021,75.6052474975586,105.0,-47.25973129272461,-15031.1025390625,510.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0994873046875,308.6664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,19179.533203125,19080.0,0.0,0.0,0.3453852832317352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5582440495491028,0.5582503080368042,-6.229896825971082e-06,0.0,0.0003505221684463,0.0,0.0,37.84399032592773,0.0,0.0,0.0,0.3959363996982574,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1700478643178939,-3503.513916015625,304.1600952148437,0.7939067482948303,0.24521104991436,0.2230606079101562,293.2962341308594,297.1499938964844,293.1499938964844,0.1227622255682945,-2842.02490234375,304.1640625,0.7288793325424194,0.1876929104328155,0.1808899492025375,293.2362060546875,297.1499938964844,293.1499938964844,0.3087192475795746,-4373.08349609375,304.1581726074219,0.9313026070594788,0.3962747752666473,0.278465211391449,293.13006591796875,297.1499938964844,293.1499938964844,0.4077419936656952,-7377.17041015625,304.1415100097656,0.9990000128746032,0.569851279258728,0.4703926146030426,293.1752319335937,297.1499938964844,293.1499938964844,0.0218705311417579,-4553.40576171875,304.1512451171875,0.4915428161621094,0.0618892349302768,0.2901026904582977,291.16876220703125,291.1499938964844,268.5791015625,266.2212829589844,282.4743957519531,293.2503356933594,291.16552734375,1.0,0.3577804863452911,0.8066994547843933,0.8066994547843933,1.0,1.0,-1.7318192720413208,0.7565027475357056,0.9753165245056152,0.3598012328147888,0.0,0.0,0.5532299876213074,79.0745849609375,105.0,-55.784942626953125,-15072.58203125,527.8804321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1176147460937,308.658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,19110.755859375,18000.0,0.0,0.0,0.3412803411483764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5576633214950562,0.5576695799827576,-6.210411356732948e-06,0.0,0.0003463561588432,0.0,0.0,37.69300079345703,0.0,0.0,0.0,0.3805512189865112,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698456406593322,-3501.447265625,304.1585998535156,0.7837443351745605,0.243842527270317,0.2219902873039245,293.2967224121094,297.1499938964844,293.1499938964844,0.1219341605901718,-2827.74169921875,304.1629943847656,0.7194024920463562,0.185744360089302,0.1792173385620117,293.23638916015625,297.1499938964844,293.1499938964844,0.309280127286911,-4380.716796875,304.1556396484375,0.9186607003211976,0.3951421082019806,0.277798980474472,293.1533203125,297.1499938964844,293.1499938964844,0.4250918328762054,-7638.42724609375,304.1114501953125,0.9990000128746032,0.5655460953712463,0.4860619008541107,293.17547607421875,297.1499938964844,293.1499938964844,0.021907327696681,-4561.419921875,304.15093994140625,0.4853318333625793,0.0615218728780746,0.2893616855144501,291.114501953125,291.1499938964844,268.6072998046875,266.2444763183594,282.4776916503906,293.2471923828125,291.1069641113281,1.0,0.3636485934257507,0.8059865832328796,0.8059865832328796,1.0,1.0,-1.7456464767456057,0.7630593180656433,0.9825872182846068,0.3628560602664947,0.0,0.0,0.5607127547264099,83.36214447021484,108.0,-106.34382629394533,-15027.3603515625,549.60791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1107177734375,308.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18110.20703125,18000.0,0.0,0.0,0.3374168872833252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549514651298523,0.5495206117630005,-5.929428425588412e-06,0.0,0.0003424352617003,0.0,0.0,35.562530517578125,0.0,0.0,0.0,0.387656569480896,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1680006682872772,-3471.259521484375,304.15887451171875,0.7679621577262878,0.2411216795444488,0.2197973728179931,293.2976379394531,297.1499938964844,293.1499938964844,0.1192187592387199,-2777.286376953125,304.1632385253906,0.702746570110321,0.1818449646234512,0.1757969707250595,293.23681640625,297.1499938964844,293.1499938964844,0.307841420173645,-4364.599609375,304.1562805175781,0.9003657102584839,0.3928684890270233,0.2764178216457367,293.2182006835937,297.1499938964844,293.1499938964844,0.4513989090919494,-8022.62890625,304.0812683105469,0.9990000128746032,0.5523443222045898,0.5110356211662292,293.17633056640625,297.1499938964844,293.1499938964844,0.0215953849256038,-4530.4580078125,304.1511535644531,0.4742800295352936,0.0607034005224704,0.287034273147583,291.0948486328125,291.1499938964844,268.6633605957031,266.29071044921875,282.4961242675781,293.25201416015625,291.0946350097656,1.0,0.3721676766872406,0.8045607805252075,0.8045607805252075,1.0,1.0,-1.764448165893555,0.7718952894210815,0.9925528168678284,0.3670156598091125,0.0,0.0,0.5705824494361877,90.40724182128906,111.0,-35.413368225097656,-15240.1650390625,583.3052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94451904296875,308.5474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17878.5078125,18000.0,0.0,0.0,0.3315010070800781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696983337402344,0.5697042942047119,-6.014084647176787e-06,0.0,0.0003364314034115,0.0,0.0,37.77341842651367,0.0,0.0,0.0,0.3938133418560028,4.0,0.0,1.0
