time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1680006682872772,-3471.259521484375,304.15887451171875,0.7679621577262878,0.2411216795444488,0.2197973728179931,293.2976379394531,297.1499938964844,293.1499938964844,0.1192187592387199,-2777.286376953125,304.1632385253906,0.702746570110321,0.1818449646234512,0.1757969707250595,293.23681640625,297.1499938964844,293.1499938964844,0.307841420173645,-4364.599609375,304.1562805175781,0.9003657102584839,0.3928684890270233,0.2764178216457367,293.2182006835937,297.1499938964844,293.1499938964844,0.4513989090919494,-8022.62890625,304.0812683105469,0.9990000128746032,0.5523443222045898,0.5110356211662292,293.17633056640625,297.1499938964844,293.1499938964844,0.0215953849256038,-4530.4580078125,304.1511535644531,0.4742800295352936,0.0607034005224704,0.287034273147583,291.0948486328125,291.1499938964844,268.6633605957031,266.29071044921875,282.4961242675781,293.25201416015625,291.0946350097656,1.0,0.3721676766872406,0.8045607805252075,0.8045607805252075,1.0,1.0,-1.764448165893555,0.7718952894210815,0.9925528168678284,0.3670156598091125,0.0,0.0,0.5705824494361877,90.40724182128906,111.0,-35.413368225097656,-15240.1650390625,583.3052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94451904296875,308.5474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17878.5078125,18000.0,0.0,0.0,0.3315010070800781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696983337402344,0.5697042942047119,-6.014084647176787e-06,0.0,0.0003364314034115,0.0,0.0,37.77341842651367,0.0,0.0,0.0,0.3938133418560028,4.0,0.0,1.0
725940,293.25897216796875,297.1499938964844,293.1499938964844,0.165890097618103,-3436.15673828125,304.15948486328125,0.7517721652984619,0.23846036195755,0.2177018970251083,293.2981872558594,297.1499938964844,293.1499938964844,0.1163327619433403,-2722.958251953125,304.1636657714844,0.6843946576118469,0.1779900789260864,0.1724611669778823,293.2371520996094,297.1499938964844,293.1499938964844,0.3057892024517059,-4341.134765625,304.1576843261719,0.8819947838783264,0.3906006515026092,0.2750753164291382,293.27716064453125,297.1499938964844,293.1499938964844,0.4556032121181488,-8070.1337890625,304.09979248046875,0.9873390793800354,0.5385837554931641,0.5136213898658752,293.1773376464844,297.1499938964844,293.1499938964844,0.0212208963930606,-4490.82666015625,304.1513977050781,0.4588691890239715,0.0598310902714729,0.2846977710723877,291.10137939453125,291.1499938964844,268.71905517578125,266.3367919921875,282.5361328125,293.2696533203125,291.1050109863281,1.0,0.3784638941287994,0.8031350374221802,0.8031350374221802,1.0,1.0,-1.756635665893555,0.7680252194404602,0.9886103868484496,0.3647594153881073,0.0,0.0,0.5773292779922485,98.3891372680664,114.0,13.37474536895752,-15213.05859375,601.8394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6503601074219,308.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17876.66796875,18000.0,0.0,0.0,0.3278351724147796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845102071762085,0.5845163464546204,-6.117480097600492e-06,0.0,0.0003327110316604,0.0,0.0,39.66634368896485,0.0,0.0,0.0,0.3991981446743011,4.0,0.0,1.0
726000,293.25897216796875,297.1499938964844,293.1499938964844,0.165890097618103,-3436.15673828125,304.15948486328125,0.7517721652984619,0.23846036195755,0.2177018970251083,293.2981872558594,297.1499938964844,293.1499938964844,0.1163327619433403,-2722.958251953125,304.1636657714844,0.6843946576118469,0.1779900789260864,0.1724611669778823,293.2371520996094,297.1499938964844,293.1499938964844,0.3057892024517059,-4341.134765625,304.1576843261719,0.8819947838783264,0.3906006515026092,0.2750753164291382,293.27716064453125,297.1499938964844,293.1499938964844,0.4556032121181488,-8070.1337890625,304.09979248046875,0.9873390793800354,0.5385837554931641,0.5136213898658752,293.1773376464844,297.1499938964844,293.1499938964844,0.0212208963930606,-4490.82666015625,304.1513977050781,0.4588691890239715,0.0598310902714729,0.2846977710723877,291.10137939453125,291.1499938964844,268.71905517578125,266.3367919921875,282.5361328125,293.2696533203125,291.1050109863281,1.0,0.3784638941287994,0.8031350374221802,0.8031350374221802,1.0,1.0,-1.756635665893555,0.7680252194404602,0.9886103868484496,0.3647594153881073,0.0,0.0,0.5773292779922485,98.3891372680664,114.0,13.37474536895752,-15213.05859375,601.8394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6503601074219,308.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17876.66796875,18000.0,0.0,0.0,0.3278351724147796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845102071762085,0.5845163464546204,-6.117480097600492e-06,0.0,0.0003327110316604,0.0,0.0,39.66634368896485,0.0,0.0,0.0,0.3991981446743011,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1634213775396347,-3394.578369140625,304.160400390625,0.7385198473930359,0.235763743519783,0.2155851572751999,293.29888916015625,297.1499938964844,293.1499938964844,0.1132085993885994,-2663.4306640625,304.1642761230469,0.6685663461685181,0.1740940064191818,0.1691003888845443,293.23785400390625,297.1499938964844,293.1499938964844,0.3030188083648681,-4309.181640625,304.15966796875,0.8667700886726379,0.3882516026496887,0.2736856639385223,293.29736328125,297.1499938964844,293.1499938964844,0.4476698637008667,-7943.69384765625,304.12908935546875,0.9690325260162354,0.5312127470970154,0.5056977272033691,293.17852783203125,297.1499938964844,293.1499938964844,0.0207353178411722,-4437.09326171875,304.1517333984375,0.4445569813251495,0.0588964186608791,0.2819806337356567,291.13482666015625,291.1499938964844,268.7743225097656,266.3827209472656,282.57781982421875,293.2779235839844,291.1356811523437,1.0,0.3825066387653351,0.801548421382904,0.801548421382904,1.0,1.0,-1.7356133460998535,0.7579199075698853,0.977693498134613,0.3590059578418731,0.0,0.0,0.5765553712844849,105.52362823486328,117.0,27.004430770874023,-14992.228515625,608.4752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35809326171875,308.2442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.041015625,18000.0,0.0,0.0,0.3253580629825592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863235592842102,0.5863296985626221,-6.154655238788109e-06,0.0,0.0003301970718894,0.0,0.0,40.03219604492188,0.0,0.0,0.0,0.4001666307449341,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1634213775396347,-3394.578369140625,304.160400390625,0.7385198473930359,0.235763743519783,0.2155851572751999,293.29888916015625,297.1499938964844,293.1499938964844,0.1132085993885994,-2663.4306640625,304.1642761230469,0.6685663461685181,0.1740940064191818,0.1691003888845443,293.23785400390625,297.1499938964844,293.1499938964844,0.3030188083648681,-4309.181640625,304.15966796875,0.8667700886726379,0.3882516026496887,0.2736856639385223,293.29736328125,297.1499938964844,293.1499938964844,0.4476698637008667,-7943.69384765625,304.12908935546875,0.9690325260162354,0.5312127470970154,0.5056977272033691,293.17852783203125,297.1499938964844,293.1499938964844,0.0207353178411722,-4437.09326171875,304.1517333984375,0.4445569813251495,0.0588964186608791,0.2819806337356567,291.13482666015625,291.1499938964844,268.7743225097656,266.3827209472656,282.57781982421875,293.2779235839844,291.1356811523437,1.0,0.3825066387653351,0.801548421382904,0.801548421382904,1.0,1.0,-1.7356133460998535,0.7579199075698853,0.977693498134613,0.3590059578418731,0.0,0.0,0.5765553712844849,105.52362823486328,117.0,27.004430770874023,-14992.228515625,608.4752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35809326171875,308.2442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.041015625,18000.0,0.0,0.0,0.3253580629825592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863235592842102,0.5863296985626221,-6.154655238788109e-06,0.0,0.0003301970718894,0.0,0.0,40.03219604492188,0.0,0.0,0.0,0.4001666307449341,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1611811965703964,-3357.1142578125,304.16064453125,0.7287530899047852,0.2331084609031677,0.2134105861186981,293.29949951171875,297.1499938964844,293.1499938964844,0.1102184653282165,-2606.483154296875,304.1644897460937,0.6563296318054199,0.1701976656913757,0.1656442135572433,293.2384948730469,297.1499938964844,293.1499938964844,0.3006369471549988,-4282.0869140625,304.160400390625,0.8558643460273743,0.3858931362628937,0.2722159922122955,293.3030090332031,297.1499938964844,293.1499938964844,0.4429590404033661,-7870.18310546875,304.1436767578125,0.955004334449768,0.5263217687606812,0.5009521842002869,293.17926025390625,297.1499938964844,293.1499938964844,0.0202756524085998,-4386.76513671875,304.15191650390625,0.4343463182449341,0.0580222643911838,0.2790521383285522,291.1476745605469,291.1499938964844,268.8291320800781,266.4284362792969,282.61456298828125,293.2804870605469,291.1484069824219,1.0,0.38539719581604,0.7999617457389832,0.7999617457389832,1.0,1.0,-1.7178727388381958,0.7493775486946106,0.9684951901435852,0.3540891408920288,0.0,0.0,0.5759924054145813,110.9664077758789,120.0,20.472490310668945,-14789.6728515625,612.1911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11700439453125,308.0839538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2734375,18000.0,0.0,0.0,0.323437750339508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5860866904258728,0.5860928297042847,-6.157544248708291e-06,0.0,0.0003282481920905,0.0,0.0,40.02545547485352,0.0,0.0,0.0,0.4001369178295135,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1611811965703964,-3357.1142578125,304.16064453125,0.7287530899047852,0.2331084609031677,0.2134105861186981,293.29949951171875,297.1499938964844,293.1499938964844,0.1102184653282165,-2606.483154296875,304.1644897460937,0.6563296318054199,0.1701976656913757,0.1656442135572433,293.2384948730469,297.1499938964844,293.1499938964844,0.3006369471549988,-4282.0869140625,304.160400390625,0.8558643460273743,0.3858931362628937,0.2722159922122955,293.3030090332031,297.1499938964844,293.1499938964844,0.4429590404033661,-7870.18310546875,304.1436767578125,0.955004334449768,0.5263217687606812,0.5009521842002869,293.17926025390625,297.1499938964844,293.1499938964844,0.0202756524085998,-4386.76513671875,304.15191650390625,0.4343463182449341,0.0580222643911838,0.2790521383285522,291.1476745605469,291.1499938964844,268.8291320800781,266.4284362792969,282.61456298828125,293.2804870605469,291.1484069824219,1.0,0.38539719581604,0.7999617457389832,0.7999617457389832,1.0,1.0,-1.7178727388381958,0.7493775486946106,0.9684951901435852,0.3540891408920288,0.0,0.0,0.5759924054145813,110.9664077758789,120.0,20.472490310668945,-14789.6728515625,612.1911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11700439453125,308.0839538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2734375,18000.0,0.0,0.0,0.323437750339508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5860866904258728,0.5860928297042847,-6.157544248708291e-06,0.0,0.0003282481920905,0.0,0.0,40.02545547485352,0.0,0.0,0.0,0.4001369178295135,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1600947827100753,-3338.947021484375,304.16070556640625,0.7245756983757019,0.231810986995697,0.2123332619667053,293.2996826171875,297.1499938964844,293.1499938964844,0.1087438240647316,-2578.312744140625,304.16455078125,0.6510501503944397,0.1682677567005157,0.163913756608963,293.2387390136719,297.1499938964844,293.1499938964844,0.2994771301746368,-4268.93408203125,304.1606140136719,0.8513540029525757,0.3847245275974273,0.2714752852916717,293.303955078125,297.1499938964844,293.1499938964844,0.4409240484237671,-7839.22119140625,304.14849853515625,0.9489282369613647,0.5241948962211609,0.4989815354347229,293.179443359375,297.1499938964844,293.1499938964844,0.0200631320476531,-4363.3095703125,304.1519470214844,0.4302377700805664,0.0576189011335372,0.2776616811752319,291.1525573730469,291.1499938964844,268.8563842773437,266.45123291015625,282.6321105957031,293.28094482421875,291.15313720703125,1.0,0.3865580558776855,0.7991684675216675,0.7991684675216675,1.0,1.0,-1.7095762491226196,0.7453789114952087,0.964197278022766,0.3517847955226898,0.0,0.0,0.5753209590911865,113.29661560058594,120.0,16.99379539489746,-14691.638671875,613.2530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0157775878906,308.0130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.912109375,18000.0,0.0,0.0,0.322622686624527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851154923439026,0.5851216316223145,-6.152816695248475e-06,0.0,0.0003274210030212,0.0,0.0,39.90988159179688,0.0,0.0,0.0,0.3998057246208191,4.0,0.0,1.0
726360,293.2573547363281,297.1499938964844,293.1499938964844,0.1590310484170913,-3321.15380859375,304.1606750488281,0.7206817865371704,0.2305333167314529,0.2112668454647064,293.2997741699219,297.1499938964844,293.1499938964844,0.1072859913110733,-2550.40087890625,304.16455078125,0.6461694836616516,0.1663525551557541,0.1621890515089035,293.2389221191406,297.1499938964844,293.1499938964844,0.2983370721340179,-4256.02099609375,304.1607666015625,0.8472679257392883,0.3835635185241699,0.2707343399524688,293.30438232421875,297.1499938964844,293.1499938964844,0.438970535993576,-7809.927734375,304.1523132324219,0.9432727098464966,0.5221643447875977,0.4971249401569366,293.17950439453125,297.1499938964844,293.1499938964844,0.0198622234165668,-4341.01123046875,304.1519775390625,0.4265972971916199,0.0572343096137046,0.2763275802135467,291.1566162109375,291.1499938964844,268.8835144042969,266.4739990234375,282.64898681640625,293.2810974121094,291.1571044921875,1.0,0.3875858187675476,0.7986136078834534,0.7986136078834534,1.0,1.0,-1.7015042304992676,0.7415175437927246,0.959986686706543,0.3495737910270691,0.0,0.0,0.5744727849960327,115.44815826416016,108.0,14.253384590148926,-14597.318359375,613.9266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9273376464844,307.94976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.39453125,18000.0,0.0,0.0,0.3218661546707153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583777666091919,0.5837838053703308,-6.145013230707264e-06,0.0,0.0003266532439738,0.0,0.0,39.744171142578125,0.0,0.0,0.0,0.3993321061134338,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1567812711000442,-3283.377197265625,304.160888671875,0.719123899936676,0.2280800193548202,0.2090071886777877,293.299560546875,297.1499938964844,293.1499938964844,0.1042554900050163,-2492.074951171875,304.1647644042969,0.6422890424728394,0.1626029908657074,0.1585885137319564,293.2389831542969,297.1499938964844,293.1499938964844,0.2958658635616302,-4227.9189453125,304.1612854003906,0.8467088341712952,0.3812969923019409,0.2691242396831512,293.3041381835937,297.1499938964844,293.1499938964844,0.4348874986171722,-7749.70166015625,304.1582946777344,0.9419861435890198,0.5182969570159912,0.4934115707874298,293.17919921875,297.1499938964844,293.1499938964844,0.0193660501390695,-4285.24609375,304.1521301269531,0.4248629808425903,0.0565464422106742,0.2729653120040893,291.1656799316406,291.1499938964844,268.9374389648437,266.51934814453125,282.6828308105469,293.28076171875,291.1663513183594,1.0,0.3842740654945373,0.7975038886070251,0.7975038886070251,1.0,1.0,-1.684040665626526,0.7331746816635132,0.950865924358368,0.3448587656021118,0.0,0.0,0.5718168616294861,114.33344268798828,96.0,13.771392822265623,-14407.6025390625,598.7705688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78936767578125,307.8480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.568359375,18000.0,0.0,0.0,0.3204299807548523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5796534419059753,0.5796595811843872,-6.119985755503876e-06,0.0,0.0003251956950407,0.0,0.0,39.23085021972656,0.0,0.0,0.0,0.3978502750396728,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1567812711000442,-3283.377197265625,304.160888671875,0.719123899936676,0.2280800193548202,0.2090071886777877,293.299560546875,297.1499938964844,293.1499938964844,0.1042554900050163,-2492.074951171875,304.1647644042969,0.6422890424728394,0.1626029908657074,0.1585885137319564,293.2389831542969,297.1499938964844,293.1499938964844,0.2958658635616302,-4227.9189453125,304.1612854003906,0.8467088341712952,0.3812969923019409,0.2691242396831512,293.3041381835937,297.1499938964844,293.1499938964844,0.4348874986171722,-7749.70166015625,304.1582946777344,0.9419861435890198,0.5182969570159912,0.4934115707874298,293.17919921875,297.1499938964844,293.1499938964844,0.0193660501390695,-4285.24609375,304.1521301269531,0.4248629808425903,0.0565464422106742,0.2729653120040893,291.1656799316406,291.1499938964844,268.9374389648437,266.51934814453125,282.6828308105469,293.28076171875,291.1663513183594,1.0,0.3842740654945373,0.7975038886070251,0.7975038886070251,1.0,1.0,-1.684040665626526,0.7331746816635132,0.950865924358368,0.3448587656021118,0.0,0.0,0.5718168616294861,114.33344268798828,96.0,13.771392822265623,-14407.6025390625,598.7705688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78936767578125,307.8480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.568359375,18000.0,0.0,0.0,0.3204299807548523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5796534419059753,0.5796595811843872,-6.119985755503876e-06,0.0,0.0003251956950407,0.0,0.0,39.23085021972656,0.0,0.0,0.0,0.3978502750396728,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1545278578996658,-3245.42919921875,304.1610107421875,0.7223194241523743,0.2257875204086303,0.2067437022924423,293.2986755371094,297.1499938964844,293.1499938964844,0.1012173146009445,-2433.244384765625,304.1648864746094,0.642667829990387,0.1589903682470321,0.1549585610628128,293.23858642578125,297.1499938964844,293.1499938964844,0.2933138310909271,-4198.8642578125,304.1617736816406,0.8518416285514832,0.3791246116161346,0.2674642503261566,293.30303955078125,297.1499938964844,293.1499938964844,0.4306885302066803,-7688.7236328125,304.1624755859375,0.94820898771286,0.514616072177887,0.4897371232509613,293.1783142089844,297.1499938964844,293.1499938964844,0.018854459747672,-4226.6083984375,304.1522827148437,0.4273552298545837,0.0559836961328983,0.2694284617900848,291.1754150390625,291.1499938964844,268.9908447265625,266.5644836425781,282.71630859375,293.2796936035156,291.1760559082031,1.0,0.3776737153530121,0.7963941693305969,0.7963941693305969,1.0,1.0,-1.666313648223877,0.7247150540351868,0.9415985345840454,0.3400948643684387,0.0,0.0,0.5677669644355774,109.31466674804688,84.0,13.461359977722168,-14215.462890625,572.6075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7043762207031,307.7733459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.916015625,18000.0,0.0,0.0,0.3189075589179992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5728418827056885,0.5728479623794556,-6.077370017010253e-06,0.0,0.0003236506308894,0.0,0.0,38.38520050048828,0.0,0.0,0.0,0.3954118490219116,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1545278578996658,-3245.42919921875,304.1610107421875,0.7223194241523743,0.2257875204086303,0.2067437022924423,293.2986755371094,297.1499938964844,293.1499938964844,0.1012173146009445,-2433.244384765625,304.1648864746094,0.642667829990387,0.1589903682470321,0.1549585610628128,293.23858642578125,297.1499938964844,293.1499938964844,0.2933138310909271,-4198.8642578125,304.1617736816406,0.8518416285514832,0.3791246116161346,0.2674642503261566,293.30303955078125,297.1499938964844,293.1499938964844,0.4306885302066803,-7688.7236328125,304.1624755859375,0.94820898771286,0.514616072177887,0.4897371232509613,293.1783142089844,297.1499938964844,293.1499938964844,0.018854459747672,-4226.6083984375,304.1522827148437,0.4273552298545837,0.0559836961328983,0.2694284617900848,291.1754150390625,291.1499938964844,268.9908447265625,266.5644836425781,282.71630859375,293.2796936035156,291.1760559082031,1.0,0.3776737153530121,0.7963941693305969,0.7963941693305969,1.0,1.0,-1.666313648223877,0.7247150540351868,0.9415985345840454,0.3400948643684387,0.0,0.0,0.5677669644355774,109.31466674804688,84.0,13.461359977722168,-14215.462890625,572.6075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7043762207031,307.7733459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.916015625,18000.0,0.0,0.0,0.3189075589179992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5728418827056885,0.5728479623794556,-6.077370017010253e-06,0.0,0.0003236506308894,0.0,0.0,38.38520050048828,0.0,0.0,0.0,0.3954118490219116,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523291170597076,-3208.31884765625,304.1610107421875,0.7289494276046753,0.2236351072788238,0.2045214772224426,293.2972717285156,297.1499938964844,293.1499938964844,0.0982316508889198,-2375.0986328125,304.1649169921875,0.646188497543335,0.1555086225271225,0.1513603925704956,293.2378234863281,297.1499938964844,293.1499938964844,0.2907659709453583,-4169.85400390625,304.162109375,0.8613764047622681,0.3770337402820587,0.2657940089702606,293.3013610839844,297.1499938964844,293.1499938964844,0.4264725744724273,-7628.12646484375,304.1653137207031,0.9595358967781068,0.5110748410224915,0.4861085414886474,293.1770324707031,297.1499938964844,293.1499938964844,0.0183636806905269,-4169.2451171875,304.15234375,0.4333007931709289,0.0555293783545494,0.2659551799297333,291.1844787597656,291.1499938964844,269.04376220703125,266.60943603515625,282.7492370605469,293.2781677246094,291.18505859375,1.0,0.3688578009605407,0.7953227758407593,0.7953227758407593,1.0,1.0,-1.6487932205200195,0.716362714767456,0.9324304461479188,0.3354153037071228,0.0,0.0,0.5625560283660889,101.92569732666016,72.0,12.659553527832031,-14025.0771484375,540.4071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66925048828125,307.7242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18080.865234375,18000.0,0.0,0.0,0.3171256780624389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637760162353516,0.5637820363044739,-6.019098236720311e-06,0.0,0.000321842264384,0.0,0.0,37.26888275146485,0.0,0.0,0.0,0.3921632766723633,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523291170597076,-3208.31884765625,304.1610107421875,0.7289494276046753,0.2236351072788238,0.2045214772224426,293.2972717285156,297.1499938964844,293.1499938964844,0.0982316508889198,-2375.0986328125,304.1649169921875,0.646188497543335,0.1555086225271225,0.1513603925704956,293.2378234863281,297.1499938964844,293.1499938964844,0.2907659709453583,-4169.85400390625,304.162109375,0.8613764047622681,0.3770337402820587,0.2657940089702606,293.3013610839844,297.1499938964844,293.1499938964844,0.4264725744724273,-7628.12646484375,304.1653137207031,0.9595358967781068,0.5110748410224915,0.4861085414886474,293.1770324707031,297.1499938964844,293.1499938964844,0.0183636806905269,-4169.2451171875,304.15234375,0.4333007931709289,0.0555293783545494,0.2659551799297333,291.1844787597656,291.1499938964844,269.04376220703125,266.60943603515625,282.7492370605469,293.2781677246094,291.18505859375,1.0,0.3688578009605407,0.7953227758407593,0.7953227758407593,1.0,1.0,-1.6487932205200195,0.716362714767456,0.9324304461479188,0.3354153037071228,0.0,0.0,0.5625560283660889,101.92569732666016,72.0,12.659553527832031,-14025.0771484375,540.4071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66925048828125,307.7242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18080.865234375,18000.0,0.0,0.0,0.3171256780624389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637760162353516,0.5637820363044739,-6.019098236720311e-06,0.0,0.000321842264384,0.0,0.0,37.26888275146485,0.0,0.0,0.0,0.3921632766723633,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502053141593933,-3172.400634765625,304.1608581542969,0.7386603355407715,0.2216019630432129,0.2023555189371109,293.29547119140625,297.1499938964844,293.1499938964844,0.0953181460499763,-2318.10791015625,304.164794921875,0.6525914669036865,0.1521446704864502,0.1478187292814254,293.2368469238281,297.1499938964844,293.1499938964844,0.2882577180862427,-4141.29541015625,304.1622314453125,0.8750845789909363,0.375009149312973,0.2641295790672302,293.29937744140625,297.1499938964844,293.1499938964844,0.422297716140747,-7568.5244140625,304.1671447753906,0.9743459820747375,0.5076461434364319,0.4825329482555389,293.1754455566406,297.1499938964844,293.1499938964844,0.0179042741656303,-4114.52587890625,304.1523132324219,0.4428127110004425,0.0551622919738292,0.2626231610774994,291.1923522949219,291.1499938964844,269.0961608886719,266.6541442871094,282.7816467285156,293.2762756347656,291.1928405761719,1.0,0.3585283458232879,0.7942514419555664,0.7942514419555664,1.0,1.0,-1.6316486597061155,0.7081909775733948,0.923457682132721,0.3308614492416382,0.0,0.0,0.556365966796875,93.0854263305664,60.0,11.138351440429688,-13836.4873046875,505.0210876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6773681640625,307.69647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.037109375,18000.0,0.0,0.0,0.3149619400501251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.55280601978302,0.5528119802474976,-5.948219040874392e-06,0.0,0.0003196463221684,0.0,0.0,35.94255447387695,0.0,0.0,0.0,0.3882513642311096,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502053141593933,-3172.400634765625,304.1608581542969,0.7386603355407715,0.2216019630432129,0.2023555189371109,293.29547119140625,297.1499938964844,293.1499938964844,0.0953181460499763,-2318.10791015625,304.164794921875,0.6525914669036865,0.1521446704864502,0.1478187292814254,293.2368469238281,297.1499938964844,293.1499938964844,0.2882577180862427,-4141.29541015625,304.1622314453125,0.8750845789909363,0.375009149312973,0.2641295790672302,293.29937744140625,297.1499938964844,293.1499938964844,0.422297716140747,-7568.5244140625,304.1671447753906,0.9743459820747375,0.5076461434364319,0.4825329482555389,293.1754455566406,297.1499938964844,293.1499938964844,0.0179042741656303,-4114.52587890625,304.1523132324219,0.4428127110004425,0.0551622919738292,0.2626231610774994,291.1923522949219,291.1499938964844,269.0961608886719,266.6541442871094,282.7816467285156,293.2762756347656,291.1928405761719,1.0,0.3585283458232879,0.7942514419555664,0.7942514419555664,1.0,1.0,-1.6316486597061155,0.7081909775733948,0.923457682132721,0.3308614492416382,0.0,0.0,0.556365966796875,93.0854263305664,60.0,11.138351440429688,-13836.4873046875,505.0210876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6773681640625,307.69647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.037109375,18000.0,0.0,0.0,0.3149619400501251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.55280601978302,0.5528119802474976,-5.948219040874392e-06,0.0,0.0003196463221684,0.0,0.0,35.94255447387695,0.0,0.0,0.0,0.3882513642311096,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491750627756118,-3154.95166015625,304.1607666015625,0.7447876930236816,0.2206251770257949,0.201295867562294,293.29443359375,297.1499938964844,293.1499938964844,0.0938903093338012,-2290.12255859375,304.1647033691406,0.6569480299949646,0.1505031287670135,0.1460727751255035,293.2362976074219,297.1499938964844,293.1499938964844,0.2870254516601562,-4127.26513671875,304.1622619628906,0.8835986852645874,0.3740178644657135,0.2633021175861358,293.2982788085937,297.1499938964844,293.1499938964844,0.4202391803264618,-7539.2412109375,304.1677551269531,0.9825989603996276,0.5059685707092285,0.4807666540145874,293.17462158203125,297.1499938964844,293.1499938964844,0.0176871661096811,-4088.31640625,304.1522827148437,0.4491013884544372,0.055005770176649,0.2610179483890533,291.1957397460937,291.1499938964844,269.12213134765625,266.6763916015625,282.7976989746094,293.2752380371094,291.1961364746094,1.0,0.3529308438301086,0.7937157154083252,0.7937157154083252,1.0,1.0,-1.6232388019561768,0.7041822671890259,0.9190565347671508,0.3286382257938385,0.0,0.0,0.5529741644859314,88.30631256103516,60.0,10.16761875152588,-13742.9462890625,486.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6952209472656,307.6893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18101.861328125,18000.0,0.0,0.0,0.313711404800415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467561483383179,0.5467621088027954,-5.909214905841509e-06,0.0,0.0003183772205375,0.0,0.0,35.2237663269043,0.0,0.0,0.0,0.386105328798294,4.0,0.0,1.0
726960,293.24615478515625,297.1499938964844,293.1499938964844,0.1481666266918182,-3137.85693359375,304.16064453125,0.7519018650054932,0.2196722626686096,0.2002519518136978,293.2933654785156,297.1499938964844,293.1499938964844,0.0924815982580185,-2262.493896484375,304.1645812988281,0.662163257598877,0.1488862931728363,0.1443440914154052,293.2357177734375,297.1499938964844,293.1499938964844,0.2858101427555084,-4113.427734375,304.1622314453125,0.8933029174804688,0.3730386793613434,0.2624785602092743,293.2971496582031,297.1499938964844,293.1499938964844,0.4182050228118896,-7510.353515625,304.1682434082031,0.99115252494812,0.5043126940727234,0.4790147840976715,293.1737365722656,297.1499938964844,293.1499938964844,0.0174782834947109,-4062.885498046875,304.1522521972656,0.4565584361553192,0.0548642724752426,0.2594532966613769,291.1986694335937,291.1499938964844,269.14801025390625,266.6986083984375,282.8135681152344,293.274169921875,291.19903564453125,1.0,0.3470998406410217,0.7932144403457642,0.7932144403457642,1.0,1.0,-1.6149393320083618,0.7002301216125488,0.9147092700004578,0.326456606388092,0.0,0.0,0.5494306087493896,83.36390686035156,48.0,9.068554878234863,-13649.93359375,468.1489562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7205505371094,307.68560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.490234375,18000.0,0.0,0.0,0.3123427331447601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5404236912727356,0.5404295921325684,-5.868567768629873e-06,0.0,0.0003169881529174,0.0,0.0,34.48153305053711,0.0,0.0,0.0,0.3838687539100647,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1461706161499023,-3103.8154296875,304.1604309082031,0.7665666937828064,0.2178606837987899,0.198281392455101,293.2908935546875,297.1499938964844,293.1499938964844,0.0897127389907836,-2208.047607421875,304.1643371582031,0.6727338433265686,0.1457547843456268,0.1410144716501236,293.2343444824219,297.1499938964844,293.1499938964844,0.2832958698272705,-4084.618408203125,304.1623840332031,0.9133151173591614,0.3711411952972412,0.2608986496925354,293.2891540527344,297.1499938964844,293.1499938964844,0.4020881950855255,-7271.9033203125,304.1908569335937,0.9990000128746032,0.5021610856056213,0.4635251760482788,293.1717834472656,297.1499938964844,293.1499938964844,0.0171134769916534,-4017.293212890625,304.152099609375,0.4713413119316101,0.0546592660248279,0.2568026483058929,291.2105407714844,291.1499938964844,269.19927978515625,266.74285888671875,282.851318359375,293.2698059082031,291.21343994140625,1.0,0.3343814313411712,0.7922119498252869,0.7922119498252869,1.0,1.0,-1.5846961736679075,0.6858839988708496,0.8988121747970581,0.318913996219635,0.0,0.0,0.5408805012702942,74.3216552734375,36.0,25.152427673339844,-13406.0703125,426.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.793701171875,307.7110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18121.482421875,18000.0,0.0,0.0,0.3091935813426971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526664674282074,0.5266704559326172,-5.783192591479747e-06,0.0,0.0003137922030873,0.0,0.0,32.91516876220703,0.0,0.0,0.0,0.3790361583232879,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1461706161499023,-3103.8154296875,304.1604309082031,0.7665666937828064,0.2178606837987899,0.198281392455101,293.2908935546875,297.1499938964844,293.1499938964844,0.0897127389907836,-2208.047607421875,304.1643371582031,0.6727338433265686,0.1457547843456268,0.1410144716501236,293.2343444824219,297.1499938964844,293.1499938964844,0.2832958698272705,-4084.618408203125,304.1623840332031,0.9133151173591614,0.3711411952972412,0.2608986496925354,293.2891540527344,297.1499938964844,293.1499938964844,0.4020881950855255,-7271.9033203125,304.1908569335937,0.9990000128746032,0.5021610856056213,0.4635251760482788,293.1717834472656,297.1499938964844,293.1499938964844,0.0171134769916534,-4017.293212890625,304.152099609375,0.4713413119316101,0.0546592660248279,0.2568026483058929,291.2105407714844,291.1499938964844,269.19927978515625,266.74285888671875,282.851318359375,293.2698059082031,291.21343994140625,1.0,0.3343814313411712,0.7922119498252869,0.7922119498252869,1.0,1.0,-1.5846961736679075,0.6858839988708496,0.8988121747970581,0.318913996219635,0.0,0.0,0.5408805012702942,74.3216552734375,36.0,25.152427673339844,-13406.0703125,426.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.793701171875,307.7110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18121.482421875,18000.0,0.0,0.0,0.3091935813426971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526664674282074,0.5266704559326172,-5.783192591479747e-06,0.0,0.0003137922030873,0.0,0.0,32.91516876220703,0.0,0.0,0.0,0.3790361583232879,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.143930584192276,-3064.982421875,304.1606750488281,0.7826399803161621,0.2161033600568771,0.1964190304279327,293.288330078125,297.1499938964844,293.1499938964844,0.0868439003825187,-2151.232421875,304.1643371582031,0.6842527985572815,0.1427044868469238,0.1378224492073059,293.2331237792969,297.1499938964844,293.1499938964844,0.2801704108715057,-4048.214599609375,304.1634216308594,0.9365394711494446,0.369255393743515,0.2593737840652466,293.2494506835937,297.1499938964844,293.1499938964844,0.3689518868923187,-6776.453125,304.2322692871094,0.9990000128746032,0.5066190958023071,0.4318499565124511,293.1693725585937,297.1499938964844,293.1499938964844,0.01680114492774,-3975.358642578125,304.15191650390625,0.483823299407959,0.0545931980013847,0.2549336850643158,291.251708984375,291.1499938964844,269.25,266.7868347167969,282.8924560546875,293.2543029785156,291.2540283203125,1.0,0.3198028802871704,0.7912093997001648,0.7912093997001648,1.0,1.0,-1.5367486476898191,0.6633358001708984,0.8734127879142761,0.306924968957901,0.0,0.0,0.5244171023368835,65.84576416015625,39.0,44.095733642578125,-13002.4375,378.1456909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9333801269531,307.7459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18213.537109375,18000.0,0.0,0.0,0.304971307516098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5018707513809204,0.5018763542175293,-5.650499588227831e-06,0.0,0.00030950710061,0.0,0.0,30.29702949523925,0.0,0.0,0.0,0.370727002620697,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.143930584192276,-3064.982421875,304.1606750488281,0.7826399803161621,0.2161033600568771,0.1964190304279327,293.288330078125,297.1499938964844,293.1499938964844,0.0868439003825187,-2151.232421875,304.1643371582031,0.6842527985572815,0.1427044868469238,0.1378224492073059,293.2331237792969,297.1499938964844,293.1499938964844,0.2801704108715057,-4048.214599609375,304.1634216308594,0.9365394711494446,0.369255393743515,0.2593737840652466,293.2494506835937,297.1499938964844,293.1499938964844,0.3689518868923187,-6776.453125,304.2322692871094,0.9990000128746032,0.5066190958023071,0.4318499565124511,293.1693725585937,297.1499938964844,293.1499938964844,0.01680114492774,-3975.358642578125,304.15191650390625,0.483823299407959,0.0545931980013847,0.2549336850643158,291.251708984375,291.1499938964844,269.25,266.7868347167969,282.8924560546875,293.2543029785156,291.2540283203125,1.0,0.3198028802871704,0.7912093997001648,0.7912093997001648,1.0,1.0,-1.5367486476898191,0.6633358001708984,0.8734127879142761,0.306924968957901,0.0,0.0,0.5244171023368835,65.84576416015625,39.0,44.095733642578125,-13002.4375,378.1456909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9333801269531,307.7459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18213.537109375,18000.0,0.0,0.0,0.304971307516098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5018707513809204,0.5018763542175293,-5.650499588227831e-06,0.0,0.00030950710061,0.0,0.0,30.29702949523925,0.0,0.0,0.0,0.370727002620697,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421229988336563,-3034.002197265625,304.1600952148437,0.7949106097221375,0.2143502384424209,0.1946575492620468,293.2860107421875,297.1499938964844,293.1499938964844,0.0842738971114158,-2100.847900390625,304.163818359375,0.6920595765113831,0.1396669000387191,0.1347487568855285,293.232177734375,297.1499938964844,293.1499938964844,0.2777571976184845,-4020.60009765625,304.1629333496094,0.953808844089508,0.3673385083675384,0.2578997611999511,293.1921081542969,297.1499938964844,293.1499938964844,0.3445611596107483,-6416.498046875,304.2447204589844,0.9990000128746032,0.5157146453857422,0.4089877009391784,293.1669311523437,297.1499938964844,293.1499938964844,0.0166553389281034,-3955.99951171875,304.1515197753906,0.4927502572536468,0.0546019226312637,0.253981202840805,291.2671203613281,291.1499938964844,269.299072265625,266.8296813964844,282.9269104003906,293.2395935058594,291.2669677734375,1.0,0.3096543848514557,0.7905415296554565,0.7905415296554565,1.0,1.0,-1.5005732774734497,0.6463947892189026,0.8541784882545471,0.2979257702827453,0.0,0.0,0.5073668360710144,60.05294799804688,57.0,20.089017868041992,-12618.3662109375,345.08905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1536865234375,307.77655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18228.529296875,18000.0,0.0,0.0,0.2992134690284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4724135994911194,0.4724190831184387,-5.482535016199108e-06,0.0,0.0003036636335309,0.0,0.0,27.30697631835937,0.0,0.0,0.0,0.3609766066074371,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421229988336563,-3034.002197265625,304.1600952148437,0.7949106097221375,0.2143502384424209,0.1946575492620468,293.2860107421875,297.1499938964844,293.1499938964844,0.0842738971114158,-2100.847900390625,304.163818359375,0.6920595765113831,0.1396669000387191,0.1347487568855285,293.232177734375,297.1499938964844,293.1499938964844,0.2777571976184845,-4020.60009765625,304.1629333496094,0.953808844089508,0.3673385083675384,0.2578997611999511,293.1921081542969,297.1499938964844,293.1499938964844,0.3445611596107483,-6416.498046875,304.2447204589844,0.9990000128746032,0.5157146453857422,0.4089877009391784,293.1669311523437,297.1499938964844,293.1499938964844,0.0166553389281034,-3955.99951171875,304.1515197753906,0.4927502572536468,0.0546019226312637,0.253981202840805,291.2671203613281,291.1499938964844,269.299072265625,266.8296813964844,282.9269104003906,293.2395935058594,291.2669677734375,1.0,0.3096543848514557,0.7905415296554565,0.7905415296554565,1.0,1.0,-1.5005732774734497,0.6463947892189026,0.8541784882545471,0.2979257702827453,0.0,0.0,0.5073668360710144,60.05294799804688,57.0,20.089017868041992,-12618.3662109375,345.08905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1536865234375,307.77655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18228.529296875,18000.0,0.0,0.0,0.2992134690284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4724135994911194,0.4724190831184387,-5.482535016199108e-06,0.0,0.0003036636335309,0.0,0.0,27.30697631835937,0.0,0.0,0.0,0.3609766066074371,4.0,0.0,1.0
727380,293.23541259765625,297.1499938964844,293.1499938964844,0.1408901810646057,-3013.489990234375,304.1587829589844,0.7937802076339722,0.2125565409660339,0.1930499374866485,293.2841796875,297.1499938964844,293.1499938964844,0.0820902660489082,-2058.716552734375,304.162841796875,0.687721312046051,0.1365960240364074,0.1318437606096267,293.2316589355469,297.1499938964844,293.1499938964844,0.2763350903987884,-4005.089111328125,304.16094970703125,0.9534026384353638,0.3653643131256103,0.2565304040908813,293.14666748046875,297.1499938964844,293.1499938964844,0.3416363000869751,-6386.18603515625,304.21710205078125,0.9990000128746032,0.5239239931106567,0.4072949290275574,293.165283203125,297.1499938964844,293.1499938964844,0.0166518166661262,-3957.22314453125,304.1510314941406,0.4932540357112884,0.0545077808201313,0.2536596655845642,291.2478332519531,291.1499938964844,269.3455810546875,266.8706359863281,282.95220947265625,293.2364196777344,291.2445068359375,1.0,0.3086408674716949,0.7898736000061035,0.7898736000061035,1.0,1.0,-1.4910768270492554,0.6419119834899902,0.8491649031639099,0.2954335510730743,0.0,0.0,0.4950932264328003,59.512184143066406,75.0,-24.18896675109864,-12395.396484375,339.1311950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39404296875,307.8008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18171.240234375,18000.0,0.0,0.0,0.292306125164032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4488663077354431,0.4488716423511505,-5.341355517884949e-06,0.0,0.0002966535685118,0.0,0.0,25.01770782470703,0.0,0.0,0.0,0.3531897664070129,4.0,0.0,1.0
727440,293.23541259765625,297.1499938964844,293.1499938964844,0.1408901810646057,-3013.489990234375,304.1587829589844,0.7937802076339722,0.2125565409660339,0.1930499374866485,293.2841796875,297.1499938964844,293.1499938964844,0.0820902660489082,-2058.716552734375,304.162841796875,0.687721312046051,0.1365960240364074,0.1318437606096267,293.2316589355469,297.1499938964844,293.1499938964844,0.2763350903987884,-4005.089111328125,304.16094970703125,0.9534026384353638,0.3653643131256103,0.2565304040908813,293.14666748046875,297.1499938964844,293.1499938964844,0.3416363000869751,-6386.18603515625,304.21710205078125,0.9990000128746032,0.5239239931106567,0.4072949290275574,293.165283203125,297.1499938964844,293.1499938964844,0.0166518166661262,-3957.22314453125,304.1510314941406,0.4932540357112884,0.0545077808201313,0.2536596655845642,291.2478332519531,291.1499938964844,269.3455810546875,266.8706359863281,282.95220947265625,293.2364196777344,291.2445068359375,1.0,0.3086408674716949,0.7898736000061035,0.7898736000061035,1.0,1.0,-1.4910768270492554,0.6419119834899902,0.8491649031639099,0.2954335510730743,0.0,0.0,0.4950932264328003,59.512184143066406,75.0,-24.18896675109864,-12395.396484375,339.1311950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39404296875,307.8008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18171.240234375,18000.0,0.0,0.0,0.292306125164032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4488663077354431,0.4488716423511505,-5.341355517884949e-06,0.0,0.0002966535685118,0.0,0.0,25.01770782470703,0.0,0.0,0.0,0.3531897664070129,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1404536217451095,-3006.509765625,304.157958984375,0.7887110710144043,0.2116431295871734,0.1922852843999862,293.2834167480469,297.1499938964844,293.1499938964844,0.0811137109994888,-2040.119384765625,304.16229248046875,0.6815184950828552,0.1350463330745697,0.130435049533844,293.2315368652344,297.1499938964844,293.1499938964844,0.2759502530097961,-4001.27490234375,304.15966796875,0.9473671913146972,0.3643568754196167,0.2558733820915222,293.1373291015625,297.1499938964844,293.1499938964844,0.3473584353923797,-6480.43310546875,304.1944580078125,0.9990000128746032,0.5258054733276367,0.413326621055603,293.164794921875,297.1499938964844,293.1499938964844,0.016676653176546,-3962.08349609375,304.1507873535156,0.4906029403209686,0.0544089078903198,0.2535410821437835,291.2260131835937,291.1499938964844,269.367919921875,266.8904724121094,282.9605712890625,293.2362976074219,291.22222900390625,1.0,0.310835987329483,0.789539635181427,0.789539635181427,1.0,1.0,-1.4947725534439087,0.643591046333313,0.8511815071105957,0.2962737381458282,0.0,0.0,0.4921970963478088,60.899688720703125,75.0,-42.55499267578125,-12360.82421875,344.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4935913085937,307.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18121.193359375,18000.0,0.0,0.0,0.2887190580368042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419912099838257,0.4419965147972107,-5.294074981065933e-06,0.0,0.0002930131449829,0.0,0.0,24.346757888793945,0.0,0.0,0.0,0.3508389890193939,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400683522224426,-3000.43310546875,304.1572265625,0.781423032283783,0.2107197344303131,0.1915434598922729,293.2827453613281,297.1499938964844,293.1499938964844,0.080170914530754,-2022.2388916015625,304.1617736816406,0.6733769178390503,0.133488118648529,0.1290517002344131,293.2314758300781,297.1499938964844,293.1499938964844,0.275651603937149,-3998.455322265625,304.158447265625,0.9381569027900696,0.3633353412151336,0.2552316784858703,293.138671875,297.1499938964844,293.1499938964844,0.3569443225860595,-6632.43603515625,304.1689147949219,0.9990000128746032,0.5257159471511841,0.4230538308620453,293.16455078125,297.1499938964844,293.1499938964844,0.0167052596807479,-3967.60009765625,304.1506042480469,0.4864313304424286,0.054268043488264,0.2534156441688537,291.2016296386719,291.1499938964844,269.38970947265625,266.90985107421875,282.9656982421875,293.2350769042969,291.197509765625,1.0,0.3145464956760406,0.7891445755958557,0.7891445755958557,1.0,1.0,-1.5029734373092651,0.647357702255249,0.8556157946586609,0.2982119619846344,0.0,0.0,0.4911842346191406,63.219200134277344,93.0,-55.63909149169922,-12369.4208984375,354.3617858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5655517578125,307.8238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18072.66015625,18000.0,0.0,0.0,0.2852348983287811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4382728636264801,0.4382781088352203,-5.263927050691564e-06,0.0,0.0002894771459978,0.0,0.0,23.97005271911621,0.0,0.0,0.0,0.3495009243488312,4.0,0.0,1.0
