time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727620,293.23260498046875,297.1499938964844,293.1499938964844,0.1394054889678955,-2990.1494140625,304.1559143066406,0.7625360488891602,0.2088402509689331,0.1901177763938903,293.2816772460937,297.1499938964844,293.1499938964844,0.0783553421497345,-1987.97412109375,304.160888671875,0.6536088585853577,0.1303431391716003,0.1263501048088073,293.2315979003906,297.1499938964844,293.1499938964844,0.275225967168808,-3994.747314453125,304.1563415527344,0.9130810499191284,0.3612437546253204,0.2539830803871155,293.1734924316406,297.1499938964844,293.1499938964844,0.385914534330368,-7078.62451171875,304.1142883300781,0.9990000128746032,0.5190315842628479,0.4515454471111297,293.1649169921875,297.1499938964844,293.1499938964844,0.0167418345808982,-3976.3603515625,304.1503295898437,0.4737107753753662,0.0538279525935649,0.2529308199882507,291.1481018066406,291.1499938964844,269.4316101074219,266.9474182128906,282.969482421875,293.2326354980469,291.1439514160156,1.0,0.3257160186767578,0.7883543372154236,0.7883543372154236,1.0,1.0,-1.530135154724121,0.6599037647247314,0.8702313303947449,0.3047543168067932,0.0,0.0,0.4949859976768493,70.3680191040039,96.0,-69.44647216796875,-12495.990234375,386.5442504882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6006164550781,307.81256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.33984375,18000.0,0.0,0.0,0.2791005969047546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4400073289871216,0.4400126039981842,-5.2515151764964685e-06,0.0,0.0002832516038324,0.0,0.0,24.03976249694824,0.0,0.0,0.0,0.349762499332428,4.0,0.0,1.0
727680,293.23260498046875,297.1499938964844,293.1499938964844,0.1394054889678955,-2990.1494140625,304.1559143066406,0.7625360488891602,0.2088402509689331,0.1901177763938903,293.2816772460937,297.1499938964844,293.1499938964844,0.0783553421497345,-1987.97412109375,304.160888671875,0.6536088585853577,0.1303431391716003,0.1263501048088073,293.2315979003906,297.1499938964844,293.1499938964844,0.275225967168808,-3994.747314453125,304.1563415527344,0.9130810499191284,0.3612437546253204,0.2539830803871155,293.1734924316406,297.1499938964844,293.1499938964844,0.385914534330368,-7078.62451171875,304.1142883300781,0.9990000128746032,0.5190315842628479,0.4515454471111297,293.1649169921875,297.1499938964844,293.1499938964844,0.0167418345808982,-3976.3603515625,304.1503295898437,0.4737107753753662,0.0538279525935649,0.2529308199882507,291.1481018066406,291.1499938964844,269.4316101074219,266.9474182128906,282.969482421875,293.2326354980469,291.1439514160156,1.0,0.3257160186767578,0.7883543372154236,0.7883543372154236,1.0,1.0,-1.530135154724121,0.6599037647247314,0.8702313303947449,0.3047543168067932,0.0,0.0,0.4949859976768493,70.3680191040039,96.0,-69.44647216796875,-12495.990234375,386.5442504882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6006164550781,307.81256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.33984375,18000.0,0.0,0.0,0.2791005969047546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4400073289871216,0.4400126039981842,-5.2515151764964685e-06,0.0,0.0002832516038324,0.0,0.0,24.03976249694824,0.0,0.0,0.0,0.349762499332428,4.0,0.0,1.0
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1384943574666977,-2975.10693359375,304.155517578125,0.7473663687705994,0.2069735825061798,0.1886696368455886,293.2806701660156,297.1499938964844,293.1499938964844,0.0763697326183319,-1950.223876953125,304.1605834960937,0.6375869512557983,0.1272124201059341,0.1236274689435958,293.2318420410156,297.1499938964844,293.1499938964844,0.274317055940628,-3984.849609375,304.15582275390625,0.8941293358802795,0.3591318428516388,0.2526973783969879,293.2377014160156,297.1499938964844,293.1499938964844,0.4125317931175232,-7475.19140625,304.08251953125,0.9990000128746032,0.5054484009742737,0.4767280220985412,293.1659545898437,297.1499938964844,293.1499938964844,0.0166395604610443,-3966.121337890625,304.1504211425781,0.4591931700706482,0.0532396994531154,0.2516137659549713,291.11260986328125,291.1499938964844,269.4715270996094,266.9835205078125,282.9837341308594,293.2445373535156,291.1112670898437,1.0,0.334919273853302,0.7875641584396362,0.7875641584396362,1.0,1.0,-1.5522429943084717,0.670063316822052,0.8821797370910645,0.3102366328239441,0.0,0.0,0.5028170943260193,77.0261001586914,99.0,-46.08848190307617,-12653.662109375,415.7258911132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47637939453125,307.7684936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17916.912109375,18000.0,0.0,0.0,0.274740070104599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511176347732544,0.4511229395866394,-5.295760274748318e-06,0.0,0.0002788262499962,0.0,0.0,24.989946365356445,0.0,0.0,0.0,0.3530912399291992,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1384943574666977,-2975.10693359375,304.155517578125,0.7473663687705994,0.2069735825061798,0.1886696368455886,293.2806701660156,297.1499938964844,293.1499938964844,0.0763697326183319,-1950.223876953125,304.1605834960937,0.6375869512557983,0.1272124201059341,0.1236274689435958,293.2318420410156,297.1499938964844,293.1499938964844,0.274317055940628,-3984.849609375,304.15582275390625,0.8941293358802795,0.3591318428516388,0.2526973783969879,293.2377014160156,297.1499938964844,293.1499938964844,0.4125317931175232,-7475.19140625,304.08251953125,0.9990000128746032,0.5054484009742737,0.4767280220985412,293.1659545898437,297.1499938964844,293.1499938964844,0.0166395604610443,-3966.121337890625,304.1504211425781,0.4591931700706482,0.0532396994531154,0.2516137659549713,291.11260986328125,291.1499938964844,269.4715270996094,266.9835205078125,282.9837341308594,293.2445373535156,291.1112670898437,1.0,0.334919273853302,0.7875641584396362,0.7875641584396362,1.0,1.0,-1.5522429943084717,0.670063316822052,0.8821797370910645,0.3102366328239441,0.0,0.0,0.5028170943260193,77.0261001586914,99.0,-46.08848190307617,-12653.662109375,415.7258911132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47637939453125,307.7684936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17916.912109375,18000.0,0.0,0.0,0.274740070104599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511176347732544,0.4511229395866394,-5.295760274748318e-06,0.0,0.0002788262499962,0.0,0.0,24.989946365356445,0.0,0.0,0.0,0.3530912399291992,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1370883285999298,-2950.490234375,304.15606689453125,0.7305046319961548,0.2051669061183929,0.1873669326305389,293.2794189453125,297.1499938964844,293.1499938964844,0.0741368681192398,-1907.1324462890625,304.1607971191406,0.6203286647796631,0.124157540500164,0.1210658624768257,293.23193359375,297.1499938964844,293.1499938964844,0.2722744345664978,-3960.745361328125,304.1573791503906,0.8727333545684814,0.3570383191108703,0.2514961957931518,293.28448486328125,297.1499938964844,293.1499938964844,0.4075453877449035,-7387.10791015625,304.1143798828125,0.9791244268417358,0.4936337471008301,0.4705707728862762,293.1674194335937,297.1499938964844,293.1499938964844,0.0164323691278696,-3938.3916015625,304.150634765625,0.4410392940044403,0.052541010081768,0.2502063512802124,291.1289367675781,291.1499938964844,269.5096130371094,267.0182189941406,283.0220947265625,293.2621459960937,291.13238525390625,1.0,0.3415809869766235,0.7861539125442505,0.7861539125442505,1.0,1.0,-1.537159085273743,0.6627275943756104,0.8744314312934875,0.3066672384738922,0.0,0.0,0.5054925680160522,85.36141967773438,102.0,18.31589126586914,-12599.0224609375,429.4030151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2543640136719,307.7003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17952.73828125,18000.0,0.0,0.0,0.2720892429351806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4596791565418243,0.4596845209598541,-5.34985110789421e-06,0.0,0.0002761359792202,0.0,0.0,25.81981468200684,0.0,0.0,0.0,0.355874240398407,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1370883285999298,-2950.490234375,304.15606689453125,0.7305046319961548,0.2051669061183929,0.1873669326305389,293.2794189453125,297.1499938964844,293.1499938964844,0.0741368681192398,-1907.1324462890625,304.1607971191406,0.6203286647796631,0.124157540500164,0.1210658624768257,293.23193359375,297.1499938964844,293.1499938964844,0.2722744345664978,-3960.745361328125,304.1573791503906,0.8727333545684814,0.3570383191108703,0.2514961957931518,293.28448486328125,297.1499938964844,293.1499938964844,0.4075453877449035,-7387.10791015625,304.1143798828125,0.9791244268417358,0.4936337471008301,0.4705707728862762,293.1674194335937,297.1499938964844,293.1499938964844,0.0164323691278696,-3938.3916015625,304.150634765625,0.4410392940044403,0.052541010081768,0.2502063512802124,291.1289367675781,291.1499938964844,269.5096130371094,267.0182189941406,283.0220947265625,293.2621459960937,291.13238525390625,1.0,0.3415809869766235,0.7861539125442505,0.7861539125442505,1.0,1.0,-1.537159085273743,0.6627275943756104,0.8744314312934875,0.3066672384738922,0.0,0.0,0.5054925680160522,85.36141967773438,102.0,18.31589126586914,-12599.0224609375,429.4030151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2543640136719,307.7003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17952.73828125,18000.0,0.0,0.0,0.2720892429351806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4596791565418243,0.4596845209598541,-5.34985110789421e-06,0.0,0.0002761359792202,0.0,0.0,25.81981468200684,0.0,0.0,0.0,0.355874240398407,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356060802936554,-2924.547607421875,304.156494140625,0.718004584312439,0.2033147513866424,0.1859718263149261,293.27850341796875,297.1499938964844,293.1499938964844,0.0718292444944381,-1862.9232177734373,304.1610412597656,0.605650782585144,0.1210630685091018,0.118421733379364,293.2324523925781,297.1499938964844,293.1499938964844,0.2700920701026916,-3935.133056640625,304.15850830078125,0.8574496507644653,0.3548604249954223,0.2501960396766662,293.2977905273437,297.1499938964844,293.1499938964844,0.4012998938560486,-7287.59033203125,304.1361694335937,0.9596472382545472,0.487494558095932,0.464134007692337,293.1689453125,297.1499938964844,293.1499938964844,0.0161475669592618,-3900.422607421875,304.15087890625,0.4283240735530853,0.0517896898090839,0.2481339424848556,291.1484069824219,291.1499938964844,269.5460205078125,267.0517272949219,283.0543212890625,293.26806640625,291.1489562988281,1.0,0.3463689386844635,0.7847436666488647,0.7847436666488647,1.0,1.0,-1.5204731225967407,0.6546927690505981,0.8657803535461426,0.3025673925876617,0.0,0.0,0.5039681792259216,92.03632354736328,105.0,17.618581771850586,-12418.6748046875,437.6255187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0468444824219,307.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.498046875,18000.0,0.0,0.0,0.2701765894889831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575258195400238,0.4575311541557312,-5.350796982384054e-06,0.0,0.0002741948992479,0.0,0.0,25.669958114624023,0.0,0.0,0.0,0.3554267883300781,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356060802936554,-2924.547607421875,304.156494140625,0.718004584312439,0.2033147513866424,0.1859718263149261,293.27850341796875,297.1499938964844,293.1499938964844,0.0718292444944381,-1862.9232177734373,304.1610412597656,0.605650782585144,0.1210630685091018,0.118421733379364,293.2324523925781,297.1499938964844,293.1499938964844,0.2700920701026916,-3935.133056640625,304.15850830078125,0.8574496507644653,0.3548604249954223,0.2501960396766662,293.2977905273437,297.1499938964844,293.1499938964844,0.4012998938560486,-7287.59033203125,304.1361694335937,0.9596472382545472,0.487494558095932,0.464134007692337,293.1689453125,297.1499938964844,293.1499938964844,0.0161475669592618,-3900.422607421875,304.15087890625,0.4283240735530853,0.0517896898090839,0.2481339424848556,291.1484069824219,291.1499938964844,269.5460205078125,267.0517272949219,283.0543212890625,293.26806640625,291.1489562988281,1.0,0.3463689386844635,0.7847436666488647,0.7847436666488647,1.0,1.0,-1.5204731225967407,0.6546927690505981,0.8657803535461426,0.3025673925876617,0.0,0.0,0.5039681792259216,92.03632354736328,105.0,17.618581771850586,-12418.6748046875,437.6255187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0468444824219,307.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.498046875,18000.0,0.0,0.0,0.2701765894889831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575258195400238,0.4575311541557312,-5.350796982384054e-06,0.0,0.0002741948992479,0.0,0.0,25.669958114624023,0.0,0.0,0.0,0.3554267883300781,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349067240953445,-2912.368408203125,304.1565856933594,0.7127439379692078,0.2024048715829849,0.1852590888738632,293.2780456542969,297.1499938964844,293.1499938964844,0.0706831142306327,-1841.1561279296875,304.1611022949219,0.5989779829978943,0.1195241212844848,0.1170771718025207,293.2326354980469,297.1499938964844,293.1499938964844,0.2690790295600891,-3923.329345703125,304.1587829589844,0.8514919281005859,0.3537747859954834,0.2495248019695282,293.29998779296875,297.1499938964844,293.1499938964844,0.3991484045982361,-7253.724609375,304.1425476074219,0.9515915513038636,0.4851911962032318,0.4619093835353851,293.16949462890625,297.1499938964844,293.1499938964844,0.0160106103867292,-3882.311767578125,304.1509704589844,0.4235213994979858,0.0514405481517314,0.2470644116401672,291.1527709960937,291.1499938964844,269.56365966796875,267.0680847167969,283.06854248046875,293.26904296875,291.1534729003906,1.0,0.3483202755451202,0.7840385437011719,0.7840385437011719,1.0,1.0,-1.5132423639297483,0.6511921286582947,0.8620501756668091,0.300808697938919,0.0,0.0,0.5033469200134277,94.82210540771484,105.0,15.809335708618164,-12343.189453125,440.8336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.957275390625,307.49713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.09765625,18000.0,0.0,0.0,0.2693711519241333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4567924439907074,0.4567977786064148,-5.347427304513985e-06,0.0,0.0002733774890657,0.0,0.0,25.603731155395508,0.0,0.0,0.0,0.3551922738552093,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342164427042007,-2900.347412109375,304.1566467285156,0.7078074216842651,0.2015110552310943,0.1845499128103256,293.2775573730469,297.1499938964844,293.1499938964844,0.0695358663797378,-1819.46240234375,304.1611633300781,0.5926758050918579,0.1179980263113975,0.1157324090600013,293.2328186035156,297.1499938964844,293.1499938964844,0.2680715322494507,-3911.603271484375,304.1590270996094,0.8462642431259155,0.3526972234249115,0.2488505244255066,293.3009338378906,297.1499938964844,293.1499938964844,0.3972016870975494,-7223.52099609375,304.1474304199219,0.9442951679229736,0.4831017553806305,0.4599553942680359,293.169921875,297.1499938964844,293.1499938964844,0.0158807951956987,-3865.052978515625,304.1510314941406,0.4194213151931762,0.051112562417984,0.2460401654243469,291.1568603515625,291.1499938964844,269.5809631347656,267.0841369628906,283.0816345214844,293.2694396972656,291.1573486328125,1.0,0.3500545918941498,0.7836061120033264,0.7836061120033264,1.0,1.0,-1.5063914060592651,0.6479031443595886,0.8584882616996765,0.2991923391819,0.0,0.0,0.5024710893630981,97.35372924804688,93.0,13.146374702453612,-12268.0146484375,443.5582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8763122558594,307.4394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.61328125,18000.0,0.0,0.0,0.2686489522457123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4556200802326202,0.4556254148483276,-5.3423636927618645e-06,0.0,0.0002726445381995,0.0,0.0,25.49940299987793,0.0,0.0,0.0,0.3548266589641571,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327447593212127,-2874.688232421875,304.1568908691406,0.7056556940078735,0.1998143196105957,0.1829995959997177,293.2763061523437,297.1499938964844,293.1499938964844,0.0671169012784957,-1774.02783203125,304.1614990234375,0.5869655013084412,0.1150224283337593,0.1128925755620002,293.2327880859375,297.1499938964844,293.1499938964844,0.2659446001052856,-3886.82666015625,304.1595764160156,0.8446056842803955,0.3506025075912475,0.2473800629377365,293.3009338378906,297.1499938964844,293.1499938964844,0.3934246003627777,-7166.04443359375,304.1545104980469,0.941331684589386,0.4792740046977997,0.4562630355358124,293.17022705078125,297.1499938964844,293.1499938964844,0.0155515121296048,-3821.06103515625,304.1512451171875,0.4172613620758056,0.0505434721708297,0.2433499097824096,291.1629943847656,291.1499938964844,269.6146545410156,267.1156005859375,283.107421875,293.2691650390625,291.1635131835937,1.0,0.3478134274482727,0.7827412486076355,0.7827412486076355,1.0,1.0,-1.4916942119598389,0.6408568620681763,0.8508373498916626,0.2957796156406402,0.0,0.0,0.500349223613739,97.13710021972656,81.0,10.433021545410156,-12118.1044921875,434.9466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7425842285156,307.3422241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.4609375,18000.0,0.0,0.0,0.2673612534999847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4525909423828125,0.4525962769985199,-5.327923190634465e-06,0.0,0.0002713376597966,0.0,0.0,25.225399017333984,0.0,0.0,0.0,0.3538688719272613,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327447593212127,-2874.688232421875,304.1568908691406,0.7056556940078735,0.1998143196105957,0.1829995959997177,293.2763061523437,297.1499938964844,293.1499938964844,0.0671169012784957,-1774.02783203125,304.1614990234375,0.5869655013084412,0.1150224283337593,0.1128925755620002,293.2327880859375,297.1499938964844,293.1499938964844,0.2659446001052856,-3886.82666015625,304.1595764160156,0.8446056842803955,0.3506025075912475,0.2473800629377365,293.3009338378906,297.1499938964844,293.1499938964844,0.3934246003627777,-7166.04443359375,304.1545104980469,0.941331684589386,0.4792740046977997,0.4562630355358124,293.17022705078125,297.1499938964844,293.1499938964844,0.0155515121296048,-3821.06103515625,304.1512451171875,0.4172613620758056,0.0505434721708297,0.2433499097824096,291.1629943847656,291.1499938964844,269.6146545410156,267.1156005859375,283.107421875,293.2691650390625,291.1635131835937,1.0,0.3478134274482727,0.7827412486076355,0.7827412486076355,1.0,1.0,-1.4916942119598389,0.6408568620681763,0.8508373498916626,0.2957796156406402,0.0,0.0,0.500349223613739,97.13710021972656,81.0,10.433021545410156,-12118.1044921875,434.9466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7425842285156,307.3422241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.4609375,18000.0,0.0,0.0,0.2673612534999847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4525909423828125,0.4525962769985199,-5.327923190634465e-06,0.0,0.0002713376597966,0.0,0.0,25.225399017333984,0.0,0.0,0.0,0.3538688719272613,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312532871961593,-2848.629638671875,304.1570739746094,0.709638237953186,0.1982630640268325,0.1814290136098861,293.2745361328125,297.1499938964844,293.1499938964844,0.0646421536803245,-1727.9808349609375,304.1617736816406,0.5867080688476562,0.1121776774525642,0.1100149452686309,293.2322692871094,297.1499938964844,293.1499938964844,0.2637465000152588,-3861.19775390625,304.1600341796875,0.8496322631835938,0.3486106097698211,0.2458631545305252,293.29962158203125,297.1499938964844,293.1499938964844,0.3896285593509674,-7109.3388671875,304.1592712402344,0.9473459720611572,0.4757158458232879,0.4527139067649841,293.1698608398437,297.1499938964844,293.1499938964844,0.0152077488601207,-3774.329833984375,304.1513977050781,0.4197444319725036,0.0501032434403896,0.2404914647340774,291.1695861816406,291.1499938964844,269.647216796875,267.146240234375,283.1326904296875,293.2680053710937,291.1700439453125,1.0,0.3418824374675751,0.7818763852119446,0.7818763852119446,1.0,1.0,-1.4768412113189695,0.6337302923202515,0.8431108593940735,0.2923897802829742,0.0,0.0,0.4972867369651794,92.93790435791016,69.0,9.307306289672852,-11967.966796875,416.3624572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6483459472656,307.26544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.18359375,18000.0,0.0,0.0,0.2661332190036773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.448156327009201,0.448161631822586,-5.306841558194719e-06,0.0,0.0002700914046727,0.0,0.0,24.82756423950196,0.0,0.0,0.0,0.3524710237979889,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312532871961593,-2848.629638671875,304.1570739746094,0.709638237953186,0.1982630640268325,0.1814290136098861,293.2745361328125,297.1499938964844,293.1499938964844,0.0646421536803245,-1727.9808349609375,304.1617736816406,0.5867080688476562,0.1121776774525642,0.1100149452686309,293.2322692871094,297.1499938964844,293.1499938964844,0.2637465000152588,-3861.19775390625,304.1600341796875,0.8496322631835938,0.3486106097698211,0.2458631545305252,293.29962158203125,297.1499938964844,293.1499938964844,0.3896285593509674,-7109.3388671875,304.1592712402344,0.9473459720611572,0.4757158458232879,0.4527139067649841,293.1698608398437,297.1499938964844,293.1499938964844,0.0152077488601207,-3774.329833984375,304.1513977050781,0.4197444319725036,0.0501032434403896,0.2404914647340774,291.1695861816406,291.1499938964844,269.647216796875,267.146240234375,283.1326904296875,293.2680053710937,291.1700439453125,1.0,0.3418824374675751,0.7818763852119446,0.7818763852119446,1.0,1.0,-1.4768412113189695,0.6337302923202515,0.8431108593940735,0.2923897802829742,0.0,0.0,0.4972867369651794,92.93790435791016,69.0,9.307306289672852,-11967.966796875,416.3624572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6483459472656,307.26544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.18359375,18000.0,0.0,0.0,0.2661332190036773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.448156327009201,0.448161631822586,-5.306841558194719e-06,0.0,0.0002700914046727,0.0,0.0,24.82756423950196,0.0,0.0,0.0,0.3524710237979889,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1297933012247085,-2823.09521484375,304.1571350097656,0.7179290652275085,0.1968326866626739,0.179876446723938,293.2724304199219,297.1499938964844,293.1499938964844,0.0621629618108272,-1682.332763671875,304.1619873046875,0.5906693339347839,0.1094507351517677,0.1071515306830406,293.2313842773437,297.1499938964844,293.1499938964844,0.2615586817264557,-3835.69873046875,304.16033935546875,0.8600717186927795,0.3467068076133728,0.2443354427814483,293.2976379394531,297.1499938964844,293.1499938964844,0.3858494162559509,-7053.5751953125,304.1624450683594,0.9597751498222352,0.4723279774188995,0.4492407441139221,293.1690979003906,297.1499938964844,293.1499938964844,0.0149391628801822,-3737.71728515625,304.1480407714844,0.4267804324626922,0.050000000745058,0.2383368164300918,291.17510986328125,291.1499938964844,269.6788635253906,267.1762084960937,283.1570129394531,293.266357421875,291.1753845214844,1.0,0.3334138989448547,0.7810588479042053,0.7810588479042053,1.0,1.0,-1.4629486799240112,0.6270461678504944,0.8359025120735168,0.2893054783344269,0.0,0.0,0.4935502707958221,86.178955078125,57.0,7.48855447769165,-11823.8466796875,392.2242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5926818847656,307.2076721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.55859375,18000.0,0.0,0.0,0.2648198306560516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425637423992157,0.4425690174102783,-5.279487595544197e-06,0.0,0.0002687584492377,0.0,0.0,24.327917098999023,0.0,0.0,0.0,0.3507039546966553,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1297933012247085,-2823.09521484375,304.1571350097656,0.7179290652275085,0.1968326866626739,0.179876446723938,293.2724304199219,297.1499938964844,293.1499938964844,0.0621629618108272,-1682.332763671875,304.1619873046875,0.5906693339347839,0.1094507351517677,0.1071515306830406,293.2313842773437,297.1499938964844,293.1499938964844,0.2615586817264557,-3835.69873046875,304.16033935546875,0.8600717186927795,0.3467068076133728,0.2443354427814483,293.2976379394531,297.1499938964844,293.1499938964844,0.3858494162559509,-7053.5751953125,304.1624450683594,0.9597751498222352,0.4723279774188995,0.4492407441139221,293.1690979003906,297.1499938964844,293.1499938964844,0.0149391628801822,-3737.71728515625,304.1480407714844,0.4267804324626922,0.050000000745058,0.2383368164300918,291.17510986328125,291.1499938964844,269.6788635253906,267.1762084960937,283.1570129394531,293.266357421875,291.1753845214844,1.0,0.3334138989448547,0.7810588479042053,0.7810588479042053,1.0,1.0,-1.4629486799240112,0.6270461678504944,0.8359025120735168,0.2893054783344269,0.0,0.0,0.4935502707958221,86.178955078125,57.0,7.48855447769165,-11823.8466796875,392.2242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5926818847656,307.2076721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.55859375,18000.0,0.0,0.0,0.2648198306560516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425637423992157,0.4425690174102783,-5.279487595544197e-06,0.0,0.0002687584492377,0.0,0.0,24.327917098999023,0.0,0.0,0.0,0.3507039546966553,4.0,0.0,1.0
728580,293.2201232910156,297.1499938964844,293.1499938964844,0.1283843368291854,-2798.43798828125,304.1571044921875,0.7296403646469116,0.1954973042011261,0.1783543676137924,293.2701110839844,297.1499938964844,293.1499938964844,0.0596971064805984,-1637.4251708984375,304.162109375,0.598249614238739,0.1068167313933372,0.1043187379837036,293.2302551269531,297.1499938964844,293.1499938964844,0.2594196796417236,-3810.78466796875,304.16046142578125,0.8757800459861755,0.3448722660541534,0.2428122162818908,293.2952880859375,297.1499938964844,293.1499938964844,0.3821337521076202,-6999.18896484375,304.1644592285156,0.9765830636024476,0.4690643846988678,0.4458292722702026,293.1683654785156,297.1499938964844,293.1499938964844,0.014748640358448,-3711.594970703125,304.143310546875,0.4387844204902649,0.050000000745058,0.236818328499794,291.1786804199219,291.1499938964844,269.7098083496094,267.2055969238281,283.18084716796875,293.2644348144531,291.1789855957031,1.0,0.3231944739818573,0.7802413105964661,0.7802413105964661,1.0,1.0,-1.4499742984771729,0.62076735496521,0.8292068839073181,0.2865395843982696,0.0,0.0,0.4894881546497345,77.84286499023438,45.0,5.884762287139893,-11689.04296875,365.0628356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5697021484375,307.1683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.60546875,18000.0,0.0,0.0,0.263334184885025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363753199577331,0.4363805651664734,-5.248552042758092e-06,0.0,0.0002672507253009,0.0,0.0,23.779146194458008,0.0,0.0,0.0,0.3487442135810852,4.0,0.0,1.0
728640,293.2201232910156,297.1499938964844,293.1499938964844,0.1283843368291854,-2798.43798828125,304.1571044921875,0.7296403646469116,0.1954973042011261,0.1783543676137924,293.2701110839844,297.1499938964844,293.1499938964844,0.0596971064805984,-1637.4251708984375,304.162109375,0.598249614238739,0.1068167313933372,0.1043187379837036,293.2302551269531,297.1499938964844,293.1499938964844,0.2594196796417236,-3810.78466796875,304.16046142578125,0.8757800459861755,0.3448722660541534,0.2428122162818908,293.2952880859375,297.1499938964844,293.1499938964844,0.3821337521076202,-6999.18896484375,304.1644592285156,0.9765830636024476,0.4690643846988678,0.4458292722702026,293.1683654785156,297.1499938964844,293.1499938964844,0.014748640358448,-3711.594970703125,304.143310546875,0.4387844204902649,0.050000000745058,0.236818328499794,291.1786804199219,291.1499938964844,269.7098083496094,267.2055969238281,283.18084716796875,293.2644348144531,291.1789855957031,1.0,0.3231944739818573,0.7802413105964661,0.7802413105964661,1.0,1.0,-1.4499742984771729,0.62076735496521,0.8292068839073181,0.2865395843982696,0.0,0.0,0.4894881546497345,77.84286499023438,45.0,5.884762287139893,-11689.04296875,365.0628356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5697021484375,307.1683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.60546875,18000.0,0.0,0.0,0.263334184885025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363753199577331,0.4363805651664734,-5.248552042758092e-06,0.0,0.0002672507253009,0.0,0.0,23.779146194458008,0.0,0.0,0.0,0.3487442135810852,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276889890432357,-2786.24365234375,304.1570739746094,0.736909806728363,0.1948579400777816,0.1776068210601806,293.2689514160156,297.1499938964844,293.1499938964844,0.0584639534354209,-1615.136474609375,304.1621398925781,0.6033095717430115,0.1055264845490455,0.1029153615236282,293.2296447753906,297.1499938964844,293.1499938964844,0.2583485543727875,-3798.289794921875,304.1604919433594,0.8857325315475464,0.3439751267433166,0.242055058479309,293.2940368652344,297.1499938964844,293.1499938964844,0.3802723586559295,-6972.02294921875,304.16522216796875,0.9859520196914672,0.4674700796604156,0.4441465139389038,293.16802978515625,297.1499938964844,293.1499938964844,0.0146457282826304,-3697.322998046875,304.1410217285156,0.4466987550258636,0.050000000745058,0.2359877973794937,291.1808166503906,291.1499938964844,269.7250366210937,267.2201232910156,283.1929626464844,293.263427734375,291.18115234375,1.0,0.3175668716430664,0.7798325419425964,0.7798325419425964,1.0,1.0,-1.443466067314148,0.6176000237464905,0.8258661031723022,0.2852209210395813,0.0,0.0,0.4872166216373443,73.30582427978516,45.0,5.97027587890625,-11622.2626953125,350.7351379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5685119628906,307.154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.41796875,18000.0,0.0,0.0,0.2625088691711426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4330122470855713,0.4330174624919891,-5.2321051953185815e-06,0.0,0.0002664131170604,0.0,0.0,23.485340118408203,0.0,0.0,0.0,0.3476841151714325,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1270015835762024,-2774.17431640625,304.15704345703125,0.7453861832618713,0.1942343413829803,0.1768678575754165,293.26776123046875,297.1499938964844,293.1499938964844,0.0572311468422412,-1592.968017578125,304.16217041015625,0.609229326248169,0.104250282049179,0.1015196591615676,293.22900390625,297.1499938964844,293.1499938964844,0.2572810351848602,-3785.82861328125,304.1605224609375,0.8972312211990356,0.3430891036987304,0.2413010746240615,293.292724609375,297.1499938964844,293.1499938964844,0.3783697783946991,-6944.63037109375,304.1659240722656,0.9956068396568298,0.4659008383750915,0.4424792528152466,293.16766357421875,297.1499938964844,293.1499938964844,0.0145401721820235,-3682.576171875,304.1388244628906,0.4561497271060943,0.050000000745058,0.2351255714893341,291.1830444335937,291.1499938964844,269.7401733398437,267.23455810546875,283.2055358886719,293.26239013671875,291.1833801269531,1.0,0.3116494715213775,0.77944415807724,0.77944415807724,1.0,1.0,-1.4369016885757446,0.6143808960914612,0.8225207924842834,0.2839901149272918,0.0,0.0,0.4847919642925262,68.60160064697266,33.0,6.068976402282715,-11554.693359375,336.1077575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5733642578125,307.1435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.525390625,18000.0,0.0,0.0,0.2616188526153564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4294208586215973,0.4294260740280151,-5.214741577219684e-06,0.0,0.0002655098796822,0.0,0.0,23.17464828491211,0.0,0.0,0.0,0.3465579450130462,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255017220973968,-2747.402587890625,304.1572265625,0.7615595459938049,0.1930553317070007,0.175515130162239,293.2652893066406,297.1499938964844,293.1499938964844,0.0547322705388069,-1548.079345703125,304.16229248046875,0.6191198229789734,0.1017691493034362,0.0988588035106659,293.22760009765625,297.1499938964844,293.1499938964844,0.2547785341739654,-3756.14306640625,304.1612548828125,0.9197084307670592,0.3413754999637604,0.2398826628923416,293.2762145996094,297.1499938964844,293.1499938964844,0.3540413379669189,-6573.9482421875,304.2024230957031,0.9990000128746032,0.4655565917491913,0.4184821546077728,293.1666259765625,297.1499938964844,293.1499938964844,0.0143392607569694,-3652.3916015625,304.1355895996094,0.4730928838253021,0.050000000745058,0.2337267845869064,291.2074279785156,291.1499938964844,269.7701721191406,267.26324462890625,283.2475891113281,293.25445556640625,291.2121276855469,1.0,0.2982624471187591,0.7786673307418823,0.7786673307418823,1.0,1.0,-1.3999717235565186,0.5964938998222351,0.8034778833389282,0.2773030698299408,0.0,0.0,0.4761963188648224,60.57331085205078,25.0,41.53434753417969,-11310.556640625,299.9967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112365722656,307.1714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18085.966796875,18000.0,0.0,0.0,0.2594897747039795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196583330631256,0.4196634888648987,-5.173884801479289e-06,0.0,0.0002633491239976,0.0,0.0,22.366004943847656,0.0,0.0,0.0,0.3435283899307251,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255017220973968,-2747.402587890625,304.1572265625,0.7615595459938049,0.1930553317070007,0.175515130162239,293.2652893066406,297.1499938964844,293.1499938964844,0.0547322705388069,-1548.079345703125,304.16229248046875,0.6191198229789734,0.1017691493034362,0.0988588035106659,293.22760009765625,297.1499938964844,293.1499938964844,0.2547785341739654,-3756.14306640625,304.1612548828125,0.9197084307670592,0.3413754999637604,0.2398826628923416,293.2762145996094,297.1499938964844,293.1499938964844,0.3540413379669189,-6573.9482421875,304.2024230957031,0.9990000128746032,0.4655565917491913,0.4184821546077728,293.1666259765625,297.1499938964844,293.1499938964844,0.0143392607569694,-3652.3916015625,304.1355895996094,0.4730928838253021,0.050000000745058,0.2337267845869064,291.2074279785156,291.1499938964844,269.7701721191406,267.26324462890625,283.2475891113281,293.25445556640625,291.2121276855469,1.0,0.2982624471187591,0.7786673307418823,0.7786673307418823,1.0,1.0,-1.3999717235565186,0.5964938998222351,0.8034778833389282,0.2773030698299408,0.0,0.0,0.4761963188648224,60.57331085205078,25.0,41.53434753417969,-11310.556640625,299.9967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112365722656,307.1714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18085.966796875,18000.0,0.0,0.0,0.2594897747039795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196583330631256,0.4196634888648987,-5.173884801479289e-06,0.0,0.0002633491239976,0.0,0.0,22.366004943847656,0.0,0.0,0.0,0.3435283899307251,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.123870201408863,-2717.984375,304.1575012207031,0.7795585989952087,0.1918677389621734,0.1742033809423446,293.2631530761719,297.1499938964844,293.1499938964844,0.05216945707798,-1502.29736328125,304.1624450683594,0.6290262937545776,0.099285215139389,0.0962496325373649,293.2264404296875,297.1499938964844,293.1499938964844,0.2519489824771881,-3722.34130859375,304.16217041015625,0.9453358054161072,0.3396448493003845,0.2384893000125885,293.22711181640625,297.1499938964844,293.1499938964844,0.3218269944190979,-6083.4013671875,304.2382507324219,0.9990000128746032,0.4722595512866974,0.3874603807926178,293.1650085449219,297.1499938964844,293.1499938964844,0.0141401402652263,-3620.6640625,304.13433837890625,0.4867226481437683,0.050000000745058,0.2324768751859665,291.25079345703125,291.1499938964844,269.79998779296875,267.291748046875,283.3006591796875,293.2352600097656,291.25341796875,1.0,0.2844857275485992,0.7778905630111694,0.7778905630111694,1.0,1.0,-1.3548529148101809,0.5742687582969666,0.7805842161178589,0.2706428170204162,0.0,0.0,0.4595221877098083,53.27354431152344,28.0,48.535888671875,-10918.0986328125,263.9369812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7325744628906,307.1757507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18162.94921875,18000.0,0.0,0.0,0.2562224268913269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3976074159145355,0.3976125121116638,-5.087347744847648e-06,0.0,0.0002600332081783,0.0,0.0,20.61860084533692,0.0,0.0,0.0,0.3369937539100647,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.123870201408863,-2717.984375,304.1575012207031,0.7795585989952087,0.1918677389621734,0.1742033809423446,293.2631530761719,297.1499938964844,293.1499938964844,0.05216945707798,-1502.29736328125,304.1624450683594,0.6290262937545776,0.099285215139389,0.0962496325373649,293.2264404296875,297.1499938964844,293.1499938964844,0.2519489824771881,-3722.34130859375,304.16217041015625,0.9453358054161072,0.3396448493003845,0.2384893000125885,293.22711181640625,297.1499938964844,293.1499938964844,0.3218269944190979,-6083.4013671875,304.2382507324219,0.9990000128746032,0.4722595512866974,0.3874603807926178,293.1650085449219,297.1499938964844,293.1499938964844,0.0141401402652263,-3620.6640625,304.13433837890625,0.4867226481437683,0.050000000745058,0.2324768751859665,291.25079345703125,291.1499938964844,269.79998779296875,267.291748046875,283.3006591796875,293.2352600097656,291.25341796875,1.0,0.2844857275485992,0.7778905630111694,0.7778905630111694,1.0,1.0,-1.3548529148101809,0.5742687582969666,0.7805842161178589,0.2706428170204162,0.0,0.0,0.4595221877098083,53.27354431152344,28.0,48.535888671875,-10918.0986328125,263.9369812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7325744628906,307.1757507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18162.94921875,18000.0,0.0,0.0,0.2562224268913269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3976074159145355,0.3976125121116638,-5.087347744847648e-06,0.0,0.0002600332081783,0.0,0.0,20.61860084533692,0.0,0.0,0.0,0.3369937539100647,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225520670413971,-2694.484619140625,304.1571960449219,0.7939186096191406,0.1906668841838836,0.1729604452848434,293.26141357421875,297.1499938964844,293.1499938964844,0.0497822389006614,-1460.3172607421875,304.1622619628906,0.6357012987136841,0.0967723131179809,0.0937015861272811,293.2254638671875,297.1499938964844,293.1499938964844,0.2496953904628753,-3695.79150390625,304.1618347167969,0.9641304612159728,0.337904542684555,0.2371493428945541,293.163330078125,297.1499938964844,293.1499938964844,0.2980040311813354,-5721.91259765625,304.2478942871094,0.9990000128746032,0.4832251369953155,0.3647250235080719,293.1631774902344,297.1499938964844,293.1499938964844,0.0140203414484858,-3601.86669921875,304.1340637207031,0.4966819584369659,0.050000000745058,0.2316220253705978,291.27117919921875,291.1499938964844,269.829833984375,267.3202209472656,283.3555603027344,293.2229309082031,291.27154541015625,1.0,0.274690181016922,0.7775261402130127,0.7775261402130127,1.0,1.0,-1.3203694820404053,0.5568987727165222,0.7634707093238831,0.267005443572998,0.0,0.0,0.4416887164115906,48.280879974365234,46.0,26.63353157043457,-10549.171875,239.0878448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9426574707031,307.1879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18176.3828125,18000.0,0.0,0.0,0.2513932585716247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3727452456951141,0.3727502226829529,-4.981253823643783e-06,0.0,0.0002551322104409,0.0,0.0,18.71152877807617,0.0,0.0,0.0,0.3295662403106689,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225520670413971,-2694.484619140625,304.1571960449219,0.7939186096191406,0.1906668841838836,0.1729604452848434,293.26141357421875,297.1499938964844,293.1499938964844,0.0497822389006614,-1460.3172607421875,304.1622619628906,0.6357012987136841,0.0967723131179809,0.0937015861272811,293.2254638671875,297.1499938964844,293.1499938964844,0.2496953904628753,-3695.79150390625,304.1618347167969,0.9641304612159728,0.337904542684555,0.2371493428945541,293.163330078125,297.1499938964844,293.1499938964844,0.2980040311813354,-5721.91259765625,304.2478942871094,0.9990000128746032,0.4832251369953155,0.3647250235080719,293.1631774902344,297.1499938964844,293.1499938964844,0.0140203414484858,-3601.86669921875,304.1340637207031,0.4966819584369659,0.050000000745058,0.2316220253705978,291.27117919921875,291.1499938964844,269.829833984375,267.3202209472656,283.3555603027344,293.2229309082031,291.27154541015625,1.0,0.274690181016922,0.7775261402130127,0.7775261402130127,1.0,1.0,-1.3203694820404053,0.5568987727165222,0.7634707093238831,0.267005443572998,0.0,0.0,0.4416887164115906,48.280879974365234,46.0,26.63353157043457,-10549.171875,239.0878448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9426574707031,307.1879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18176.3828125,18000.0,0.0,0.0,0.2513932585716247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3727452456951141,0.3727502226829529,-4.981253823643783e-06,0.0,0.0002551322104409,0.0,0.0,18.71152877807617,0.0,0.0,0.0,0.3295662403106689,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217410489916801,-2680.616455078125,304.1561279296875,0.7934899926185608,0.1894114166498184,0.171837568283081,293.26025390625,297.1499938964844,293.1499938964844,0.0476895309984684,-1424.26806640625,304.1616516113281,0.6314311027526855,0.0941845476627349,0.0912618115544319,293.2248229980469,297.1499938964844,293.1499938964844,0.2483981400728225,-3681.24072265625,304.1600036621094,0.9640329480171204,0.3361236453056335,0.2359104305505752,293.1119079589844,297.1499938964844,293.1499938964844,0.2950694561004638,-5688.8857421875,304.21923828125,0.9990000128746032,0.4933784604072571,0.3629276752471924,293.16180419921875,297.1499938964844,293.1499938964844,0.0140357781201601,-3605.67724609375,304.1329345703125,0.4975064694881439,0.050000000745058,0.2315568327903747,291.2547607421875,291.1499938964844,269.8598327636719,267.34881591796875,283.39483642578125,293.2281494140625,291.2507629394531,1.0,0.2739617824554443,0.777161717414856,0.777161717414856,1.0,1.0,-1.3123555183410645,0.5522856116294861,0.7600699663162231,0.2677939236164093,0.0,0.0,0.4282114505767822,47.87899017333984,64.0,-23.43392372131348,-10321.865234375,235.16973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1874694824219,307.188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18134.15234375,18000.0,0.0,0.0,0.2452824711799621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3519495725631714,0.3519544601440429,-4.8868550948100165e-06,0.0,0.0002489305334165,0.0,0.0,17.173768997192383,0.0,0.0,0.0,0.3234546184539795,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217410489916801,-2680.616455078125,304.1561279296875,0.7934899926185608,0.1894114166498184,0.171837568283081,293.26025390625,297.1499938964844,293.1499938964844,0.0476895309984684,-1424.26806640625,304.1616516113281,0.6314311027526855,0.0941845476627349,0.0912618115544319,293.2248229980469,297.1499938964844,293.1499938964844,0.2483981400728225,-3681.24072265625,304.1600036621094,0.9640329480171204,0.3361236453056335,0.2359104305505752,293.1119079589844,297.1499938964844,293.1499938964844,0.2950694561004638,-5688.8857421875,304.21923828125,0.9990000128746032,0.4933784604072571,0.3629276752471924,293.16180419921875,297.1499938964844,293.1499938964844,0.0140357781201601,-3605.67724609375,304.1329345703125,0.4975064694881439,0.050000000745058,0.2315568327903747,291.2547607421875,291.1499938964844,269.8598327636719,267.34881591796875,283.39483642578125,293.2281494140625,291.2507629394531,1.0,0.2739617824554443,0.777161717414856,0.777161717414856,1.0,1.0,-1.3123555183410645,0.5522856116294861,0.7600699663162231,0.2677939236164093,0.0,0.0,0.4282114505767822,47.87899017333984,64.0,-23.43392372131348,-10321.865234375,235.16973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1874694824219,307.188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18134.15234375,18000.0,0.0,0.0,0.2452824711799621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3519495725631714,0.3519544601440429,-4.8868550948100165e-06,0.0,0.0002489305334165,0.0,0.0,17.173768997192383,0.0,0.0,0.0,0.3234546184539795,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215239763259887,-2677.2744140625,304.1553955078125,0.7881389260292053,0.1887627691030502,0.1713062226772308,293.2598876953125,297.1499938964844,293.1499938964844,0.0467421449720859,-1408.2347412109375,304.1612548828125,0.6255669593811035,0.0928606316447258,0.090065561234951,293.224609375,297.1499938964844,293.1499938964844,0.2481242716312408,-3678.638427734375,304.15869140625,0.9576510190963744,0.3352192342281341,0.2353191822767257,293.1004943847656,297.1499938964844,293.1499938964844,0.3007833659648895,-5784.8896484375,304.1962280273437,0.9990000128746032,0.4961085319519043,0.369011253118515,293.16131591796875,297.1499938964844,293.1499938964844,0.0140912244096398,-3615.728271484375,304.1319580078125,0.4947441518306732,0.050000000745058,0.2317795306444168,291.2306823730469,291.1499938964844,269.8749694824219,267.3631896972656,283.4041442871094,293.2308044433594,291.22576904296875,1.0,0.2763479351997375,0.7769795060157776,0.7769795060157776,1.0,1.0,-1.317137598991394,0.5542467832565308,0.7628908157348633,0.269543707370758,0.0,0.0,0.4252224266529083,49.16108703613281,64.0,-46.4432373046875,-10289.642578125,239.8411102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2951965332031,307.1967468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18092.701171875,18000.0,0.0,0.0,0.2420188933610916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3460615575313568,0.346066415309906,-4.854501185036497e-06,0.0,0.0002456184301991,0.0,0.0,16.733301162719727,0.0,0.0,0.0,0.3216641843318939,4.0,0.0,1.0
