time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213605925440788,-2674.931396484375,304.1547241210937,0.7802391052246094,0.1881009489297866,0.1707926839590072,293.2596435546875,297.1499938964844,293.1499938964844,0.0458199493587017,-1392.7191162109375,304.160888671875,0.6177089810371399,0.091516874730587,0.0888819321990013,293.2244567871094,297.1499938964844,293.1499938964844,0.2479548454284668,-3677.293701171875,304.15740966796875,0.947639524936676,0.3343039751052856,0.2347441166639328,293.100341796875,297.1499938964844,293.1499938964844,0.3104030787944793,-5940.98046875,304.1703186035156,0.9990000128746032,0.4967763423919678,0.3789029419422149,293.1611022949219,297.1499938964844,293.1499938964844,0.0141658959910273,-3628.888427734375,304.13037109375,0.490395575761795,0.050000000745058,0.2321494966745376,291.2027893066406,291.1499938964844,269.89019775390625,267.3776550292969,283.4056701660156,293.2297668457031,291.1973876953125,1.0,0.2803048491477966,0.7767307758331299,0.7767307758331299,1.0,1.0,-1.3267239332199097,0.5585479736328125,0.7681760191917419,0.2719936966896057,0.0,0.0,0.4244824647903442,51.295013427734375,82.0,-63.10254669189453,-10306.9921875,248.31385803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3775329589844,307.2062072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18051.69921875,18000.0,0.0,0.0,0.2388177961111068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3432460129261017,0.3432508409023285,-4.834400442632614e-06,0.0,0.0002423697005724,0.0,0.0,16.510419845581055,0.0,0.0,0.0,0.3207355737686157,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211433112621307,-2672.260986328125,304.15350341796875,0.7595848441123962,0.1867314428091049,0.1698082685470581,293.2595520019531,297.1499938964844,293.1499938964844,0.0440163239836692,-1362.5662841796875,304.1602783203125,0.5958803296089172,0.0887604057788848,0.086539089679718,293.22442626953125,297.1499938964844,293.1499938964844,0.2478243261575698,-3677.063232421875,304.1551818847656,0.9192667603492736,0.332426518201828,0.2336284518241882,293.13397216796875,297.1499938964844,293.1499938964844,0.3396474123001098,-6402.27099609375,304.11474609375,0.9990000128746032,0.491311252117157,0.4080787897109985,293.16192626953125,297.1499938964844,293.1499938964844,0.0143613619729876,-3662.59765625,304.123779296875,0.4778356850147247,0.050000000745058,0.233297660946846,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.39019775390625,293.2201843261719,291.1341247558594,1.0,0.2921794950962066,0.7762333154678345,0.7762333154678345,1.0,1.0,-1.3577847480773926,0.5730003118515015,0.7847844958305359,0.2785984873771667,0.0,0.0,0.4299927949905395,57.909423828125,100.0,-81.98441314697266,-10470.43359375,275.8389587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4328308105469,307.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.57421875,18000.0,0.0,0.0,0.2331910282373428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3464791774749756,0.3464840054512024,-4.828723376704147e-06,0.0,0.0002366592379985,0.0,0.0,16.676176071166992,0.0,0.0,0.0,0.3213648796081543,4.0,0.0,1.0
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211433112621307,-2672.260986328125,304.15350341796875,0.7595848441123962,0.1867314428091049,0.1698082685470581,293.2595520019531,297.1499938964844,293.1499938964844,0.0440163239836692,-1362.5662841796875,304.1602783203125,0.5958803296089172,0.0887604057788848,0.086539089679718,293.22442626953125,297.1499938964844,293.1499938964844,0.2478243261575698,-3677.063232421875,304.1551818847656,0.9192667603492736,0.332426518201828,0.2336284518241882,293.13397216796875,297.1499938964844,293.1499938964844,0.3396474123001098,-6402.27099609375,304.11474609375,0.9990000128746032,0.491311252117157,0.4080787897109985,293.16192626953125,297.1499938964844,293.1499938964844,0.0143613619729876,-3662.59765625,304.123779296875,0.4778356850147247,0.050000000745058,0.233297660946846,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.39019775390625,293.2201843261719,291.1341247558594,1.0,0.2921794950962066,0.7762333154678345,0.7762333154678345,1.0,1.0,-1.3577847480773926,0.5730003118515015,0.7847844958305359,0.2785984873771667,0.0,0.0,0.4299927949905395,57.909423828125,100.0,-81.98441314697266,-10470.43359375,275.8389587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4328308105469,307.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.57421875,18000.0,0.0,0.0,0.2331910282373428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3464791774749756,0.3464840054512024,-4.828723376704147e-06,0.0,0.0002366592379985,0.0,0.0,16.676176071166992,0.0,0.0,0.0,0.3213648796081543,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209179982542991,-2669.312744140625,304.1527404785156,0.7366831302642822,0.1852926611900329,0.1688639372587204,293.2599792480469,297.1499938964844,293.1499938964844,0.0421749129891395,-1331.7919921875,304.159912109375,0.5688005685806274,0.0858965888619422,0.0842044353485107,293.22479248046875,297.1499938964844,293.1499938964844,0.2476539313793182,-3676.11572265625,304.1537475585937,0.8885788321495056,0.3304667770862579,0.232537180185318,293.2093200683594,297.1499938964844,293.1499938964844,0.3794183135032654,-7011.15185546875,304.0603332519531,0.9990000128746032,0.4765243232250213,0.4467290937900543,293.1644592285156,297.1499938964844,293.1499938964844,0.0145960729569196,-3701.80078125,304.1121520996094,0.458258181810379,0.050000000745058,0.2349498122930526,291.0802307128906,291.1499938964844,269.9527893066406,267.4365234375,283.36981201171875,293.2256164550781,291.0757751464844,1.0,0.3081947267055511,0.7757358551025391,0.7757358551025391,1.0,1.0,-1.400895357131958,0.5934473276138306,0.8074480295181274,0.286878764629364,0.0,0.0,0.4433856606483459,67.39451599121094,103.0,-79.30425262451172,-10766.80859375,316.6744689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3086242675781,307.1708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17896.03515625,18000.0,0.0,0.0,0.2294892370700836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608582317829132,0.3608631193637848,-4.868644737143768e-06,0.0,0.0002329024136997,0.0,0.0,17.63215446472168,0.0,0.0,0.0,0.3252058625221252,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209179982542991,-2669.312744140625,304.1527404785156,0.7366831302642822,0.1852926611900329,0.1688639372587204,293.2599792480469,297.1499938964844,293.1499938964844,0.0421749129891395,-1331.7919921875,304.159912109375,0.5688005685806274,0.0858965888619422,0.0842044353485107,293.22479248046875,297.1499938964844,293.1499938964844,0.2476539313793182,-3676.11572265625,304.1537475585937,0.8885788321495056,0.3304667770862579,0.232537180185318,293.2093200683594,297.1499938964844,293.1499938964844,0.3794183135032654,-7011.15185546875,304.0603332519531,0.9990000128746032,0.4765243232250213,0.4467290937900543,293.1644592285156,297.1499938964844,293.1499938964844,0.0145960729569196,-3701.80078125,304.1121520996094,0.458258181810379,0.050000000745058,0.2349498122930526,291.0802307128906,291.1499938964844,269.9527893066406,267.4365234375,283.36981201171875,293.2256164550781,291.0757751464844,1.0,0.3081947267055511,0.7757358551025391,0.7757358551025391,1.0,1.0,-1.400895357131958,0.5934473276138306,0.8074480295181274,0.286878764629364,0.0,0.0,0.4433856606483459,67.39451599121094,103.0,-79.30425262451172,-10766.80859375,316.6744689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3086242675781,307.1708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17896.03515625,18000.0,0.0,0.0,0.2294892370700836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608582317829132,0.3608631193637848,-4.868644737143768e-06,0.0,0.0002329024136997,0.0,0.0,17.63215446472168,0.0,0.0,0.0,0.3252058625221252,4.0,0.0,1.0
729660,293.2075500488281,297.1499938964844,293.1499938964844,0.1199806258082389,-2652.23046875,304.1534729003906,0.7125513553619385,0.1838747411966323,0.1680390983819961,293.2603759765625,297.1499938964844,293.1499938964844,0.0400056615471839,-1294.351318359375,304.1602783203125,0.5394225120544434,0.0830283761024475,0.0819642916321754,293.2251281738281,297.1499938964844,293.1499938964844,0.2459075003862381,-3654.85595703125,304.1556091308594,0.8575771450996399,0.3285031020641327,0.2315249592065811,293.2763671875,297.1499938964844,293.1499938964844,0.3750369250774383,-6927.328125,304.0994567871094,0.9682010412216188,0.4612862169742584,0.4406547546386719,293.1680603027344,297.1499938964844,293.1499938964844,0.0147725148126482,-3726.6806640625,304.0970764160156,0.4355907142162323,0.050000000745058,0.2371896803379058,291.0955505371094,291.1499938964844,269.9853515625,267.46685791015625,283.4199523925781,293.2521057128906,291.102783203125,1.0,0.3197597563266754,0.7744439840316772,0.7744439840316772,1.0,1.0,-1.3915636539459229,0.5880758166313171,0.8034878969192505,0.2872501909732818,0.0,0.0,0.4516613483428955,79.274658203125,106.0,30.14531517028809,-10848.123046875,340.5998840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0335693359375,307.1621398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17909.5,18000.0,0.0,0.0,0.2281310260295868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776741027832031,0.3776790201663971,-4.941861334373243e-06,0.0,0.0002315239980816,0.0,0.0,18.874839782714844,0.0,0.0,0.0,0.3300368785858154,4.0,0.0,1.0
729720,293.2075500488281,297.1499938964844,293.1499938964844,0.1199806258082389,-2652.23046875,304.1534729003906,0.7125513553619385,0.1838747411966323,0.1680390983819961,293.2603759765625,297.1499938964844,293.1499938964844,0.0400056615471839,-1294.351318359375,304.1602783203125,0.5394225120544434,0.0830283761024475,0.0819642916321754,293.2251281738281,297.1499938964844,293.1499938964844,0.2459075003862381,-3654.85595703125,304.1556091308594,0.8575771450996399,0.3285031020641327,0.2315249592065811,293.2763671875,297.1499938964844,293.1499938964844,0.3750369250774383,-6927.328125,304.0994567871094,0.9682010412216188,0.4612862169742584,0.4406547546386719,293.1680603027344,297.1499938964844,293.1499938964844,0.0147725148126482,-3726.6806640625,304.0970764160156,0.4355907142162323,0.050000000745058,0.2371896803379058,291.0955505371094,291.1499938964844,269.9853515625,267.46685791015625,283.4199523925781,293.2521057128906,291.102783203125,1.0,0.3197597563266754,0.7744439840316772,0.7744439840316772,1.0,1.0,-1.3915636539459229,0.5880758166313171,0.8034878969192505,0.2872501909732818,0.0,0.0,0.4516613483428955,79.274658203125,106.0,30.14531517028809,-10848.123046875,340.5998840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0335693359375,307.1621398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17909.5,18000.0,0.0,0.0,0.2281310260295868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776741027832031,0.3776790201663971,-4.941861334373243e-06,0.0,0.0002315239980816,0.0,0.0,18.874839782714844,0.0,0.0,0.0,0.3300368785858154,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187654659152031,-2629.98046875,304.154296875,0.6943768858909607,0.1823795288801193,0.1670627295970916,293.2613220214844,297.1499938964844,293.1499938964844,0.0376114211976528,-1252.79443359375,304.16082763671875,0.5185620784759521,0.080045536160469,0.0795405134558677,293.2260131835937,297.1499938964844,293.1499938964844,0.2436491250991821,-3627.418701171875,304.15740966796875,0.8377979397773743,0.3264201581478119,0.2303673923015594,293.2963562011719,297.1499938964844,293.1499938964844,0.3672013282775879,-6800.28271484375,304.1286315917969,0.9387649297714232,0.4539827406406402,0.4328125715255737,293.1725158691406,297.1499938964844,293.1499938964844,0.0148660317063331,-3739.177001953125,304.0786437988281,0.4226328134536743,0.050000000745058,0.2389661520719528,291.13311767578125,291.1499938964844,270.0190124511719,267.4979248046875,283.4674377441406,293.2631530761719,291.134033203125,1.0,0.3281257748603821,0.7731520533561707,0.7731520533561707,1.0,1.0,-1.3786929845809937,0.5810334086418152,0.7976595759391785,0.2868669927120209,0.0,0.0,0.4504789412021637,88.62264251708984,94.0,29.850555419921875,-10683.083984375,356.61865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7678527832031,306.9842224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.986328125,18000.0,0.0,0.0,0.2278074771165847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3766025304794311,0.3766074776649475,-4.95660833621514e-06,0.0,0.0002311956195626,0.0,0.0,18.860572814941406,0.0,0.0,0.0,0.3301128149032593,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187654659152031,-2629.98046875,304.154296875,0.6943768858909607,0.1823795288801193,0.1670627295970916,293.2613220214844,297.1499938964844,293.1499938964844,0.0376114211976528,-1252.79443359375,304.16082763671875,0.5185620784759521,0.080045536160469,0.0795405134558677,293.2260131835937,297.1499938964844,293.1499938964844,0.2436491250991821,-3627.418701171875,304.15740966796875,0.8377979397773743,0.3264201581478119,0.2303673923015594,293.2963562011719,297.1499938964844,293.1499938964844,0.3672013282775879,-6800.28271484375,304.1286315917969,0.9387649297714232,0.4539827406406402,0.4328125715255737,293.1725158691406,297.1499938964844,293.1499938964844,0.0148660317063331,-3739.177001953125,304.0786437988281,0.4226328134536743,0.050000000745058,0.2389661520719528,291.13311767578125,291.1499938964844,270.0190124511719,267.4979248046875,283.4674377441406,293.2631530761719,291.134033203125,1.0,0.3281257748603821,0.7731520533561707,0.7731520533561707,1.0,1.0,-1.3786929845809937,0.5810334086418152,0.7976595759391785,0.2868669927120209,0.0,0.0,0.4504789412021637,88.62264251708984,94.0,29.850555419921875,-10683.083984375,356.61865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7678527832031,306.9842224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.986328125,18000.0,0.0,0.0,0.2278074771165847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3766025304794311,0.3766074776649475,-4.95660833621514e-06,0.0,0.0002311956195626,0.0,0.0,18.860572814941406,0.0,0.0,0.0,0.3301128149032593,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1181836724281311,-2619.46923828125,304.1545715332031,0.6899790167808533,0.1816544234752655,0.1664822995662689,293.2616271972656,297.1499938964844,293.1499938964844,0.0363628827035427,-1231.1722412109375,304.1611328125,0.5123634338378906,0.0785742327570915,0.0782084763050079,293.22637939453125,297.1499938964844,293.1499938964844,0.2426308840513229,-3615.19384765625,304.15789794921875,0.8332982659339905,0.3253873884677887,0.2297074049711227,293.2998046875,297.1499938964844,293.1499938964844,0.364744633436203,-6760.634765625,304.136962890625,0.9314260482788086,0.4514457881450653,0.4302518665790558,293.1746520996094,297.1499938964844,293.1499938964844,0.0148736471310257,-3740.777099609375,304.0691223144531,0.4201190769672394,0.050000000745058,0.2393742650747299,291.1399841308594,291.1499938964844,270.03631591796875,267.5137939453125,283.4884948730469,293.2655334472656,291.1415405273437,1.0,0.3293461799621582,0.772506058216095,0.772506058216095,1.0,1.0,-1.3730217218399048,0.5779067277908325,0.7951149344444275,0.2867265939712524,0.0,0.0,0.4504802227020263,90.7431869506836,94.0,27.520902633666992,-10622.8271484375,358.8892517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6566772460937,306.9173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.875,18000.0,0.0,0.0,0.2277967929840088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3769273161888122,0.376932293176651,-4.958197223459138e-06,0.0,0.0002311847783857,0.0,0.0,18.885618209838867,0.0,0.0,0.0,0.3302076458930969,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.117561399936676,-2608.20458984375,304.1548767089844,0.6881349086761475,0.1809683889150619,0.1658713370561599,293.2579345703125,297.1499938964844,293.1499938964844,0.0353582091629505,-1213.7032470703125,304.1609191894531,0.5090115666389465,0.0778812691569328,0.0771520361304283,293.2265625,297.1499938964844,293.1499938964844,0.2415408045053482,-3602.0888671875,304.158447265625,0.8315230011940002,0.3243805170059204,0.2290153503417968,293.3014221191406,297.1499938964844,293.1499938964844,0.3625001311302185,-6724.9052734375,304.14337158203125,0.9281797409057616,0.4492336213588714,0.4280492663383484,293.1765441894531,297.1499938964844,293.1499938964844,0.0148466574028134,-3737.41455078125,304.0599060058594,0.4194607436656952,0.050000000745058,0.2394852936267852,291.1486511230469,291.1499938964844,270.0539855957031,267.5298767089844,283.5075378417969,293.26611328125,291.1499328613281,1.0,0.3291845023632049,0.7721680402755737,0.7721680402755737,1.0,1.0,-1.3676782846450806,0.5750006437301636,0.792677640914917,0.2866182327270508,0.0,0.0,0.4496957957744598,91.281005859375,82.0,25.005443572998047,-10558.48046875,357.60675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55841064453125,306.8522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.04296875,18000.0,0.0,0.0,0.2278668880462646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.376423567533493,0.3764285445213318,-4.958118097420083e-06,0.0,0.0002312559226993,0.0,0.0,18.85491943359375,0.0,0.0,0.0,0.3300776481628418,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1163989678025245,-2587.306884765625,304.1551818847656,0.6899176836013794,0.1797191202640533,0.1646284759044647,293.24090576171875,297.1499938964844,293.1499938964844,0.0352830626070499,-1212.5325927734375,304.1573181152344,0.5118249654769897,0.0785830989480018,0.0771425813436508,293.2265014648437,297.1499938964844,293.1499938964844,0.2395102530717849,-3577.860595703125,304.15899658203125,0.8337363600730896,0.3224561512470245,0.2275896817445755,293.3017883300781,297.1499938964844,293.1499938964844,0.3586069047451019,-6664.138671875,304.1519470214844,0.9302057027816772,0.4453170895576477,0.4241358041763305,293.179443359375,297.1499938964844,293.1499938964844,0.0147408517077565,-3723.9873046875,304.04302978515625,0.4220291376113891,0.050000000745058,0.239062413573265,291.1562805175781,291.1499938964844,270.09039306640625,267.5628662109375,283.5404052734375,293.26385498046875,291.15655517578125,1.0,0.3256437480449676,0.7714918851852417,0.7714918851852417,1.0,1.0,-1.359257698059082,0.5703604221343994,0.7888972759246826,0.286570131778717,0.0,0.0,0.4482242465019226,88.94153594970703,70.0,12.402174949645996,-10440.564453125,348.2210998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4034729003906,306.736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2109375,18000.0,0.0,0.0,0.2281099110841751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743686974048614,0.3743736445903778,-4.9512204896018375e-06,0.0,0.0002315025631105,0.0,0.0,18.70760154724121,0.0,0.0,0.0,0.3295077085494995,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1163989678025245,-2587.306884765625,304.1551818847656,0.6899176836013794,0.1797191202640533,0.1646284759044647,293.24090576171875,297.1499938964844,293.1499938964844,0.0352830626070499,-1212.5325927734375,304.1573181152344,0.5118249654769897,0.0785830989480018,0.0771425813436508,293.2265014648437,297.1499938964844,293.1499938964844,0.2395102530717849,-3577.860595703125,304.15899658203125,0.8337363600730896,0.3224561512470245,0.2275896817445755,293.3017883300781,297.1499938964844,293.1499938964844,0.3586069047451019,-6664.138671875,304.1519470214844,0.9302057027816772,0.4453170895576477,0.4241358041763305,293.179443359375,297.1499938964844,293.1499938964844,0.0147408517077565,-3723.9873046875,304.04302978515625,0.4220291376113891,0.050000000745058,0.239062413573265,291.1562805175781,291.1499938964844,270.09039306640625,267.5628662109375,283.5404052734375,293.26385498046875,291.15655517578125,1.0,0.3256437480449676,0.7714918851852417,0.7714918851852417,1.0,1.0,-1.359257698059082,0.5703604221343994,0.7888972759246826,0.286570131778717,0.0,0.0,0.4482242465019226,88.94153594970703,70.0,12.402174949645996,-10440.564453125,348.2210998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4034729003906,306.736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2109375,18000.0,0.0,0.0,0.2281099110841751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743686974048614,0.3743736445903778,-4.9512204896018375e-06,0.0,0.0002315025631105,0.0,0.0,18.70760154724121,0.0,0.0,0.0,0.3295077085494995,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1152924373745918,-2567.44677734375,304.1553039550781,0.6972586512565613,0.1786233633756637,0.1634097844362259,293.22021484375,297.1499938964844,293.1499938964844,0.0364714115858078,-1233.3138427734375,304.1529235839844,0.5228135585784912,0.0804697126150131,0.0785133242607116,293.225830078125,297.1499938964844,293.1499938964844,0.2375396490097046,-3554.401123046875,304.1592712402344,0.8418470621109009,0.3206512629985809,0.2261567711830139,293.3003234863281,297.1499938964844,293.1499938964844,0.3549419343471527,-6608.08740234375,304.1573486328125,0.940539002418518,0.4417637586593628,0.4205144941806793,293.1811218261719,297.1499938964844,293.1499938964844,0.0145830530673265,-3703.0908203125,304.0284423828125,0.4288537204265594,0.050000000745058,0.2380524724721908,291.1600036621094,291.1499938964844,270.12847900390625,267.5970153808594,283.5707092285156,293.26092529296875,291.16033935546875,1.0,0.3189744055271148,0.7708157300949097,0.7708157300949097,1.0,1.0,-1.3521610498428345,0.5664478540420532,0.7857131958007812,0.2864721119403839,0.0,0.0,0.4466472864151001,83.48026275634766,58.0,7.308438777923584,-10345.9580078125,332.35906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972412109375,306.6561584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.771484375,18000.0,0.0,0.0,0.2283847033977508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723814785480499,0.3723864257335663,-4.943171006743796e-06,0.0,0.0002317814360139,0.0,0.0,18.561054229736328,0.0,0.0,0.0,0.328919380903244,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1152924373745918,-2567.44677734375,304.1553039550781,0.6972586512565613,0.1786233633756637,0.1634097844362259,293.22021484375,297.1499938964844,293.1499938964844,0.0364714115858078,-1233.3138427734375,304.1529235839844,0.5228135585784912,0.0804697126150131,0.0785133242607116,293.225830078125,297.1499938964844,293.1499938964844,0.2375396490097046,-3554.401123046875,304.1592712402344,0.8418470621109009,0.3206512629985809,0.2261567711830139,293.3003234863281,297.1499938964844,293.1499938964844,0.3549419343471527,-6608.08740234375,304.1573486328125,0.940539002418518,0.4417637586593628,0.4205144941806793,293.1811218261719,297.1499938964844,293.1499938964844,0.0145830530673265,-3703.0908203125,304.0284423828125,0.4288537204265594,0.050000000745058,0.2380524724721908,291.1600036621094,291.1499938964844,270.12847900390625,267.5970153808594,283.5707092285156,293.26092529296875,291.16033935546875,1.0,0.3189744055271148,0.7708157300949097,0.7708157300949097,1.0,1.0,-1.3521610498428345,0.5664478540420532,0.7857131958007812,0.2864721119403839,0.0,0.0,0.4466472864151001,83.48026275634766,58.0,7.308438777923584,-10345.9580078125,332.35906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972412109375,306.6561584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.771484375,18000.0,0.0,0.0,0.2283847033977508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723814785480499,0.3723864257335663,-4.943171006743796e-06,0.0,0.0002317814360139,0.0,0.0,18.561054229736328,0.0,0.0,0.0,0.328919380903244,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142247021198272,-2548.253662109375,304.1553039550781,0.7092340588569641,0.1776539832353592,0.1622379571199417,293.2000732421875,297.1499938964844,293.1499938964844,0.0380800552666187,-1261.190185546875,304.1492919921875,0.5397171974182129,0.0827757865190506,0.0803344398736953,293.2247619628906,297.1499938964844,293.1499938964844,0.2355837523937225,-3531.09716796875,304.1594543457031,0.8552440404891968,0.3189460337162018,0.2247403115034103,293.2980041503906,297.1499938964844,293.1499938964844,0.3513131737709045,-6553.2861328125,304.1609191894531,0.957089900970459,0.4384234845638275,0.417041927576065,293.181884765625,297.1499938964844,293.1499938964844,0.0143925854936242,-3677.039306640625,304.0158386230469,0.4400659799575805,0.050000000745058,0.236678197979927,291.1640319824219,291.1499938964844,270.1683654785156,267.6324157714844,283.60064697265625,293.2591552734375,291.1643981933594,1.0,0.3101032972335815,0.7701505422592163,0.7701505422592163,1.0,1.0,-1.3454222679138184,0.5627973675727844,0.7826248407363892,0.2861638963222503,0.0,0.0,0.4445098340511322,76.072021484375,46.0,6.104892253875732,-10258.927734375,312.35260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2329406738281,306.60089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.40234375,18000.0,0.0,0.0,0.228578969836235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697147369384765,0.3697196841239929,-4.93302604809287e-06,0.0,0.0002319785853615,0.0,0.0,18.36755752563477,0.0,0.0,0.0,0.3281454741954803,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142247021198272,-2548.253662109375,304.1553039550781,0.7092340588569641,0.1776539832353592,0.1622379571199417,293.2000732421875,297.1499938964844,293.1499938964844,0.0380800552666187,-1261.190185546875,304.1492919921875,0.5397171974182129,0.0827757865190506,0.0803344398736953,293.2247619628906,297.1499938964844,293.1499938964844,0.2355837523937225,-3531.09716796875,304.1594543457031,0.8552440404891968,0.3189460337162018,0.2247403115034103,293.2980041503906,297.1499938964844,293.1499938964844,0.3513131737709045,-6553.2861328125,304.1609191894531,0.957089900970459,0.4384234845638275,0.417041927576065,293.181884765625,297.1499938964844,293.1499938964844,0.0143925854936242,-3677.039306640625,304.0158386230469,0.4400659799575805,0.050000000745058,0.236678197979927,291.1640319824219,291.1499938964844,270.1683654785156,267.6324157714844,283.60064697265625,293.2591552734375,291.1643981933594,1.0,0.3101032972335815,0.7701505422592163,0.7701505422592163,1.0,1.0,-1.3454222679138184,0.5627973675727844,0.7826248407363892,0.2861638963222503,0.0,0.0,0.4445098340511322,76.072021484375,46.0,6.104892253875732,-10258.927734375,312.35260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2329406738281,306.60089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.40234375,18000.0,0.0,0.0,0.228578969836235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697147369384765,0.3697196841239929,-4.93302604809287e-06,0.0,0.0002319785853615,0.0,0.0,18.36755752563477,0.0,0.0,0.0,0.3281454741954803,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1131970062851905,-2529.7421875,304.1552429199219,0.72466641664505,0.1767868399620056,0.1611177772283554,293.1820373535156,297.1499938964844,293.1499938964844,0.0397981517016887,-1290.783203125,304.1466979980469,0.5619205236434937,0.085173949599266,0.0822646394371986,293.22344970703125,297.1499938964844,293.1499938964844,0.2336462289094925,-3507.9794921875,304.1595153808594,0.8745747208595276,0.3173206448554992,0.2233474999666214,293.29522705078125,297.1499938964844,293.1499938964844,0.3477087020874023,-6499.26416015625,304.16326904296875,0.9779680371284484,0.4352381825447082,0.4136780202388763,293.1819763183594,297.1499938964844,293.1499938964844,0.0141836581751704,-3647.760009765625,304.0047607421875,0.456739217042923,0.050000000745058,0.2350777387619018,291.168701171875,291.1499938964844,270.2102966308594,267.66925048828125,283.6307067871094,293.2588806152344,291.16912841796875,1.0,0.2995982766151428,0.769485354423523,0.769485354423523,1.0,1.0,-1.3387638330459597,0.5592750906944275,0.7794886827468872,0.2855943739414215,0.0,0.0,0.4417109489440918,67.45003509521484,34.0,6.487700462341309,-10174.873046875,289.8058776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059631347656,306.5664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.119140625,18000.0,0.0,0.0,0.2285816371440887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3662307560443878,0.3662356734275818,-4.9198424676433206e-06,0.0,0.0002319812920177,0.0,0.0,18.116594314575195,0.0,0.0,0.0,0.3271404504776001,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1131970062851905,-2529.7421875,304.1552429199219,0.72466641664505,0.1767868399620056,0.1611177772283554,293.1820373535156,297.1499938964844,293.1499938964844,0.0397981517016887,-1290.783203125,304.1466979980469,0.5619205236434937,0.085173949599266,0.0822646394371986,293.22344970703125,297.1499938964844,293.1499938964844,0.2336462289094925,-3507.9794921875,304.1595153808594,0.8745747208595276,0.3173206448554992,0.2233474999666214,293.29522705078125,297.1499938964844,293.1499938964844,0.3477087020874023,-6499.26416015625,304.16326904296875,0.9779680371284484,0.4352381825447082,0.4136780202388763,293.1819763183594,297.1499938964844,293.1499938964844,0.0141836581751704,-3647.760009765625,304.0047607421875,0.456739217042923,0.050000000745058,0.2350777387619018,291.168701171875,291.1499938964844,270.2102966308594,267.66925048828125,283.6307067871094,293.2588806152344,291.16912841796875,1.0,0.2995982766151428,0.769485354423523,0.769485354423523,1.0,1.0,-1.3387638330459597,0.5592750906944275,0.7794886827468872,0.2855943739414215,0.0,0.0,0.4417109489440918,67.45003509521484,34.0,6.487700462341309,-10174.873046875,289.8058776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059631347656,306.5664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.119140625,18000.0,0.0,0.0,0.2285816371440887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3662307560443878,0.3662356734275818,-4.9198424676433206e-06,0.0,0.0002319812920177,0.0,0.0,18.116594314575195,0.0,0.0,0.0,0.3271404504776001,4.0,0.0,1.0
730500,293.1991882324219,297.1499938964844,293.1499938964844,0.1126992404460907,-2520.762939453125,304.1552124023437,0.7338516116142273,0.1763857901096344,0.1605772972106933,293.1741027832031,297.1499938964844,293.1499938964844,0.0406293869018554,-1305.0587158203125,304.1457824707031,0.5747964978218079,0.0863251835107803,0.0831958800554275,293.22271728515625,297.1499938964844,293.1499938964844,0.2326873689889907,-3496.52685546875,304.1595458984375,0.8868959546089172,0.3165328204631805,0.2226608246564865,293.2937316894531,297.1499938964844,293.1499938964844,0.3459215760231018,-6472.578125,304.1640930175781,0.9892827868461608,0.4336938261985779,0.4120321273803711,293.1818542480469,297.1499938964844,293.1499938964844,0.01407549995929,-3632.367431640625,303.99969482421875,0.4673461019992828,0.050000000745058,0.2342224717140197,291.17120361328125,291.1499938964844,270.2320861816406,267.688232421875,283.64581298828125,293.2591552734375,291.171630859375,1.0,0.293849915266037,0.7691527605056763,0.7691527605056763,1.0,1.0,-1.3354063034057615,0.5575340390205383,0.7778722643852234,0.2852018177509308,0.0,0.0,0.4400456547737121,62.84208679199219,34.0,6.715411186218262,-10132.697265625,277.9270935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2050170898437,306.55548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.17578125,18000.0,0.0,0.0,0.2284813225269317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3641455769538879,0.3641504645347595,-4.911946689389879e-06,0.0,0.0002318795013707,0.0,0.0,17.967235565185547,0.0,0.0,0.0,0.3265419006347656,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122155264019966,-2512.0283203125,304.1551208496094,0.7442898750305176,0.1760063469409942,0.1600547581911087,293.1669921875,297.1499938964844,293.1499938964844,0.0414123646914958,-1318.4874267578125,304.1451416015625,0.5884120464324951,0.0874180570244789,0.0840732902288436,293.2219543457031,297.1499938964844,293.1499938964844,0.2317387163639068,-3485.187744140625,304.1595153808594,0.9008735418319702,0.3157619833946228,0.2219846844673156,293.2919921875,297.1499938964844,293.1499938964844,0.3431275486946106,-6429.708984375,304.1667175292969,0.9990000128746032,0.4322114586830139,0.4092660844326019,293.1816101074219,297.1499938964844,293.1499938964844,0.0139687340706586,-3617.01416015625,303.9949035644531,0.4771021008491516,0.050000000745058,0.2333650439977646,291.173828125,291.1499938964844,270.2544250488281,267.7076110839844,283.6619567871094,293.259521484375,291.17437744140625,1.0,0.2877815365791321,0.7688181400299072,0.7688181400299072,1.0,1.0,-1.330723524093628,0.5551550388336182,0.7755684852600098,0.2845800817012787,0.0,0.0,0.4381927847862243,58.20341491699219,25.0,7.524403572082519,-10085.4833984375,265.4947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.211669921875,306.5500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18031.197265625,18000.0,0.0,0.0,0.2282989025115966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361834168434143,0.361839085817337,-4.9031805247068405e-06,0.0,0.0002316943573532,0.0,0.0,17.80238151550293,0.0,0.0,0.0,0.3258802592754364,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110628023743629,-2490.607421875,304.1553649902344,0.7619452476501465,0.1753055453300476,0.1591732650995254,293.14404296875,297.1499938964844,293.1499938964844,0.0438962429761886,-1360.802001953125,304.1425170898437,0.6134355068206787,0.0916116312146186,0.08705735206604,293.2203369140625,297.1499938964844,293.1499938964844,0.2293119728565216,-3455.504638671875,304.1604309082031,0.9254968762397766,0.3142689168453216,0.2207525074481964,293.2648620605469,297.1499938964844,293.1499938964844,0.3125833868980407,-5955.89208984375,304.2119140625,0.9990000128746032,0.43403160572052,0.378936767578125,293.1805725097656,297.1499938964844,293.1499938964844,0.0137682640925049,-3585.05029296875,303.9874267578125,0.4903810620307922,0.050000000745058,0.2321506887674331,291.2115783691406,291.1499938964844,270.3009338378906,267.7476501464844,283.7142028808594,293.2415466308594,291.2161560058594,1.0,0.2749972939491272,0.7681489586830139,0.7681489586830139,1.0,1.0,-1.2939153909683228,0.5373024344444275,0.7566129565238953,0.278331995010376,0.0,0.0,0.4281149208545685,51.19685363769531,25.0,49.59658050537109,-9852.5283203125,235.62643432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652893066406,306.5886535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18078.537109375,18000.0,0.0,0.0,0.2274331450462341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352455586194992,0.3524604737758636,-4.876273578702239e-06,0.0,0.0002308157272636,0.0,0.0,17.169219970703125,0.0,0.0,0.0,0.3232890367507934,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110628023743629,-2490.607421875,304.1553649902344,0.7619452476501465,0.1753055453300476,0.1591732650995254,293.14404296875,297.1499938964844,293.1499938964844,0.0438962429761886,-1360.802001953125,304.1425170898437,0.6134355068206787,0.0916116312146186,0.08705735206604,293.2203369140625,297.1499938964844,293.1499938964844,0.2293119728565216,-3455.504638671875,304.1604309082031,0.9254968762397766,0.3142689168453216,0.2207525074481964,293.2648620605469,297.1499938964844,293.1499938964844,0.3125833868980407,-5955.89208984375,304.2119140625,0.9990000128746032,0.43403160572052,0.378936767578125,293.1805725097656,297.1499938964844,293.1499938964844,0.0137682640925049,-3585.05029296875,303.9874267578125,0.4903810620307922,0.050000000745058,0.2321506887674331,291.2115783691406,291.1499938964844,270.3009338378906,267.7476501464844,283.7142028808594,293.2415466308594,291.2161560058594,1.0,0.2749972939491272,0.7681489586830139,0.7681489586830139,1.0,1.0,-1.2939153909683228,0.5373024344444275,0.7566129565238953,0.278331995010376,0.0,0.0,0.4281149208545685,51.19685363769531,25.0,49.59658050537109,-9852.5283203125,235.62643432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652893066406,306.5886535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18078.537109375,18000.0,0.0,0.0,0.2274331450462341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352455586194992,0.3524604737758636,-4.876273578702239e-06,0.0,0.0002308157272636,0.0,0.0,17.169219970703125,0.0,0.0,0.0,0.3232890367507934,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101256757974624,-2473.389892578125,304.1551208496094,0.7789417505264282,0.1745805442333221,0.1583376377820968,293.1165771484375,297.1499938964844,293.1499938964844,0.0483520105481147,-1437.8426513671875,304.1376037597656,0.6389873027801514,0.0973403081297874,0.0921728983521461,293.2190856933594,297.1499938964844,293.1499938964844,0.2272776514291763,-3430.91943359375,304.1603088378906,0.9490152597427368,0.3127414584159851,0.2195471227169037,293.21044921875,297.1499938964844,293.1499938964844,0.2862358391284942,-5548.1083984375,304.2345275878906,0.9990000128746032,0.4421205520629883,0.3529916107654571,293.1792907714844,297.1499938964844,293.1499938964844,0.0136238206177949,-3562.505859375,303.9805908203125,0.50221186876297,0.050000000745058,0.2312012463808059,291.23504638671875,291.1499938964844,270.3500061035156,267.7894592285156,283.7434997558594,293.2010803222656,291.2354431152344,1.0,0.2649644613265991,0.7674797177314758,0.7674797177314758,1.0,1.0,-1.2652668952941897,0.5236416459083557,0.7416252493858337,0.2728123366832733,0.0,0.0,0.4146461486816406,45.71136474609375,28.0,26.59323501586914,-9575.0615234375,213.3437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40313720703125,306.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18107.865234375,18000.0,0.0,0.0,0.2253443449735641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350618481636047,0.3350666463375091,-4.8162132770812605e-06,0.0,0.0002286958770127,0.0,0.0,15.993948936462402,0.0,0.0,0.0,0.3186230659484863,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101256757974624,-2473.389892578125,304.1551208496094,0.7789417505264282,0.1745805442333221,0.1583376377820968,293.1165771484375,297.1499938964844,293.1499938964844,0.0483520105481147,-1437.8426513671875,304.1376037597656,0.6389873027801514,0.0973403081297874,0.0921728983521461,293.2190856933594,297.1499938964844,293.1499938964844,0.2272776514291763,-3430.91943359375,304.1603088378906,0.9490152597427368,0.3127414584159851,0.2195471227169037,293.21044921875,297.1499938964844,293.1499938964844,0.2862358391284942,-5548.1083984375,304.2345275878906,0.9990000128746032,0.4421205520629883,0.3529916107654571,293.1792907714844,297.1499938964844,293.1499938964844,0.0136238206177949,-3562.505859375,303.9805908203125,0.50221186876297,0.050000000745058,0.2312012463808059,291.23504638671875,291.1499938964844,270.3500061035156,267.7894592285156,283.7434997558594,293.2010803222656,291.2354431152344,1.0,0.2649644613265991,0.7674797177314758,0.7674797177314758,1.0,1.0,-1.2652668952941897,0.5236416459083557,0.7416252493858337,0.2728123366832733,0.0,0.0,0.4146461486816406,45.71136474609375,28.0,26.59323501586914,-9575.0615234375,213.3437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40313720703125,306.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18107.865234375,18000.0,0.0,0.0,0.2253443449735641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350618481636047,0.3350666463375091,-4.8162132770812605e-06,0.0,0.0002286958770127,0.0,0.0,15.993948936462402,0.0,0.0,0.0,0.3186230659484863,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094196438789367,-2460.64404296875,304.1545715332031,0.7918306589126587,0.1738490909337997,0.1575578153133392,293.09722900390625,297.1499938964844,293.1499938964844,0.0525171570479869,-1510.8349609375,304.1348571777344,0.6611238718032837,0.1021302863955497,0.0968888625502586,293.218017578125,297.1499938964844,293.1499938964844,0.2256824821233749,-3411.913330078125,304.1595153808594,0.9651652574539183,0.3112092614173889,0.2183851897716522,293.1490173339844,297.1499938964844,293.1499938964844,0.2677222490310669,-5262.01025390625,304.2367858886719,0.9990000128746032,0.4530404508113861,0.3348039388656616,293.1781005859375,297.1499938964844,293.1499938964844,0.0135393934324383,-3550.2880859375,303.9737548828125,0.511620283126831,0.050000000745058,0.2305758595466613,291.238037109375,291.1499938964844,270.40289306640625,267.8341064453125,283.775634765625,293.1847839355469,291.2377624511719,1.0,0.2581610083580017,0.7671869397163391,0.7671869397163391,1.0,1.0,-1.2460099458694458,0.5146312713623047,0.7313787341117859,0.268744945526123,0.0,0.0,0.4026276171207428,42.08697509765625,46.0,7.837812900543213,-9366.9326171875,198.9932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59478759765625,306.60986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.529296875,18000.0,0.0,0.0,0.2220408022403717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201187551021576,0.3201235234737396,-4.759240709972801e-06,0.0,0.0002253431885037,0.0,0.0,15.001483917236328,0.0,0.0,0.0,0.3145704269409179,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094196438789367,-2460.64404296875,304.1545715332031,0.7918306589126587,0.1738490909337997,0.1575578153133392,293.09722900390625,297.1499938964844,293.1499938964844,0.0525171570479869,-1510.8349609375,304.1348571777344,0.6611238718032837,0.1021302863955497,0.0968888625502586,293.218017578125,297.1499938964844,293.1499938964844,0.2256824821233749,-3411.913330078125,304.1595153808594,0.9651652574539183,0.3112092614173889,0.2183851897716522,293.1490173339844,297.1499938964844,293.1499938964844,0.2677222490310669,-5262.01025390625,304.2367858886719,0.9990000128746032,0.4530404508113861,0.3348039388656616,293.1781005859375,297.1499938964844,293.1499938964844,0.0135393934324383,-3550.2880859375,303.9737548828125,0.511620283126831,0.050000000745058,0.2305758595466613,291.238037109375,291.1499938964844,270.40289306640625,267.8341064453125,283.775634765625,293.1847839355469,291.2377624511719,1.0,0.2581610083580017,0.7671869397163391,0.7671869397163391,1.0,1.0,-1.2460099458694458,0.5146312713623047,0.7313787341117859,0.268744945526123,0.0,0.0,0.4026276171207428,42.08697509765625,46.0,7.837812900543213,-9366.9326171875,198.9932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59478759765625,306.60986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.529296875,18000.0,0.0,0.0,0.2220408022403717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201187551021576,0.3201235234737396,-4.759240709972801e-06,0.0,0.0002253431885037,0.0,0.0,15.001483917236328,0.0,0.0,0.0,0.3145704269409179,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.109058678150177,-2454.60302734375,304.15362548828125,0.7887062430381775,0.1730709820985794,0.1568906009197235,293.0935974121094,297.1499938964844,293.1499938964844,0.0551907643675804,-1558.3729248046875,304.1355895996094,0.6661165952682495,0.1042482256889343,0.0997432321310043,293.2172546386719,297.1499938964844,293.1499938964844,0.2247246205806732,-3401.0595703125,304.15789794921875,0.9611474275588988,0.3096376359462738,0.2173136174678802,293.10467529296875,297.1499938964844,293.1499938964844,0.2691909372806549,-5296.73291015625,304.2045288085937,0.9990000128746032,0.4621269702911377,0.3372501134872436,293.1769714355469,297.1499938964844,293.1499938964844,0.0135614536702632,-3556.216064453125,303.96661376953125,0.5102866888046265,0.050000000745058,0.2306581735610962,291.2161865234375,291.1499938964844,270.4605407714844,267.8824157714844,283.7926330566406,293.1825561523437,291.21160888671875,1.0,0.2600094974040985,0.7668941617012024,0.7668941617012024,1.0,1.0,-1.2503708600997925,0.5168156623840332,0.7335551381111145,0.269031822681427,0.0,0.0,0.3946927487850189,42.57438278198242,64.0,-34.11067581176758,-9271.044921875,201.50149536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.791259765625,306.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18065.626953125,18000.0,0.0,0.0,0.2178952842950821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084126114845276,0.3084173202514648,-4.711992005468346e-06,0.0,0.0002211360115325,0.0,0.0,14.23838996887207,0.0,0.0,0.0,0.3114542067050934,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.109058678150177,-2454.60302734375,304.15362548828125,0.7887062430381775,0.1730709820985794,0.1568906009197235,293.0935974121094,297.1499938964844,293.1499938964844,0.0551907643675804,-1558.3729248046875,304.1355895996094,0.6661165952682495,0.1042482256889343,0.0997432321310043,293.2172546386719,297.1499938964844,293.1499938964844,0.2247246205806732,-3401.0595703125,304.15789794921875,0.9611474275588988,0.3096376359462738,0.2173136174678802,293.10467529296875,297.1499938964844,293.1499938964844,0.2691909372806549,-5296.73291015625,304.2045288085937,0.9990000128746032,0.4621269702911377,0.3372501134872436,293.1769714355469,297.1499938964844,293.1499938964844,0.0135614536702632,-3556.216064453125,303.96661376953125,0.5102866888046265,0.050000000745058,0.2306581735610962,291.2161865234375,291.1499938964844,270.4605407714844,267.8824157714844,283.7926330566406,293.1825561523437,291.21160888671875,1.0,0.2600094974040985,0.7668941617012024,0.7668941617012024,1.0,1.0,-1.2503708600997925,0.5168156623840332,0.7335551381111145,0.269031822681427,0.0,0.0,0.3946927487850189,42.57438278198242,64.0,-34.11067581176758,-9271.044921875,201.50149536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.791259765625,306.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18065.626953125,18000.0,0.0,0.0,0.2178952842950821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084126114845276,0.3084173202514648,-4.711992005468346e-06,0.0,0.0002211360115325,0.0,0.0,14.23838996887207,0.0,0.0,0.0,0.3114542067050934,4.0,0.0,1.0
