time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090259030461311,-2454.470703125,304.1530456542969,0.7815408110618591,0.1726637035608291,0.1565879434347152,293.09979248046875,297.1499938964844,293.1499938964844,0.055461399257183,-1563.3145751953125,304.1377258300781,0.6606876850128174,0.1037506386637687,0.0998489931225776,293.21697998046875,297.1499938964844,293.1499938964844,0.2245372682809829,-3399.353515625,304.15679931640625,0.9519227147102356,0.3088389039039612,0.2168056219816208,293.0986328125,297.1499938964844,293.1499938964844,0.2771662175655365,-5429.52099609375,304.1800842285156,0.9990000128746032,0.4639014303684234,0.345696359872818,293.1766662597656,297.1499938964844,293.1499938964844,0.0136126866564154,-3566.3330078125,303.9622802734375,0.505850076675415,0.050000000745058,0.2309466302394867,291.1914367675781,291.1499938964844,270.49102783203125,267.9078063964844,283.7937316894531,293.1822509765625,291.1868896484375,1.0,0.263547420501709,0.766747772693634,0.766747772693634,1.0,1.0,-1.2600057125091553,0.5214503407478333,0.7385553121566772,0.2705175876617431,0.0,0.0,0.3944063484668731,44.243125915527344,64.0,-49.4807014465332,-9306.3662109375,208.3623809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86920166015625,306.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.212890625,18000.0,0.0,0.0,0.2157512903213501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3064731657505035,0.3064778447151184,-4.698343673226191e-06,0.0,0.000218960121856,0.0,0.0,14.09765911102295,0.0,0.0,0.0,0.3108496367931366,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1089823767542839,-2454.08056640625,304.1525573730469,0.771758496761322,0.1722454279661178,0.1563050746917724,293.1112365722656,297.1499938964844,293.1499938964844,0.0548533052206039,-1552.4830322265625,304.1410827636719,0.6508839130401611,0.1021440476179122,0.0989631190896034,293.216796875,297.1499938964844,293.1499938964844,0.2243159115314483,-3397.146240234375,304.1559753417969,0.9385873079299928,0.3080283999443054,0.2163139134645462,293.1044616699219,297.1499938964844,293.1499938964844,0.2890139520168304,-5622.36962890625,304.1530456542969,0.9990000128746032,0.4634168148040771,0.3581187427043915,293.1767578125,297.1499938964844,293.1499938964844,0.0136722866445779,-3577.5791015625,303.9569091796875,0.4997509717941284,0.050000000745058,0.2313838303089141,291.1694030761719,291.1499938964844,270.5225524902344,267.9340209960937,283.7921142578125,293.1841125488281,291.1653137207031,1.0,0.2685627043247223,0.7664474248886108,0.7664474248886108,1.0,1.0,-1.2734453678131104,0.5279170870780945,0.7455282211303711,0.2725529968738556,0.0,0.0,0.3953337669372558,46.75772857666016,82.0,-55.10866928100586,-9373.3466796875,218.49546813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9190979003906,306.617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.333984375,18000.0,0.0,0.0,0.2137592732906341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066273033618927,0.3066319823265075,-4.693009032052942e-06,0.0,0.0002169384970329,0.0,0.0,14.090974807739258,0.0,0.0,0.0,0.3107818067073822,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090598702430725,-2456.4873046875,304.1515808105469,0.7478914260864258,0.1713747084140777,0.155795082449913,293.1496276855469,297.1499938964844,293.1499938964844,0.0508858524262905,-1482.451416015625,304.1507568359375,0.6217307448387146,0.0953898951411247,0.0940183252096176,293.2166748046875,297.1499938964844,293.1499938964844,0.2241681665182113,-3396.46435546875,304.1542358398437,0.904599130153656,0.3063590824604034,0.2153664678335189,293.15191650390625,297.1499938964844,293.1499938964844,0.3232454657554626,-6165.8818359375,304.09490966796875,0.9990000128746032,0.4550572335720062,0.39279305934906,293.1786804199219,297.1499938964844,293.1499938964844,0.0138403121381998,-3608.807373046875,303.9411926269531,0.4844493567943573,0.050000000745058,0.2326859533786773,291.1137390136719,291.1499938964844,270.5885925292969,267.9887390136719,283.7762145996094,293.1845397949219,291.10845947265625,1.0,0.2822602093219757,0.7658466696739197,0.7658466696739197,1.0,1.0,-1.308940052986145,0.5451756119728088,0.7637644410133362,0.277564525604248,0.0,0.0,0.4036331176757812,54.18327713012695,85.0,-73.97735595703125,-9565.1123046875,247.93670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92437744140625,306.6175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17952.892578125,18000.0,0.0,0.0,0.2105761617422104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130058050155639,0.3130105137825012,-4.70218037662562e-06,0.0,0.0002137080300599,0.0,0.0,14.45505714416504,0.0,0.0,0.0,0.3122438490390777,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090598702430725,-2456.4873046875,304.1515808105469,0.7478914260864258,0.1713747084140777,0.155795082449913,293.1496276855469,297.1499938964844,293.1499938964844,0.0508858524262905,-1482.451416015625,304.1507568359375,0.6217307448387146,0.0953898951411247,0.0940183252096176,293.2166748046875,297.1499938964844,293.1499938964844,0.2241681665182113,-3396.46435546875,304.1542358398437,0.904599130153656,0.3063590824604034,0.2153664678335189,293.15191650390625,297.1499938964844,293.1499938964844,0.3232454657554626,-6165.8818359375,304.09490966796875,0.9990000128746032,0.4550572335720062,0.39279305934906,293.1786804199219,297.1499938964844,293.1499938964844,0.0138403121381998,-3608.807373046875,303.9411926269531,0.4844493567943573,0.050000000745058,0.2326859533786773,291.1137390136719,291.1499938964844,270.5885925292969,267.9887390136719,283.7762145996094,293.1845397949219,291.10845947265625,1.0,0.2822602093219757,0.7658466696739197,0.7658466696739197,1.0,1.0,-1.308940052986145,0.5451756119728088,0.7637644410133362,0.277564525604248,0.0,0.0,0.4036331176757812,54.18327713012695,85.0,-73.97735595703125,-9565.1123046875,247.93670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92437744140625,306.6175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17952.892578125,18000.0,0.0,0.0,0.2105761617422104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130058050155639,0.3130105137825012,-4.70218037662562e-06,0.0,0.0002137080300599,0.0,0.0,14.45505714416504,0.0,0.0,0.0,0.3122438490390777,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088564023375511,-2453.23388671875,304.15142822265625,0.7280473709106445,0.1704828888177871,0.1552724391222,293.20361328125,297.1499938964844,293.1499938964844,0.0427327007055282,-1340.846923828125,304.1641540527344,0.5809624791145325,0.0844707638025283,0.0847756341099739,293.2167358398437,297.1499938964844,293.1499938964844,0.2234422415494918,-3388.10693359375,304.1540832519531,0.8778762817382812,0.3046580851078033,0.2143993377685547,293.2341003417969,297.1499938964844,293.1499938964844,0.3514933884143829,-6596.01220703125,304.0680847167969,0.9961885213851928,0.4383812248706817,0.4200164079666137,293.181884765625,297.1499938964844,293.1499938964844,0.0139720570296049,-3632.4873046875,303.9216613769531,0.4690621495246887,0.050000000745058,0.2340789437294006,291.08465576171875,291.1499938964844,270.6583251953125,268.04620361328125,283.7914733886719,293.2157287597656,291.08416748046875,1.0,0.2935830354690552,0.7652459740638733,0.7652459740638733,1.0,1.0,-1.3306435346603394,0.5558977127075195,0.7747458815574646,0.2800199687480926,0.0,0.0,0.4149472415447235,61.89997482299805,88.0,-35.77995681762695,-9757.892578125,273.80047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78961181640625,306.6334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.232421875,18000.0,0.0,0.0,0.2090539187192917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266202807426452,0.3266250491142273,-4.742596502183005e-06,0.0,0.0002121631405316,0.0,0.0,15.306772232055664,0.0,0.0,0.0,0.3156682252883911,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088564023375511,-2453.23388671875,304.15142822265625,0.7280473709106445,0.1704828888177871,0.1552724391222,293.20361328125,297.1499938964844,293.1499938964844,0.0427327007055282,-1340.846923828125,304.1641540527344,0.5809624791145325,0.0844707638025283,0.0847756341099739,293.2167358398437,297.1499938964844,293.1499938964844,0.2234422415494918,-3388.10693359375,304.1540832519531,0.8778762817382812,0.3046580851078033,0.2143993377685547,293.2341003417969,297.1499938964844,293.1499938964844,0.3514933884143829,-6596.01220703125,304.0680847167969,0.9961885213851928,0.4383812248706817,0.4200164079666137,293.181884765625,297.1499938964844,293.1499938964844,0.0139720570296049,-3632.4873046875,303.9216613769531,0.4690621495246887,0.050000000745058,0.2340789437294006,291.08465576171875,291.1499938964844,270.6583251953125,268.04620361328125,283.7914733886719,293.2157287597656,291.08416748046875,1.0,0.2935830354690552,0.7652459740638733,0.7652459740638733,1.0,1.0,-1.3306435346603394,0.5558977127075195,0.7747458815574646,0.2800199687480926,0.0,0.0,0.4149472415447235,61.89997482299805,88.0,-35.77995681762695,-9757.892578125,273.80047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78961181640625,306.6334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.232421875,18000.0,0.0,0.0,0.2090539187192917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266202807426452,0.3266250491142273,-4.742596502183005e-06,0.0,0.0002121631405316,0.0,0.0,15.306772232055664,0.0,0.0,0.0,0.3156682252883911,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1079083159565925,-2434.936767578125,304.1525573730469,0.7060460448265076,0.1695474237203598,0.1548246443271637,293.2354431152344,297.1499938964844,293.1499938964844,0.0348378382623195,-1203.999755859375,304.1722717285156,0.536217987537384,0.0765908807516098,0.0764390677213668,293.21697998046875,297.1499938964844,293.1499938964844,0.2211128771305084,-3358.727294921875,304.1566772460937,0.8504289984703064,0.3029232025146484,0.2134960144758224,293.28131103515625,297.1499938964844,293.1499938964844,0.3386285901069641,-6385.583984375,304.115966796875,0.9604343771934508,0.4265667200088501,0.4071531295776367,293.185302734375,297.1499938964844,293.1499938964844,0.0140255773440003,-3637.804443359375,303.9021911621094,0.4475215971469879,0.050000000745058,0.2359112650156021,291.1426696777344,291.1499938964844,270.7313232421875,268.10614013671875,283.8695983886719,293.254638671875,291.1485595703125,1.0,0.3015939593315124,0.764092206954956,0.764092206954956,1.0,1.0,-1.3055626153945925,0.5439958572387695,0.7615668177604675,0.2745994925498962,0.0,0.0,0.4131017625331878,71.29460144042969,91.0,58.99325180053711,-9655.7412109375,284.65252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6070556640625,306.625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.091796875,18000.0,0.0,0.0,0.2086942642927169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305722773075104,0.3305770456790924,-4.774584340339061e-06,0.0,0.0002117981493938,0.0,0.0,15.61901569366455,0.0,0.0,0.0,0.3169121444225311,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1079083159565925,-2434.936767578125,304.1525573730469,0.7060460448265076,0.1695474237203598,0.1548246443271637,293.2354431152344,297.1499938964844,293.1499938964844,0.0348378382623195,-1203.999755859375,304.1722717285156,0.536217987537384,0.0765908807516098,0.0764390677213668,293.21697998046875,297.1499938964844,293.1499938964844,0.2211128771305084,-3358.727294921875,304.1566772460937,0.8504289984703064,0.3029232025146484,0.2134960144758224,293.28131103515625,297.1499938964844,293.1499938964844,0.3386285901069641,-6385.583984375,304.115966796875,0.9604343771934508,0.4265667200088501,0.4071531295776367,293.185302734375,297.1499938964844,293.1499938964844,0.0140255773440003,-3637.804443359375,303.9021911621094,0.4475215971469879,0.050000000745058,0.2359112650156021,291.1426696777344,291.1499938964844,270.7313232421875,268.10614013671875,283.8695983886719,293.254638671875,291.1485595703125,1.0,0.3015939593315124,0.764092206954956,0.764092206954956,1.0,1.0,-1.3055626153945925,0.5439958572387695,0.7615668177604675,0.2745994925498962,0.0,0.0,0.4131017625331878,71.29460144042969,91.0,58.99325180053711,-9655.7412109375,284.65252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6070556640625,306.625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.091796875,18000.0,0.0,0.0,0.2086942642927169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305722773075104,0.3305770456790924,-4.774584340339061e-06,0.0,0.0002117981493938,0.0,0.0,15.61901569366455,0.0,0.0,0.0,0.3169121444225311,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.107152447104454,-2420.79931640625,304.1529541015625,0.690822422504425,0.1685466170310974,0.1541947573423385,293.2489929199219,297.1499938964844,293.1499938964844,0.0304611548781394,-1126.415283203125,304.1720275878906,0.5108975768089294,0.0716609954833984,0.0716434493660926,293.2175598144531,297.1499938964844,293.1499938964844,0.2193024903535843,-3336.439697265625,304.15740966796875,0.8338109254837036,0.3011066913604736,0.2124440968036651,293.2946472167969,297.1499938964844,293.1499938964844,0.3324610590934753,-6284.73974609375,304.1371154785156,0.934748113155365,0.4205009341239929,0.400792121887207,293.1893310546875,297.1499938964844,293.1499938964844,0.0140699176117777,-3645.072265625,303.8793640136719,0.4351699650287628,0.050000000745058,0.2372433394193649,291.1681213378906,291.1499938964844,270.80731201171875,268.1683044433594,283.9200744628906,293.2675476074219,291.16912841796875,1.0,0.3077773451805115,0.7629384994506836,0.7629384994506836,1.0,1.0,-1.2917475700378418,0.5376019477844238,0.754145622253418,0.2708531618118286,0.0,0.0,0.4083849191665649,78.1761703491211,79.0,32.885536193847656,-9470.7099609375,294.1357116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48663330078125,306.4998474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18031.826171875,18000.0,0.0,0.0,0.2083360701799392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239827752113342,0.3239875435829162,-4.75857359560905e-06,0.0,0.0002114346279995,0.0,0.0,15.209893226623535,0.0,0.0,0.0,0.3153648376464844,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.107152447104454,-2420.79931640625,304.1529541015625,0.690822422504425,0.1685466170310974,0.1541947573423385,293.2489929199219,297.1499938964844,293.1499938964844,0.0304611548781394,-1126.415283203125,304.1720275878906,0.5108975768089294,0.0716609954833984,0.0716434493660926,293.2175598144531,297.1499938964844,293.1499938964844,0.2193024903535843,-3336.439697265625,304.15740966796875,0.8338109254837036,0.3011066913604736,0.2124440968036651,293.2946472167969,297.1499938964844,293.1499938964844,0.3324610590934753,-6284.73974609375,304.1371154785156,0.934748113155365,0.4205009341239929,0.400792121887207,293.1893310546875,297.1499938964844,293.1499938964844,0.0140699176117777,-3645.072265625,303.8793640136719,0.4351699650287628,0.050000000745058,0.2372433394193649,291.1681213378906,291.1499938964844,270.80731201171875,268.1683044433594,283.9200744628906,293.2675476074219,291.16912841796875,1.0,0.3077773451805115,0.7629384994506836,0.7629384994506836,1.0,1.0,-1.2917475700378418,0.5376019477844238,0.754145622253418,0.2708531618118286,0.0,0.0,0.4083849191665649,78.1761703491211,79.0,32.885536193847656,-9470.7099609375,294.1357116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48663330078125,306.4998474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18031.826171875,18000.0,0.0,0.0,0.2083360701799392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239827752113342,0.3239875435829162,-4.75857359560905e-06,0.0,0.0002114346279995,0.0,0.0,15.209893226623535,0.0,0.0,0.0,0.3153648376464844,4.0,0.0,1.0
731700,293.188232421875,297.1499938964844,293.1499938964844,0.1067594662308693,-2413.52392578125,304.15313720703125,0.687623918056488,0.1680596321821212,0.1538046449422836,293.2540283203125,297.1499938964844,293.1499938964844,0.0283186566084623,-1093.85205078125,304.1719665527344,0.503321647644043,0.0694222748279571,0.0695347487926483,293.2177429199219,297.1499938964844,293.1499938964844,0.2184220850467682,-3325.66259765625,304.1576538085937,0.8303786516189575,0.3002136349678039,0.2118576765060424,293.2967834472656,297.1499938964844,293.1499938964844,0.3302702009677887,-6249.3935546875,304.1434020996094,0.9289107322692872,0.4182493388652801,0.3985422849655151,293.19122314453125,297.1499938964844,293.1499938964844,0.0140567468479275,-3643.898681640625,303.8676452636719,0.4330539405345917,0.050000000745058,0.2375038415193557,291.1744079589844,291.1499938964844,270.8462829589844,268.2001037597656,283.9422302246094,293.27032470703125,291.1756896972656,1.0,0.3081988096237182,0.7623616456985474,0.7623616456985474,1.0,1.0,-1.2856563329696655,0.5348159670829773,0.7508403062820435,0.2690730094909668,0.0,0.0,0.4061339199542999,79.46340942382812,79.0,26.72950935363769,-9400.75,294.4187927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44891357421875,306.4619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.83203125,18000.0,0.0,0.0,0.2080796808004379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215565681457519,0.3215613067150116,-4.749925665237242e-06,0.0,0.0002111744106514,0.0,0.0,15.052489280700684,0.0,0.0,0.0,0.3147120177745819,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063400879502296,-2405.767578125,304.1533203125,0.6868577003479004,0.1675971001386642,0.1533800512552261,293.2583923339844,297.1499938964844,293.1499938964844,0.0268694069236516,-1059.4168701171875,304.17059326171875,0.4977656006813049,0.0672424584627151,0.0674472525715828,293.2178039550781,297.1499938964844,293.1499938964844,0.2175161093473434,-3314.57373046875,304.1579284667969,0.82953941822052,0.299345314502716,0.2112462967634201,293.29754638671875,297.1499938964844,293.1499938964844,0.3282671272754669,-6217.44482421875,304.1482238769531,0.9269621968269348,0.4162396788597107,0.3965451121330261,293.1929626464844,297.1499938964844,293.1499938964844,0.0140183670446276,-3638.99658203125,303.8560791015625,0.4329814314842224,0.050000000745058,0.2375131994485855,291.1806945800781,291.1499938964844,270.8858642578125,268.2323608398437,283.96319580078125,293.2721252441406,291.181640625,1.0,0.3073510527610779,0.762135922908783,0.762135922908783,1.0,1.0,-1.2795207500457764,0.5320703983306885,0.7474502921104431,0.2673037946224212,0.0,0.0,0.4034535586833954,79.40911102294922,67.0,21.38484764099121,-9327.94140625,291.7522277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4232788085937,306.42742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.99609375,18000.0,0.0,0.0,0.2077658772468567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3186194896697998,0.3186242282390594,-4.740496478916612e-06,0.0,0.0002108559419866,0.0,0.0,14.866004943847656,0.0,0.0,0.0,0.3139489591121673,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.105522982776165,-2390.727294921875,304.153564453125,0.6904763579368591,0.1667606979608535,0.1525016278028488,293.2660217285156,297.1499938964844,293.1499938964844,0.0234872847795486,-992.9136962890624,304.1693725585937,0.4901137351989746,0.0629484802484512,0.0632607117295265,293.2174987792969,297.1499938964844,293.1499938964844,0.2157643437385559,-3293.207763671875,304.158203125,0.8333016633987427,0.2976855039596557,0.2099949717521667,293.2969665527344,297.1499938964844,293.1499938964844,0.3246279954910278,-6160.2900390625,304.1548156738281,0.9310508370399476,0.4126131236553192,0.3929173946380615,293.1958312988281,297.1499938964844,293.1499938964844,0.013897712342441,-3622.89404296875,303.8337097167969,0.4371539652347564,0.050000000745058,0.2370098680257797,291.18804931640625,291.1499938964844,270.9666748046875,268.2980651855469,284.00439453125,293.2742614746094,291.1885681152344,1.0,0.3025887608528137,0.7616844177246094,0.7616844177246094,1.0,1.0,-1.2669799327850342,0.5264913439750671,0.7404886484146118,0.2636502087116241,0.0,0.0,0.3978426158428192,76.50973510742188,55.0,12.395305633544922,-9183.3662109375,280.3449401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40679931640625,306.3773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.2890625,18000.0,0.0,0.0,0.2068840116262436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121445178985595,0.3121492564678192,-4.718984655482927e-06,0.0,0.0002099609700962,0.0,0.0,14.456724166870115,0.0,0.0,0.0,0.3122800290584564,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.105522982776165,-2390.727294921875,304.153564453125,0.6904763579368591,0.1667606979608535,0.1525016278028488,293.2660217285156,297.1499938964844,293.1499938964844,0.0234872847795486,-992.9136962890624,304.1693725585937,0.4901137351989746,0.0629484802484512,0.0632607117295265,293.2174987792969,297.1499938964844,293.1499938964844,0.2157643437385559,-3293.207763671875,304.158203125,0.8333016633987427,0.2976855039596557,0.2099949717521667,293.2969665527344,297.1499938964844,293.1499938964844,0.3246279954910278,-6160.2900390625,304.1548156738281,0.9310508370399476,0.4126131236553192,0.3929173946380615,293.1958312988281,297.1499938964844,293.1499938964844,0.013897712342441,-3622.89404296875,303.8337097167969,0.4371539652347564,0.050000000745058,0.2370098680257797,291.18804931640625,291.1499938964844,270.9666748046875,268.2980651855469,284.00439453125,293.2742614746094,291.1885681152344,1.0,0.3025887608528137,0.7616844177246094,0.7616844177246094,1.0,1.0,-1.2669799327850342,0.5264913439750671,0.7404886484146118,0.2636502087116241,0.0,0.0,0.3978426158428192,76.50973510742188,55.0,12.395305633544922,-9183.3662109375,280.3449401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40679931640625,306.3773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.2890625,18000.0,0.0,0.0,0.2068840116262436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121445178985595,0.3121492564678192,-4.718984655482927e-06,0.0,0.0002099609700962,0.0,0.0,14.456724166870115,0.0,0.0,0.0,0.3122800290584564,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047040075063705,-2375.6279296875,304.1537475585937,0.6997953653335571,0.1660386174917221,0.1516280174255371,293.2726745605469,297.1499938964844,293.1499938964844,0.020358357578516,-925.2879028320312,304.1681213378906,0.4854653775691986,0.0586577653884887,0.0589931309223175,293.2167358398437,297.1499938964844,293.1499938964844,0.2139948606491089,-3271.5888671875,304.1584167480469,0.8431599140167236,0.2961297035217285,0.2087388783693313,293.2950439453125,297.1499938964844,293.1499938964844,0.3210743367671966,-6105.23779296875,304.1590881347656,0.9435778260231018,0.4092762768268585,0.3895135819911957,293.1978759765625,297.1499938964844,293.1499938964844,0.0137303043156862,-3599.3720703125,303.8126220703125,0.446550965309143,0.050000000745058,0.2360079884529113,291.1957397460937,291.1499938964844,271.04937744140625,268.3651123046875,284.0456237792969,293.2754211425781,291.1967163085937,1.0,0.2947277724742889,0.7612329721450806,0.7612329721450806,1.0,1.0,-1.2540123462677002,0.5207517743110657,0.7332605123519897,0.2598333358764648,0.0,0.0,0.3912762999534607,70.94309997558594,43.0,12.550033569335938,-9052.29296875,263.27032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4285888671875,306.33917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.943359375,18000.0,0.0,0.0,0.2056044936180114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049992322921753,0.3050039112567901,-4.695827101386385e-06,0.0,0.0002086624299408,0.0,0.0,14.012916564941406,0.0,0.0,0.0,0.3104590177536011,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047040075063705,-2375.6279296875,304.1537475585937,0.6997953653335571,0.1660386174917221,0.1516280174255371,293.2726745605469,297.1499938964844,293.1499938964844,0.020358357578516,-925.2879028320312,304.1681213378906,0.4854653775691986,0.0586577653884887,0.0589931309223175,293.2167358398437,297.1499938964844,293.1499938964844,0.2139948606491089,-3271.5888671875,304.1584167480469,0.8431599140167236,0.2961297035217285,0.2087388783693313,293.2950439453125,297.1499938964844,293.1499938964844,0.3210743367671966,-6105.23779296875,304.1590881347656,0.9435778260231018,0.4092762768268585,0.3895135819911957,293.1978759765625,297.1499938964844,293.1499938964844,0.0137303043156862,-3599.3720703125,303.8126220703125,0.446550965309143,0.050000000745058,0.2360079884529113,291.1957397460937,291.1499938964844,271.04937744140625,268.3651123046875,284.0456237792969,293.2754211425781,291.1967163085937,1.0,0.2947277724742889,0.7612329721450806,0.7612329721450806,1.0,1.0,-1.2540123462677002,0.5207517743110657,0.7332605123519897,0.2598333358764648,0.0,0.0,0.3912762999534607,70.94309997558594,43.0,12.550033569335938,-9052.29296875,263.27032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4285888671875,306.33917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.943359375,18000.0,0.0,0.0,0.2056044936180114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049992322921753,0.3050039112567901,-4.695827101386385e-06,0.0,0.0002086624299408,0.0,0.0,14.012916564941406,0.0,0.0,0.0,0.3104590177536011,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039066985249519,-2360.9130859375,304.15380859375,0.7141042947769165,0.1654149293899536,0.1507819443941116,293.2787475585937,297.1499938964844,293.1499938964844,0.0174847543239593,-856.1160278320312,304.1668701171875,0.4831188023090362,0.0543201752007007,0.0546222515404224,293.2156982421875,297.1499938964844,293.1499938964844,0.2122324556112289,-3250.036376953125,304.1585388183594,0.8590792417526245,0.2946493625640869,0.2074910849332809,293.2925109863281,297.1499938964844,293.1499938964844,0.3175561428070068,-6051.21484375,304.161865234375,0.962707221508026,0.406114399433136,0.3862250745296478,293.1992492675781,297.1499938964844,293.1499938964844,0.0135358357802033,-3571.260986328125,303.792724609375,0.4616190493106842,0.050000000745058,0.2346833348274231,291.2042541503906,291.1499938964844,271.13360595703125,268.4332275390625,284.0870666503906,293.2761535644531,291.2043762207031,1.0,0.2845986187458038,0.7607367038726807,0.7607367038726807,1.0,1.0,-1.2407145500183103,0.5148888826370239,0.7258257269859314,0.2558764219284057,0.0,0.0,0.3833919763565063,63.64933013916016,31.0,8.297975540161133,-8897.04296875,242.74411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.479736328125,306.308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.958984375,18000.0,0.0,0.0,0.203885018825531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963825166225433,0.2963871657848358,-4.669044301408576e-06,0.0,0.0002069173788186,0.0,0.0,13.489285469055176,0.0,0.0,0.0,0.3083198070526123,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039066985249519,-2360.9130859375,304.15380859375,0.7141042947769165,0.1654149293899536,0.1507819443941116,293.2787475585937,297.1499938964844,293.1499938964844,0.0174847543239593,-856.1160278320312,304.1668701171875,0.4831188023090362,0.0543201752007007,0.0546222515404224,293.2156982421875,297.1499938964844,293.1499938964844,0.2122324556112289,-3250.036376953125,304.1585388183594,0.8590792417526245,0.2946493625640869,0.2074910849332809,293.2925109863281,297.1499938964844,293.1499938964844,0.3175561428070068,-6051.21484375,304.161865234375,0.962707221508026,0.406114399433136,0.3862250745296478,293.1992492675781,297.1499938964844,293.1499938964844,0.0135358357802033,-3571.260986328125,303.792724609375,0.4616190493106842,0.050000000745058,0.2346833348274231,291.2042541503906,291.1499938964844,271.13360595703125,268.4332275390625,284.0870666503906,293.2761535644531,291.2043762207031,1.0,0.2845986187458038,0.7607367038726807,0.7607367038726807,1.0,1.0,-1.2407145500183103,0.5148888826370239,0.7258257269859314,0.2558764219284057,0.0,0.0,0.3833919763565063,63.64933013916016,31.0,8.297975540161133,-8897.04296875,242.74411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.479736328125,306.308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.958984375,18000.0,0.0,0.0,0.203885018825531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963825166225433,0.2963871657848358,-4.669044301408576e-06,0.0,0.0002069173788186,0.0,0.0,13.489285469055176,0.0,0.0,0.0,0.3083198070526123,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1032438650727272,-2348.844482421875,304.1536560058594,0.7323036193847656,0.1648738831281662,0.1499727368354797,293.28436279296875,297.1499938964844,293.1499938964844,0.0148481167852878,-784.9551391601562,304.1645812988281,0.4831781685352325,0.050000000745058,0.0501581691205501,293.21453857421875,297.1499938964844,293.1499938964844,0.2106963247060775,-3231.4287109375,304.15826416015625,0.8823391795158386,0.2932229042053222,0.2062520533800125,293.2896423339844,297.1499938964844,293.1499938964844,0.3144022524356842,-6003.32568359375,304.16314697265625,0.9861671328544616,0.4030881226062774,0.3830278813838959,293.20001220703125,297.1499938964844,293.1499938964844,0.0133420191705226,-3543.63916015625,303.7735900878906,0.479420393705368,0.050000000745058,0.233155146241188,291.200927734375,291.1499938964844,271.218994140625,268.50213623046875,284.1285705566406,293.2767028808594,291.2009582519531,1.0,0.2727261781692505,0.7602404356002808,0.7602404356002808,1.0,1.0,-1.2272249460220337,0.5089710354804993,0.7182539701461792,0.2518236041069031,0.0,0.0,0.376810610294342,55.2674560546875,25.0,0.4588468670845032,-8746.310546875,220.2833404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56207275390625,306.324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.087890625,18000.0,0.0,0.0,0.201585903763771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2886907458305359,0.2886953949928283,-4.642690328182653e-06,0.0,0.0002045840665232,0.0,0.0,13.023054122924805,0.0,0.0,0.0,0.3064015805721283,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1032438650727272,-2348.844482421875,304.1536560058594,0.7323036193847656,0.1648738831281662,0.1499727368354797,293.28436279296875,297.1499938964844,293.1499938964844,0.0148481167852878,-784.9551391601562,304.1645812988281,0.4831781685352325,0.050000000745058,0.0501581691205501,293.21453857421875,297.1499938964844,293.1499938964844,0.2106963247060775,-3231.4287109375,304.15826416015625,0.8823391795158386,0.2932229042053222,0.2062520533800125,293.2896423339844,297.1499938964844,293.1499938964844,0.3144022524356842,-6003.32568359375,304.16314697265625,0.9861671328544616,0.4030881226062774,0.3830278813838959,293.20001220703125,297.1499938964844,293.1499938964844,0.0133420191705226,-3543.63916015625,303.7735900878906,0.479420393705368,0.050000000745058,0.233155146241188,291.200927734375,291.1499938964844,271.218994140625,268.50213623046875,284.1285705566406,293.2767028808594,291.2009582519531,1.0,0.2727261781692505,0.7602404356002808,0.7602404356002808,1.0,1.0,-1.2272249460220337,0.5089710354804993,0.7182539701461792,0.2518236041069031,0.0,0.0,0.376810610294342,55.2674560546875,25.0,0.4588468670845032,-8746.310546875,220.2833404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56207275390625,306.324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.087890625,18000.0,0.0,0.0,0.201585903763771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2886907458305359,0.2886953949928283,-4.642690328182653e-06,0.0,0.0002045840665232,0.0,0.0,13.023054122924805,0.0,0.0,0.0,0.3064015805721283,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1029060110449791,-2342.62646484375,304.1535949707031,0.742406964302063,0.1646244972944259,0.1495984494686126,293.2876892089844,297.1499938964844,293.1499938964844,0.0141957905143499,-766.117431640625,304.1308288574219,0.4875312447547912,0.050000000745058,0.0490557178854942,293.2139587402344,297.1499938964844,293.1499938964844,0.2098830193281173,-3221.49072265625,304.1582336425781,0.8956469893455505,0.2925201058387756,0.2056484967470169,293.28814697265625,297.1499938964844,293.1499938964844,0.3127561807632446,-5978.3349609375,304.16375732421875,0.997168779373169,0.4016131460666656,0.3814775347709656,293.2002868652344,297.1499938964844,293.1499938964844,0.013245765119791,-3529.453369140625,303.7643737792969,0.4873245656490326,0.050000000745058,0.2324263602495193,291.2027282714844,291.1499938964844,271.26202392578125,268.53680419921875,284.14776611328125,293.2771301269531,291.2030639648437,1.0,0.2671735286712646,0.7599923014640808,0.7599923014640808,1.0,1.0,-1.2219778299331665,0.5067471265792847,0.7152307033538818,0.2499952763319015,0.0,0.0,0.3731289207935333,51.2841911315918,25.0,2.596245527267456,-8685.9638671875,210.170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6083068847656,306.3287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.16796875,18000.0,0.0,0.0,0.2002530694007873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2849712967872619,0.284975916147232,-4.631075626093661e-06,0.0,0.0002032314077951,0.0,0.0,12.803177833557127,0.0,0.0,0.0,0.3054896593093872,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1025993302464485,-2336.962890625,304.15350341796875,0.7509435415267944,0.1643980294466018,0.1492744386196136,293.29205322265625,297.1499938964844,293.1499938964844,0.0140046188607811,-761.07958984375,304.0931701660156,0.4936076402664184,0.050000000745058,0.0488853268325328,293.2133178710937,297.1499938964844,293.1499938964844,0.2090896219015121,-3211.775146484375,304.1581726074219,0.906708002090454,0.2918329834938049,0.2050792425870895,293.2833251953125,297.1499938964844,293.1499938964844,0.3034310340881347,-5830.18115234375,304.1784362792969,0.9990000128746032,0.4008010625839233,0.3715902268886566,293.20037841796875,297.1499938964844,293.1499938964844,0.0131671596318483,-3517.791748046875,303.7554931640625,0.4935979545116424,0.050000000745058,0.2318781316280365,291.2054443359375,291.1499938964844,271.3052062988281,268.5715637207031,284.17510986328125,293.2767944335937,291.2070007324219,1.0,0.261561781167984,0.7597684860229492,0.7597684860229492,1.0,1.0,-1.2083773612976074,0.5005059242248535,0.7078714966773987,0.2469513118267059,0.0,0.0,0.369184136390686,48.16094207763672,25.0,10.854779243469238,-8595.1474609375,199.1095733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560363769531,306.34698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.751953125,18000.0,0.0,0.0,0.1988090574741363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2809668183326721,0.2809714376926422,-4.619089395418996e-06,0.0,0.0002017659135162,0.0,0.0,12.569608688354492,0.0,0.0,0.0,0.3045308887958526,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018725410103797,-2323.177001953125,304.1535339355469,0.7645652294158936,0.1639564633369445,0.1487223356962204,293.2972106933594,297.1499938964844,293.1499938964844,0.0137115679681301,-752.9774169921875,304.0267028808594,0.5034831166267395,0.050000000745058,0.0487214773893356,293.2123718261719,297.1499938964844,293.1499938964844,0.2071612179279327,-3187.743896484375,304.1586608886719,0.9252402186393738,0.2904201745986938,0.2039882540702819,293.2528076171875,297.1499938964844,293.1499938964844,0.282073050737381,-5495.2333984375,304.2039794921875,0.9990000128746032,0.4035678803920746,0.3504092097282409,293.2004089355469,297.1499938964844,293.1499938964844,0.0130171570926904,-3493.5771484375,303.7388916015625,0.5034831166267395,0.050000000745058,0.2311137020587921,291.2339782714844,291.1499938964844,271.3918762207031,268.6412353515625,284.2274169921875,293.2652587890625,291.235595703125,1.0,0.2525075674057007,0.7593209743499756,0.7593209743499756,1.0,1.0,-1.1796830892562866,0.4873785376548767,0.6923045516014099,0.2405500710010528,0.0,0.0,0.3560689985752105,43.67070770263672,25.0,27.12930488586425,-8356.8427734375,180.81057739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77215576171875,306.358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.66796875,18000.0,0.0,0.0,0.1954026073217392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690591216087341,0.2690637111663818,-4.589101536112139e-06,0.0,0.0001983088150154,0.0,0.0,11.899744033813477,0.0,0.0,0.0,0.3018063604831695,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018725410103797,-2323.177001953125,304.1535339355469,0.7645652294158936,0.1639564633369445,0.1487223356962204,293.2972106933594,297.1499938964844,293.1499938964844,0.0137115679681301,-752.9774169921875,304.0267028808594,0.5034831166267395,0.050000000745058,0.0487214773893356,293.2123718261719,297.1499938964844,293.1499938964844,0.2071612179279327,-3187.743896484375,304.1586608886719,0.9252402186393738,0.2904201745986938,0.2039882540702819,293.2528076171875,297.1499938964844,293.1499938964844,0.282073050737381,-5495.2333984375,304.2039794921875,0.9990000128746032,0.4035678803920746,0.3504092097282409,293.2004089355469,297.1499938964844,293.1499938964844,0.0130171570926904,-3493.5771484375,303.7388916015625,0.5034831166267395,0.050000000745058,0.2311137020587921,291.2339782714844,291.1499938964844,271.3918762207031,268.6412353515625,284.2274169921875,293.2652587890625,291.235595703125,1.0,0.2525075674057007,0.7593209743499756,0.7593209743499756,1.0,1.0,-1.1796830892562866,0.4873785376548767,0.6923045516014099,0.2405500710010528,0.0,0.0,0.3560689985752105,43.67070770263672,25.0,27.12930488586425,-8356.8427734375,180.81057739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77215576171875,306.358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.66796875,18000.0,0.0,0.0,0.1954026073217392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690591216087341,0.2690637111663818,-4.589101536112139e-06,0.0,0.0001983088150154,0.0,0.0,11.899744033813477,0.0,0.0,0.0,0.3018063604831695,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014034897089004,-2314.523681640625,304.15313720703125,0.7767499685287476,0.1635463237762451,0.1482291668653488,293.30322265625,297.1499938964844,293.1499938964844,0.0134642673656344,-746.6033935546875,303.9572448730469,0.5125065445899963,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056553810834884,-3169.31103515625,304.15826416015625,0.9414796233177184,0.2889682650566101,0.2028915733098983,293.2100830078125,297.1499938964844,293.1499938964844,0.2650173008441925,-5227.4697265625,304.214111328125,0.9990000128746032,0.4096086323261261,0.3332061767578125,293.20050048828125,297.1499938964844,293.1499938964844,0.0129132270812988,-3478.392822265625,303.7214050292969,0.5125065445899963,0.050000000745058,0.2305258810520172,291.2397766113281,291.1499938964844,271.4786376953125,268.7108459472656,284.2735595703125,293.2509765625,291.2398986816406,1.0,0.245128720998764,0.7588734030723572,0.7588734030723572,1.0,1.0,-1.1562691926956177,0.4767304956912994,0.6795387864112854,0.2352226376533508,0.0,0.0,0.3435554504394531,40.20283508300781,28.0,10.690386772155762,-8122.9365234375,166.81101989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9208068847656,306.35107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.119140625,18000.0,0.0,0.0,0.191135972738266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2561493515968323,0.2561539113521576,-4.551692654786166e-06,0.0,0.0001939787180162,0.0,0.0,11.178836822509766,0.0,0.0,0.0,0.2988717555999756,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014034897089004,-2314.523681640625,304.15313720703125,0.7767499685287476,0.1635463237762451,0.1482291668653488,293.30322265625,297.1499938964844,293.1499938964844,0.0134642673656344,-746.6033935546875,303.9572448730469,0.5125065445899963,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056553810834884,-3169.31103515625,304.15826416015625,0.9414796233177184,0.2889682650566101,0.2028915733098983,293.2100830078125,297.1499938964844,293.1499938964844,0.2650173008441925,-5227.4697265625,304.214111328125,0.9990000128746032,0.4096086323261261,0.3332061767578125,293.20050048828125,297.1499938964844,293.1499938964844,0.0129132270812988,-3478.392822265625,303.7214050292969,0.5125065445899963,0.050000000745058,0.2305258810520172,291.2397766113281,291.1499938964844,271.4786376953125,268.7108459472656,284.2735595703125,293.2509765625,291.2398986816406,1.0,0.245128720998764,0.7588734030723572,0.7588734030723572,1.0,1.0,-1.1562691926956177,0.4767304956912994,0.6795387864112854,0.2352226376533508,0.0,0.0,0.3435554504394531,40.20283508300781,28.0,10.690386772155762,-8122.9365234375,166.81101989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9208068847656,306.35107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.119140625,18000.0,0.0,0.0,0.191135972738266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2561493515968323,0.2561539113521576,-4.551692654786166e-06,0.0,0.0001939787180162,0.0,0.0,11.178836822509766,0.0,0.0,0.0,0.2988717555999756,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010480225086212,-2308.07275390625,304.1526794433594,0.7852304577827454,0.1631278395652771,0.1477876454591751,293.3145751953125,297.1499938964844,293.1499938964844,0.0132105518132448,-740.3363037109375,303.8718566894531,0.5191064476966858,0.050000000745058,0.0485188737511634,293.2113342285156,297.1499938964844,293.1499938964844,0.2043158710002899,-3153.012451171875,304.1577453613281,0.9519044756889344,0.2874917089939117,0.2018107026815414,293.1658935546875,297.1499938964844,293.1499938964844,0.2535452544689178,-5048.62255859375,304.2115783691406,0.9990000128746032,0.4170576333999634,0.321803867816925,293.2008361816406,297.1499938964844,293.1499938964844,0.0128384176641702,-3468.4189453125,303.7029724121094,0.5191064476966858,0.050000000745058,0.2301526367664337,291.2375793457031,291.1499938964844,271.5651550292969,268.7801208496094,284.3230895996094,293.2556457519531,291.2365417480469,1.0,0.2403102964162826,0.7586919069290161,0.7586919069290161,1.0,1.0,-1.1402095556259155,0.4695624411106109,0.670647144317627,0.2313094288110733,0.0,0.0,0.3318909406661987,37.98067092895508,46.0,-3.358637809753418,-7925.96044921875,157.7974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0772399902344,306.3460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18059.802734375,18000.0,0.0,0.0,0.1861733496189117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446955889463424,0.2447001039981842,-4.518639343586983e-06,0.0,0.0001889422856038,0.0,0.0,10.554672241210938,0.0,0.0,0.0,0.2963100373744964,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010480225086212,-2308.07275390625,304.1526794433594,0.7852304577827454,0.1631278395652771,0.1477876454591751,293.3145751953125,297.1499938964844,293.1499938964844,0.0132105518132448,-740.3363037109375,303.8718566894531,0.5191064476966858,0.050000000745058,0.0485188737511634,293.2113342285156,297.1499938964844,293.1499938964844,0.2043158710002899,-3153.012451171875,304.1577453613281,0.9519044756889344,0.2874917089939117,0.2018107026815414,293.1658935546875,297.1499938964844,293.1499938964844,0.2535452544689178,-5048.62255859375,304.2115783691406,0.9990000128746032,0.4170576333999634,0.321803867816925,293.2008361816406,297.1499938964844,293.1499938964844,0.0128384176641702,-3468.4189453125,303.7029724121094,0.5191064476966858,0.050000000745058,0.2301526367664337,291.2375793457031,291.1499938964844,271.5651550292969,268.7801208496094,284.3230895996094,293.2556457519531,291.2365417480469,1.0,0.2403102964162826,0.7586919069290161,0.7586919069290161,1.0,1.0,-1.1402095556259155,0.4695624411106109,0.670647144317627,0.2313094288110733,0.0,0.0,0.3318909406661987,37.98067092895508,46.0,-3.358637809753418,-7925.96044921875,157.7974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0772399902344,306.3460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18059.802734375,18000.0,0.0,0.0,0.1861733496189117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446955889463424,0.2447001039981842,-4.518639343586983e-06,0.0,0.0001889422856038,0.0,0.0,10.554672241210938,0.0,0.0,0.0,0.2963100373744964,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009427681565284,-2306.6611328125,304.1519470214844,0.7784498929977417,0.162570834159851,0.1473713219165802,293.3388061523437,297.1499938964844,293.1499938964844,0.0129531882703304,-735.0426635742188,303.7470397949219,0.5147919654846191,0.050000000745058,0.0485693551599979,293.2112121582031,297.1499938964844,293.1499938964844,0.2035238444805145,-3143.912353515625,304.15643310546875,0.9421389102935792,0.2859589457511902,0.2007932364940643,293.14044189453125,297.1499938964844,293.1499938964844,0.2600548565387726,-5162.48095703125,304.179443359375,0.9990000128746032,0.4218847453594208,0.3291539847850799,293.2012939453125,297.1499938964844,293.1499938964844,0.0128498999401927,-3474.478515625,303.6829833984375,0.5147919654846191,0.050000000745058,0.2303920984268188,291.2105407714844,291.1499938964844,271.65106201171875,268.8488464355469,284.3529052734375,293.27557373046875,291.2050170898437,1.0,0.243731290102005,0.7585103511810303,0.7585103511810303,1.0,1.0,-1.1476459503173828,0.4736511707305908,0.6739948391914368,0.2307354360818863,0.0,0.0,0.3250855803489685,39.30744171142578,64.0,-43.1286735534668,-7835.02685546875,162.5274200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2099914550781,306.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18037.572265625,18000.0,0.0,0.0,0.180855244398117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365388721227646,0.2365433722734451,-4.4922471715835854e-06,0.0,0.000183545082109,0.0,0.0,10.112528800964355,0.0,0.0,0.0,0.2944871485233307,4.0,0.0,1.0
