time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009427681565284,-2306.6611328125,304.1519470214844,0.7784498929977417,0.162570834159851,0.1473713219165802,293.3388061523437,297.1499938964844,293.1499938964844,0.0129531882703304,-735.0426635742188,303.7470397949219,0.5147919654846191,0.050000000745058,0.0485693551599979,293.2112121582031,297.1499938964844,293.1499938964844,0.2035238444805145,-3143.912353515625,304.15643310546875,0.9421389102935792,0.2859589457511902,0.2007932364940643,293.14044189453125,297.1499938964844,293.1499938964844,0.2600548565387726,-5162.48095703125,304.179443359375,0.9990000128746032,0.4218847453594208,0.3291539847850799,293.2012939453125,297.1499938964844,293.1499938964844,0.0128498999401927,-3474.478515625,303.6829833984375,0.5147919654846191,0.050000000745058,0.2303920984268188,291.2105407714844,291.1499938964844,271.65106201171875,268.8488464355469,284.3529052734375,293.27557373046875,291.2050170898437,1.0,0.243731290102005,0.7585103511810303,0.7585103511810303,1.0,1.0,-1.1476459503173828,0.4736511707305908,0.6739948391914368,0.2307354360818863,0.0,0.0,0.3250855803489685,39.30744171142578,64.0,-43.1286735534668,-7835.02685546875,162.5274200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2099914550781,306.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18037.572265625,18000.0,0.0,0.0,0.180855244398117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365388721227646,0.2365433722734451,-4.4922471715835854e-06,0.0,0.000183545082109,0.0,0.0,10.112528800964355,0.0,0.0,0.0,0.2944871485233307,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010172441601753,-2308.52392578125,304.1514587402344,0.7701936364173889,0.1622635573148727,0.1471686065196991,293.3529968261719,297.1499938964844,293.1499938964844,0.0128535339608788,-733.6087036132812,303.6750183105469,0.5092295408248901,0.050000000745058,0.0486403256654739,293.2112731933594,297.1499938964844,293.1499938964844,0.2034020274877548,-3142.966796875,304.1554870605469,0.9303746819496156,0.2851715683937073,0.2003022134304046,293.142822265625,297.1499938964844,293.1499938964844,0.2697592675685882,-5322.75634765625,304.1564025878906,0.9990000128746032,0.421548455953598,0.3392249643802643,293.2018127441406,297.1499938964844,293.1499938964844,0.0128902783617377,-3484.305908203125,303.67156982421875,0.5092295408248901,0.050000000745058,0.2307287603616714,291.1822204589844,291.1499938964844,271.69366455078125,268.88287353515625,284.3582763671875,293.2873229980469,291.17596435546875,1.0,0.2479735314846038,0.7584195733070374,0.7584195733070374,1.0,1.0,-1.1593866348266602,0.4795532524585724,0.6798334121704102,0.2315409183502197,0.0,0.0,0.3257531821727752,41.22311782836914,64.0,-62.01579666137695,-7858.3349609375,169.75193786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24981689453125,306.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.45703125,18000.0,0.0,0.0,0.1782930791378021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357534170150756,0.235757902264595,-4.485224508243846e-06,0.0,0.0001809448149288,0.0,0.0,10.060765266418455,0.0,0.0,0.0,0.2942387461662292,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.101123996078968,-2311.005126953125,304.1510009765625,0.7599306702613831,0.1619578301906585,0.1469854712486267,293.3653869628906,297.1499938964844,293.1499938964844,0.0127740679308772,-732.8043823242188,303.60498046875,0.5023362040519714,0.050000000745058,0.0487389415502548,293.21142578125,297.1499938964844,293.1499938964844,0.2033278942108154,-3142.6142578125,304.1546325683594,0.91554057598114,0.2843701839447021,0.1998220384120941,293.15631103515625,297.1499938964844,293.1499938964844,0.2829581797122955,-5537.1591796875,304.1312255859375,0.9990000128746032,0.4190035462379455,0.3527429103851318,293.2026672363281,297.1499938964844,293.1499938964844,0.0129427919164299,-3496.31982421875,303.6590576171875,0.5023362040519714,0.050000000745058,0.2311965525150299,291.1517639160156,291.1499938964844,271.7359924316406,268.91668701171875,284.3568725585937,293.2958679199219,291.1454162597656,1.0,0.2536671161651611,0.7581588625907898,0.7581588625907898,1.0,1.0,-1.1754921674728394,0.4875350892543793,0.6879570484161377,0.2329243570566177,0.0,0.0,0.3286826014518738,43.89163589477539,82.0,-73.64464569091797,-7924.2265625,179.95668029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2604675292969,306.2771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2109375,18000.0,0.0,0.0,0.1759712398052215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372118383646011,0.2372163236141204,-4.4839516704087146e-06,0.0,0.0001785884378477,0.0,0.0,10.126209259033203,0.0,0.0,0.0,0.2944605946540832,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1013937294483184,-2316.9970703125,304.1502380371094,0.7364075183868408,0.1612830609083175,0.1466758549213409,293.38629150390625,297.1499938964844,293.1499938964844,0.0126607036218047,-732.6241455078125,303.4682922363281,0.4862827658653259,0.050000000745058,0.0490183643996715,293.2118835449219,297.1499938964844,293.1499938964844,0.2032364308834076,-3142.55322265625,304.1532592773437,0.8835374712944031,0.2827219069004059,0.1988910734653473,293.21630859375,297.1499938964844,293.1499938964844,0.3177001774311065,-6092.642578125,304.0797424316406,0.9990000128746032,0.4067709445953369,0.3881132006645202,293.20538330078125,297.1499938964844,293.1499938964844,0.013078779913485,-3525.631103515625,303.6305847167969,0.4862827658653259,0.050000000745058,0.2325220257043838,291.08953857421875,291.1499938964844,271.8196105957031,268.9833984375,284.34527587890625,293.3132629394531,291.0838317871094,1.0,0.2686985731124878,0.7576374411582947,0.7576374411582947,1.0,1.0,-1.2176995277404783,0.5082433223724365,0.709456205368042,0.23734150826931,0.0,0.0,0.3409187793731689,51.44390487670898,85.0,-81.15424346923828,-8156.177734375,209.16522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1717834472656,306.24566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.06640625,18000.0,0.0,0.0,0.1725431382656097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462237775325775,0.246228277683258,-4.497901500144508e-06,0.0,0.000175109351403,0.0,0.0,10.581013679504396,0.0,0.0,0.0,0.2962413132190704,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1013937294483184,-2316.9970703125,304.1502380371094,0.7364075183868408,0.1612830609083175,0.1466758549213409,293.38629150390625,297.1499938964844,293.1499938964844,0.0126607036218047,-732.6241455078125,303.4682922363281,0.4862827658653259,0.050000000745058,0.0490183643996715,293.2118835449219,297.1499938964844,293.1499938964844,0.2032364308834076,-3142.55322265625,304.1532592773437,0.8835374712944031,0.2827219069004059,0.1988910734653473,293.21630859375,297.1499938964844,293.1499938964844,0.3177001774311065,-6092.642578125,304.0797424316406,0.9990000128746032,0.4067709445953369,0.3881132006645202,293.20538330078125,297.1499938964844,293.1499938964844,0.013078779913485,-3525.631103515625,303.6305847167969,0.4862827658653259,0.050000000745058,0.2325220257043838,291.08953857421875,291.1499938964844,271.8196105957031,268.9833984375,284.34527587890625,293.3132629394531,291.0838317871094,1.0,0.2686985731124878,0.7576374411582947,0.7576374411582947,1.0,1.0,-1.2176995277404783,0.5082433223724365,0.709456205368042,0.23734150826931,0.0,0.0,0.3409187793731689,51.44390487670898,85.0,-81.15424346923828,-8156.177734375,209.16522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1717834472656,306.24566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.06640625,18000.0,0.0,0.0,0.1725431382656097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462237775325775,0.246228277683258,-4.497901500144508e-06,0.0,0.000175109351403,0.0,0.0,10.581013679504396,0.0,0.0,0.0,0.2962413132190704,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009408980607986,-2308.239501953125,304.1509704589844,0.7095105051994324,0.1604287028312683,0.1463433355093002,293.4032897949219,297.1499938964844,293.1499938964844,0.0125217773020267,-729.9392700195312,303.3390808105469,0.4642494916915893,0.050000000745058,0.0494309477508068,293.2122802734375,297.1499938964844,293.1499938964844,0.201832577586174,-3124.735595703125,304.1546630859375,0.8491271138191223,0.281073123216629,0.1980538368225097,293.2681884765625,297.1499938964844,293.1499938964844,0.3082379698753357,-5928.7568359375,304.1190185546875,0.9580222368240356,0.3944588303565979,0.3767944574356079,293.2086181640625,297.1499938964844,293.1499938964844,0.0131730763241648,-3541.71044921875,303.60284423828125,0.4642494916915893,0.050000000745058,0.2344791442155838,291.104248046875,291.1499938964844,271.90155029296875,269.0487060546875,284.3968200683594,293.33380126953125,291.1111145019531,1.0,0.2799523174762726,0.7571160197257996,0.7571160197257996,1.0,1.0,-1.206251621246338,0.5029966235160828,0.7032549381256104,0.2346283495426178,0.0,0.0,0.3478713929653168,61.72605514526367,73.0,26.457420349121094,-8225.6845703125,226.28387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9517822265625,306.2828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.099609375,18000.0,0.0,0.0,0.1710705757141113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566488981246948,0.2566534280776977,-4.528655608737608e-06,0.0,0.000173614884261,0.0,0.0,11.149432182312012,0.0,0.0,0.0,0.2985028922557831,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009408980607986,-2308.239501953125,304.1509704589844,0.7095105051994324,0.1604287028312683,0.1463433355093002,293.4032897949219,297.1499938964844,293.1499938964844,0.0125217773020267,-729.9392700195312,303.3390808105469,0.4642494916915893,0.050000000745058,0.0494309477508068,293.2122802734375,297.1499938964844,293.1499938964844,0.201832577586174,-3124.735595703125,304.1546630859375,0.8491271138191223,0.281073123216629,0.1980538368225097,293.2681884765625,297.1499938964844,293.1499938964844,0.3082379698753357,-5928.7568359375,304.1190185546875,0.9580222368240356,0.3944588303565979,0.3767944574356079,293.2086181640625,297.1499938964844,293.1499938964844,0.0131730763241648,-3541.71044921875,303.60284423828125,0.4642494916915893,0.050000000745058,0.2344791442155838,291.104248046875,291.1499938964844,271.90155029296875,269.0487060546875,284.3968200683594,293.33380126953125,291.1111145019531,1.0,0.2799523174762726,0.7571160197257996,0.7571160197257996,1.0,1.0,-1.206251621246338,0.5029966235160828,0.7032549381256104,0.2346283495426178,0.0,0.0,0.3478713929653168,61.72605514526367,73.0,26.457420349121094,-8225.6845703125,226.28387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9517822265625,306.2828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.099609375,18000.0,0.0,0.0,0.1710705757141113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566488981246948,0.2566534280776977,-4.528655608737608e-06,0.0,0.000173614884261,0.0,0.0,11.149432182312012,0.0,0.0,0.0,0.2985028922557831,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.10010626912117,-2292.252685546875,304.1520080566406,0.6986624598503113,0.1595121622085571,0.1456659585237503,293.418212890625,297.1499938964844,293.1499938964844,0.0122675038874149,-722.809814453125,303.2117614746094,0.4547636806964874,0.050000000745058,0.049594048410654,293.2129821777344,297.1499938964844,293.1499938964844,0.1999403089284896,-3100.73193359375,304.1561889648437,0.8372178077697754,0.2793531715869903,0.196979358792305,293.2841491699219,297.1499938964844,293.1499938964844,0.301486998796463,-5817.61474609375,304.1400756835937,0.937910795211792,0.3881900906562805,0.3700242638587951,293.2124938964844,297.1499938964844,293.1499938964844,0.0131332268938422,-3535.982666015625,303.57330322265625,0.4547636806964874,0.050000000745058,0.2352528125047683,291.13800048828125,291.1499938964844,271.9814453125,269.11236572265625,284.4455871582031,293.34832763671875,291.1392822265625,1.0,0.2832475900650024,0.7562366127967834,0.7562366127967834,1.0,1.0,-1.197150945663452,0.4988137781620025,0.698337197303772,0.2322582602500915,0.0,0.0,0.3465231359004974,65.7211685180664,61.0,28.32736587524414,-8108.82177734375,231.2274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72222900390625,306.1335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.837890625,18000.0,0.0,0.0,0.1706312596797943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2555532157421112,0.2555577456951141,-4.534594154392835e-06,0.0,0.0001731690281303,0.0,0.0,11.110380172729492,0.0,0.0,0.0,0.2984657883644104,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.10010626912117,-2292.252685546875,304.1520080566406,0.6986624598503113,0.1595121622085571,0.1456659585237503,293.418212890625,297.1499938964844,293.1499938964844,0.0122675038874149,-722.809814453125,303.2117614746094,0.4547636806964874,0.050000000745058,0.049594048410654,293.2129821777344,297.1499938964844,293.1499938964844,0.1999403089284896,-3100.73193359375,304.1561889648437,0.8372178077697754,0.2793531715869903,0.196979358792305,293.2841491699219,297.1499938964844,293.1499938964844,0.301486998796463,-5817.61474609375,304.1400756835937,0.937910795211792,0.3881900906562805,0.3700242638587951,293.2124938964844,297.1499938964844,293.1499938964844,0.0131332268938422,-3535.982666015625,303.57330322265625,0.4547636806964874,0.050000000745058,0.2352528125047683,291.13800048828125,291.1499938964844,271.9814453125,269.11236572265625,284.4455871582031,293.34832763671875,291.1392822265625,1.0,0.2832475900650024,0.7562366127967834,0.7562366127967834,1.0,1.0,-1.197150945663452,0.4988137781620025,0.698337197303772,0.2322582602500915,0.0,0.0,0.3465231359004974,65.7211685180664,61.0,28.32736587524414,-8108.82177734375,231.2274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72222900390625,306.1335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.837890625,18000.0,0.0,0.0,0.1706312596797943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2555532157421112,0.2555577456951141,-4.534594154392835e-06,0.0,0.0001731690281303,0.0,0.0,11.110380172729492,0.0,0.0,0.0,0.2984657883644104,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993378162384033,-2277.760986328125,304.1526184082031,0.6989303827285767,0.1587225049734115,0.1449009478092193,293.43133544921875,297.1499938964844,293.1499938964844,0.0119646396487951,-713.8531494140625,303.0834655761719,0.4562754333019256,0.050000000745058,0.0495667532086372,293.2132873535156,297.1499938964844,293.1499938964844,0.1981910318136215,-3078.78369140625,304.15704345703125,0.8372964859008789,0.2776947021484375,0.1957919001579284,293.2879333496094,297.1499938964844,293.1499938964844,0.2971852421760559,-5747.9169921875,304.150390625,0.9359725713729858,0.3840093910694122,0.3657155036926269,293.2159729003906,297.1499938964844,293.1499938964844,0.0130294598639011,-3521.27587890625,303.5428771972656,0.4562754333019256,0.050000000745058,0.235123336315155,291.1526184082031,291.1499938964844,272.0589294433594,269.174072265625,284.4909362792969,293.3598327636719,291.15399169921875,1.0,0.2811786234378814,0.7553572058677673,0.7553572058677673,1.0,1.0,-1.189447045326233,0.4952496886253357,0.6941973567008972,0.2302503585815429,0.0,0.0,0.3452197313308716,64.91740417480469,49.0,23.2148666381836,-8012.71533203125,226.87158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315856933594,306.0115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.498046875,18000.0,0.0,0.0,0.1706432551145553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547687292098999,0.2547732591629028,-4.533699666353641e-06,0.0,0.0001731812080834,0.0,0.0,11.07050323486328,0.0,0.0,0.0,0.2983078956604004,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993378162384033,-2277.760986328125,304.1526184082031,0.6989303827285767,0.1587225049734115,0.1449009478092193,293.43133544921875,297.1499938964844,293.1499938964844,0.0119646396487951,-713.8531494140625,303.0834655761719,0.4562754333019256,0.050000000745058,0.0495667532086372,293.2132873535156,297.1499938964844,293.1499938964844,0.1981910318136215,-3078.78369140625,304.15704345703125,0.8372964859008789,0.2776947021484375,0.1957919001579284,293.2879333496094,297.1499938964844,293.1499938964844,0.2971852421760559,-5747.9169921875,304.150390625,0.9359725713729858,0.3840093910694122,0.3657155036926269,293.2159729003906,297.1499938964844,293.1499938964844,0.0130294598639011,-3521.27587890625,303.5428771972656,0.4562754333019256,0.050000000745058,0.235123336315155,291.1526184082031,291.1499938964844,272.0589294433594,269.174072265625,284.4909362792969,293.3598327636719,291.15399169921875,1.0,0.2811786234378814,0.7553572058677673,0.7553572058677673,1.0,1.0,-1.189447045326233,0.4952496886253357,0.6941973567008972,0.2302503585815429,0.0,0.0,0.3452197313308716,64.91740417480469,49.0,23.2148666381836,-8012.71533203125,226.87158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315856933594,306.0115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.498046875,18000.0,0.0,0.0,0.1706432551145553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547687292098999,0.2547732591629028,-4.533699666353641e-06,0.0,0.0001731812080834,0.0,0.0,11.07050323486328,0.0,0.0,0.0,0.2983078956604004,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989648476243019,-2270.75732421875,304.15283203125,0.7020353078842163,0.1583734154701233,0.14451365172863,293.4372863769531,297.1499938964844,293.1499938964844,0.011799749918282,-708.7543334960938,303.01922607421875,0.4599459767341614,0.050000000745058,0.0495027191936969,293.2132873535156,297.1499938964844,293.1499938964844,0.1973253637552261,-3067.95556640625,304.1573486328125,0.8404778242111206,0.2768939733505249,0.1951805502176284,293.2880859375,297.1499938964844,293.1499938964844,0.2953391671180725,-5718.4111328125,304.1536560058594,0.93965744972229,0.3822302222251892,0.363899827003479,293.2174072265625,297.1499938964844,293.1499938964844,0.0129587845876812,-3510.952392578125,303.5279235839844,0.4599459767341614,0.050000000745058,0.2348195910453796,291.1583251953125,291.1499938964844,272.0966796875,269.2041320800781,284.5130920410156,293.3649597167969,291.15924072265625,1.0,0.2786241769790649,0.7549175024032593,0.7549175024032593,1.0,1.0,-1.1856274604797363,0.4934674501419067,0.6921600699424744,0.2293029427528381,0.0,0.0,0.3440837562084198,63.2415885925293,49.0,18.772085189819336,-7960.0068359375,222.15196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4521789550781,305.9532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.09765625,18000.0,0.0,0.0,0.170755848288536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537778317928314,0.2537823617458343,-4.531776539806742e-06,0.0,0.0001732954842736,0.0,0.0,11.018376350402832,0.0,0.0,0.0,0.2981028854846954,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986050218343734,-2264.02294921875,304.1529541015625,0.7068477272987366,0.1580496430397033,0.1441265046596527,293.44287109375,297.1499938964844,293.1499938964844,0.0116300983354449,-703.3866577148438,302.954833984375,0.4653196632862091,0.050000000745058,0.0494131110608577,293.21319580078125,297.1499938964844,293.1499938964844,0.1964785158634185,-3057.38623046875,304.15753173828125,0.8455268144607544,0.2761110663414001,0.1945630759000778,293.2876892089844,297.1499938964844,293.1499938964844,0.2936049699783325,-5690.90771484375,304.1561279296875,0.9458600282669068,0.3805602490901947,0.36218923330307,293.2186584472656,297.1499938964844,293.1499938964844,0.012879972346127,-3499.337646484375,303.51318359375,0.4653196632862091,0.050000000745058,0.2343945205211639,291.162353515625,291.1499938964844,272.1336975097656,269.2336120605469,284.5345153808594,293.36981201171875,291.1630554199219,1.0,0.275256335735321,0.7546887397766113,0.7546887397766113,1.0,1.0,-1.1817506551742554,0.4916787445545196,0.6900719404220581,0.2284066379070282,0.0,0.0,0.3428535461425781,60.91844940185547,37.0,14.854039192199709,-7908.73681640625,216.1387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38458251953125,305.9014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1015625,18000.0,0.0,0.0,0.1708972007036209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526587545871734,0.2526632845401764,-4.529150828602724e-06,0.0,0.0001734389225021,0.0,0.0,10.958574295043944,0.0,0.0,0.0,0.2978630363941192,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0978998094797134,-2250.840576171875,304.15313720703125,0.7206516861915588,0.1574638187885284,0.1433569639921188,293.4530944824219,297.1499938964844,293.1499938964844,0.0112814363092184,-691.9385375976562,302.8258361816406,0.4782363772392273,0.050000000745058,0.0491754524409771,293.2127685546875,297.1499938964844,293.1499938964844,0.1947957575321197,-3036.392578125,304.1578369140625,0.8614004850387573,0.2745921015739441,0.1933194249868393,293.28594970703125,297.1499938964844,293.1499938964844,0.2902761101722717,-5638.5283203125,304.1596069335937,0.9645687937736512,0.3774223327636719,0.3589403331279754,293.2206115722656,297.1499938964844,293.1499938964844,0.0127026261761784,-3472.631103515625,303.4844970703125,0.4782363772392273,0.050000000745058,0.2332671731710434,291.1689758300781,291.1499938964844,272.205322265625,269.2906494140625,284.5765380859375,293.3788757324219,291.1695861816406,1.0,0.266512781381607,0.754231333732605,0.754231333732605,1.0,1.0,-1.17379629611969,0.4879875779151916,0.6858087182044983,0.2266647517681121,0.0,0.0,0.3398725390434265,54.79231262207031,25.0,10.53389835357666,-7809.3828125,201.2007598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,305.8182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.359375,18000.0,0.0,0.0,0.1711755543947219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2500108480453491,0.250015377998352,-4.522656126937363e-06,0.0,0.0001737214188324,0.0,0.0,10.81692123413086,0.0,0.0,0.0,0.2972882986068725,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0978998094797134,-2250.840576171875,304.15313720703125,0.7206516861915588,0.1574638187885284,0.1433569639921188,293.4530944824219,297.1499938964844,293.1499938964844,0.0112814363092184,-691.9385375976562,302.8258361816406,0.4782363772392273,0.050000000745058,0.0491754524409771,293.2127685546875,297.1499938964844,293.1499938964844,0.1947957575321197,-3036.392578125,304.1578369140625,0.8614004850387573,0.2745921015739441,0.1933194249868393,293.28594970703125,297.1499938964844,293.1499938964844,0.2902761101722717,-5638.5283203125,304.1596069335937,0.9645687937736512,0.3774223327636719,0.3589403331279754,293.2206115722656,297.1499938964844,293.1499938964844,0.0127026261761784,-3472.631103515625,303.4844970703125,0.4782363772392273,0.050000000745058,0.2332671731710434,291.1689758300781,291.1499938964844,272.205322265625,269.2906494140625,284.5765380859375,293.3788757324219,291.1695861816406,1.0,0.266512781381607,0.754231333732605,0.754231333732605,1.0,1.0,-1.17379629611969,0.4879875779151916,0.6858087182044983,0.2266647517681121,0.0,0.0,0.3398725390434265,54.79231262207031,25.0,10.53389835357666,-7809.3828125,201.2007598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,305.8182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.359375,18000.0,0.0,0.0,0.1711755543947219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2500108480453491,0.250015377998352,-4.522656126937363e-06,0.0,0.0001737214188324,0.0,0.0,10.81692123413086,0.0,0.0,0.0,0.2972882986068725,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972095504403114,-2237.94384765625,304.1532592773437,0.7401638031005859,0.1569418013095855,0.1425973922014236,293.4621887207031,297.1499938964844,293.1499938964844,0.0109285749495029,-679.8176879882812,302.6964111328125,0.4936102330684662,0.050000000745058,0.0488828606903553,293.212158203125,297.1499938964844,293.1499938964844,0.1931241154670715,-3015.529052734375,304.1579895019531,0.8864675164222717,0.273124486207962,0.1920732259750366,293.2835693359375,297.1499938964844,293.1499938964844,0.2870451509952545,-5588.0322265625,304.1617736816406,0.9892019629478456,0.3744588494300842,0.3558240830898285,293.221923828125,297.1499938964844,293.1499938964844,0.0125084389001131,-3442.65966796875,303.4569091796875,0.4936102330684662,0.050000000745058,0.231879249215126,291.1748352050781,291.1499938964844,272.2735290527344,269.3450012207031,284.6174011230469,293.38720703125,291.1753845214844,1.0,0.2556047439575195,0.7537738680839539,0.7537738680839539,1.0,1.0,-1.1656311750411987,0.4841731190681457,0.6814579963684082,0.2249737977981567,0.0,0.0,0.3361640274524688,47.27526092529297,25.0,8.509812355041504,-7711.796875,183.6293029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228759765625,305.7584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.681640625,18000.0,0.0,0.0,0.1713174134492874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467002719640731,0.2467047870159149,-4.514469765126705e-06,0.0,0.0001738653954816,0.0,0.0,10.640644073486328,0.0,0.0,0.0,0.296573132276535,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972095504403114,-2237.94384765625,304.1532592773437,0.7401638031005859,0.1569418013095855,0.1425973922014236,293.4621887207031,297.1499938964844,293.1499938964844,0.0109285749495029,-679.8176879882812,302.6964111328125,0.4936102330684662,0.050000000745058,0.0488828606903553,293.212158203125,297.1499938964844,293.1499938964844,0.1931241154670715,-3015.529052734375,304.1579895019531,0.8864675164222717,0.273124486207962,0.1920732259750366,293.2835693359375,297.1499938964844,293.1499938964844,0.2870451509952545,-5588.0322265625,304.1617736816406,0.9892019629478456,0.3744588494300842,0.3558240830898285,293.221923828125,297.1499938964844,293.1499938964844,0.0125084389001131,-3442.65966796875,303.4569091796875,0.4936102330684662,0.050000000745058,0.231879249215126,291.1748352050781,291.1499938964844,272.2735290527344,269.3450012207031,284.6174011230469,293.38720703125,291.1753845214844,1.0,0.2556047439575195,0.7537738680839539,0.7537738680839539,1.0,1.0,-1.1656311750411987,0.4841731190681457,0.6814579963684082,0.2249737977981567,0.0,0.0,0.3361640274524688,47.27526092529297,25.0,8.509812355041504,-7711.796875,183.6293029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228759765625,305.7584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.681640625,18000.0,0.0,0.0,0.1713174134492874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467002719640731,0.2467047870159149,-4.514469765126705e-06,0.0,0.0001738653954816,0.0,0.0,10.640644073486328,0.0,0.0,0.0,0.296573132276535,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966173037886619,-2226.856201171875,304.15313720703125,0.7558347582817078,0.1564537733793258,0.1419723629951477,293.4704895019531,297.1499938964844,293.1499938964844,0.0106217069551348,-669.060791015625,302.566162109375,0.5055019855499268,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915484964847564,-2995.84033203125,304.157958984375,0.9062961935997008,0.2716865837574005,0.1909277290105819,293.278076171875,297.1499938964844,293.1499938964844,0.2778390347957611,-5441.6689453125,304.1741943359375,0.9990000128746032,0.3721667230129242,0.3463868200778961,293.2227478027344,297.1499938964844,293.1499938964844,0.0123604396358132,-3419.761474609375,303.4301452636719,0.5055019855499268,0.050000000745058,0.2309748828411102,291.1816711425781,291.1499938964844,272.337890625,269.3963317871094,284.6640014648437,293.39599609375,291.1836242675781,1.0,0.2473421841859817,0.7533426880836487,0.7533426880836487,1.0,1.0,-1.1507937908172607,0.4771579504013061,0.6736358404159546,0.2224174290895462,0.0,0.0,0.3315732777118683,42.26373291015625,25.0,15.789307594299316,-7598.00732421875,169.24502563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2143249511719,305.73406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.994140625,18000.0,0.0,0.0,0.1711890250444412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427814453840255,0.2427859455347061,-4.504787284531631e-06,0.0,0.0001737350976327,0.0,0.0,10.433394432067873,0.0,0.0,0.0,0.2957296073436737,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966173037886619,-2226.856201171875,304.15313720703125,0.7558347582817078,0.1564537733793258,0.1419723629951477,293.4704895019531,297.1499938964844,293.1499938964844,0.0106217069551348,-669.060791015625,302.566162109375,0.5055019855499268,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915484964847564,-2995.84033203125,304.157958984375,0.9062961935997008,0.2716865837574005,0.1909277290105819,293.278076171875,297.1499938964844,293.1499938964844,0.2778390347957611,-5441.6689453125,304.1741943359375,0.9990000128746032,0.3721667230129242,0.3463868200778961,293.2227478027344,297.1499938964844,293.1499938964844,0.0123604396358132,-3419.761474609375,303.4301452636719,0.5055019855499268,0.050000000745058,0.2309748828411102,291.1816711425781,291.1499938964844,272.337890625,269.3963317871094,284.6640014648437,293.39599609375,291.1836242675781,1.0,0.2473421841859817,0.7533426880836487,0.7533426880836487,1.0,1.0,-1.1507937908172607,0.4771579504013061,0.6736358404159546,0.2224174290895462,0.0,0.0,0.3315732777118683,42.26373291015625,25.0,15.789307594299316,-7598.00732421875,169.24502563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2143249511719,305.73406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.994140625,18000.0,0.0,0.0,0.1711890250444412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427814453840255,0.2427859455347061,-4.504787284531631e-06,0.0,0.0001737350976327,0.0,0.0,10.433394432067873,0.0,0.0,0.0,0.2957296073436737,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959309637546539,-2213.673095703125,304.1532287597656,0.7667685747146606,0.1559954434633255,0.1414442062377929,293.4784851074219,297.1499938964844,293.1499938964844,0.0103309405967593,-658.1941528320312,302.4369506835937,0.5140857696533203,0.050000000745058,0.0485781542956829,293.2110595703125,297.1499938964844,293.1499938964844,0.1896833032369613,-2972.1376953125,304.1584167480469,0.9205366969108582,0.2702195346355438,0.1898308545351028,293.2545471191406,297.1499938964844,293.1499938964844,0.2619093656539917,-5186.58837890625,304.1923217773437,0.9990000128746032,0.3736613094806671,0.3303954005241394,293.2231750488281,297.1499938964844,293.1499938964844,0.0122251370921731,-3396.887451171875,303.4053649902344,0.5140857696533203,0.050000000745058,0.2304338365793228,291.210205078125,291.1499938964844,272.3980712890625,269.4444274902344,284.7225341796875,293.41229248046875,291.2125244140625,1.0,0.2404919862747192,0.7529115676879883,0.7529115676879883,1.0,1.0,-1.1289374828338623,0.4668285250663757,0.6621090173721313,0.2188305109739303,0.0,0.0,0.3216567933559418,39.11067962646485,25.0,30.83184051513672,-7419.64697265625,156.77133178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503662109375,305.7178649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18041.48828125,18000.0,0.0,0.0,0.1705183535814285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2352072149515152,0.2352117151021957,-4.489709681365639e-06,0.0,0.0001730544463498,0.0,0.0,10.04482078552246,0.0,0.0,0.0,0.2941753566265106,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959309637546539,-2213.673095703125,304.1532287597656,0.7667685747146606,0.1559954434633255,0.1414442062377929,293.4784851074219,297.1499938964844,293.1499938964844,0.0103309405967593,-658.1941528320312,302.4369506835937,0.5140857696533203,0.050000000745058,0.0485781542956829,293.2110595703125,297.1499938964844,293.1499938964844,0.1896833032369613,-2972.1376953125,304.1584167480469,0.9205366969108582,0.2702195346355438,0.1898308545351028,293.2545471191406,297.1499938964844,293.1499938964844,0.2619093656539917,-5186.58837890625,304.1923217773437,0.9990000128746032,0.3736613094806671,0.3303954005241394,293.2231750488281,297.1499938964844,293.1499938964844,0.0122251370921731,-3396.887451171875,303.4053649902344,0.5140857696533203,0.050000000745058,0.2304338365793228,291.210205078125,291.1499938964844,272.3980712890625,269.4444274902344,284.7225341796875,293.41229248046875,291.2125244140625,1.0,0.2404919862747192,0.7529115676879883,0.7529115676879883,1.0,1.0,-1.1289374828338623,0.4668285250663757,0.6621090173721313,0.2188305109739303,0.0,0.0,0.3216567933559418,39.11067962646485,25.0,30.83184051513672,-7419.64697265625,156.77133178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503662109375,305.7178649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18041.48828125,18000.0,0.0,0.0,0.1705183535814285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2352072149515152,0.2352117151021957,-4.489709681365639e-06,0.0,0.0001730544463498,0.0,0.0,10.04482078552246,0.0,0.0,0.0,0.2941753566265106,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956634059548378,-2208.597900390625,304.15313720703125,0.7717987895011902,0.1557891815900802,0.141206681728363,293.482421875,297.1499938964844,293.1499938964844,0.0101960850879549,-653.1891479492188,302.370849609375,0.51810622215271,0.050000000745058,0.0485304743051528,293.2093200683594,297.1499938964844,293.1499938964844,0.1889363080263137,-2962.749755859375,304.1582336425781,0.9272277355194092,0.26978400349617,0.1893490999937057,293.2387084960937,297.1499938964844,293.1499938964844,0.2550238072872162,-5076.7333984375,304.1971130371094,0.9990000128746032,0.3754438757896423,0.3234759569168091,293.2232971191406,297.1499938964844,293.1499938964844,0.0121692353859543,-3387.878662109375,303.3929443359375,0.51810622215271,0.050000000745058,0.2302076667547226,291.2186584472656,291.1499938964844,272.4264831542969,269.4671630859375,284.7486572265625,293.4189758300781,291.2198181152344,1.0,0.2375370264053344,0.7526959776878357,0.7526959776878357,1.0,1.0,-1.1194394826889038,0.4623447358608246,0.6570947766304016,0.2172670662403106,0.0,0.0,0.3162063658237457,37.7894287109375,25.0,24.37942314147949,-7323.1787109375,151.5794219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911682128906,305.7019348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18046.26171875,18000.0,0.0,0.0,0.1698706597089767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303678691387176,0.2303723394870758,-4.478497885429533e-06,0.0,0.000172397121787,0.0,0.0,9.795884132385254,0.0,0.0,0.0,0.2931841909885406,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954473763704299,-2204.552490234375,304.1529541015625,0.7766379117965698,0.1555958688259124,0.1409863084554672,293.4863586425781,297.1499938964844,293.1499938964844,0.0100672934204339,-648.4437866210938,302.3035583496094,0.52201247215271,0.050000000745058,0.0484871603548526,293.2046813964844,297.1499938964844,293.1499938964844,0.1886975765228271,-2959.927490234375,304.1571655273437,0.9342613816261292,0.2699385583400726,0.1892338693141937,293.2214660644531,297.1499938964844,293.1499938964844,0.2486992478370666,-4975.8427734375,304.20001220703125,0.9990000128746032,0.3777061998844147,0.3170595467090606,293.22344970703125,297.1499938964844,293.1499938964844,0.0121197653934359,-3380.3095703125,303.3800354003906,0.52201247215271,0.050000000745058,0.2300022095441818,291.2224426269531,291.1499938964844,272.4537048339844,269.489013671875,284.77117919921875,293.4223022460937,291.22283935546875,1.0,0.2348584234714508,0.7525811195373535,0.7525811195373535,1.0,1.0,-1.111035704612732,0.4583936631679535,0.6526420712471008,0.2158900052309036,0.0,0.0,0.3109774887561798,36.592403411865234,28.0,15.987433433532717,-7235.26611328125,146.99710083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3448791503906,305.6925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18046.130859375,18000.0,0.0,0.0,0.168998971581459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257081121206283,0.2257125824689865,-4.466852715268033e-06,0.0,0.0001715124672045,0.0,0.0,9.55649185180664,0.0,0.0,0.0,0.2922185361385345,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950335264205932,-2196.932373046875,304.1526794433594,0.7829322814941406,0.1548694521188736,0.1404612511396408,293.4941711425781,297.1499938964844,293.1499938964844,0.0098289987072348,-639.7636108398438,302.1654968261719,0.5275111198425293,0.050000000745058,0.0484306253492832,293.19415283203125,297.1499938964844,293.1499938964844,0.1891911029815673,-2966.72021484375,304.1539306640625,0.9449304938316344,0.2706928849220276,0.189660832285881,293.18768310546875,297.1499938964844,293.1499938964844,0.2401877641677856,-4841.4951171875,304.197265625,0.9990000128746032,0.382754385471344,0.3084829449653625,293.22381591796875,297.1499938964844,293.1499938964844,0.0120443543419241,-3369.969482421875,303.353515625,0.5275111198425293,0.050000000745058,0.2297340333461761,291.2198791503906,291.1499938964844,272.5044860839844,269.5298156738281,284.7964782714844,293.4097595214844,291.2181701660156,1.0,0.2314702868461609,0.7523513436317444,0.7523513436317444,1.0,1.0,-1.100231051445007,0.4533300399780273,0.6469009518623352,0.2140498757362365,0.0,0.0,0.3016393184661865,35.03127670288086,31.0,-5.347776889801025,-7096.59326171875,141.15403747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47540283203125,305.6811828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.0390625,18000.0,0.0,0.0,0.1666591614484787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173197418451309,0.2173241823911667,-4.445096237759572e-06,0.0,0.0001691378565737,0.0,0.0,9.129136085510254,0.0,0.0,0.0,0.2904829382896423,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950335264205932,-2196.932373046875,304.1526794433594,0.7829322814941406,0.1548694521188736,0.1404612511396408,293.4941711425781,297.1499938964844,293.1499938964844,0.0098289987072348,-639.7636108398438,302.1654968261719,0.5275111198425293,0.050000000745058,0.0484306253492832,293.19415283203125,297.1499938964844,293.1499938964844,0.1891911029815673,-2966.72021484375,304.1539306640625,0.9449304938316344,0.2706928849220276,0.189660832285881,293.18768310546875,297.1499938964844,293.1499938964844,0.2401877641677856,-4841.4951171875,304.197265625,0.9990000128746032,0.382754385471344,0.3084829449653625,293.22381591796875,297.1499938964844,293.1499938964844,0.0120443543419241,-3369.969482421875,303.353515625,0.5275111198425293,0.050000000745058,0.2297340333461761,291.2198791503906,291.1499938964844,272.5044860839844,269.5298156738281,284.7964782714844,293.4097595214844,291.2181701660156,1.0,0.2314702868461609,0.7523513436317444,0.7523513436317444,1.0,1.0,-1.100231051445007,0.4533300399780273,0.6469009518623352,0.2140498757362365,0.0,0.0,0.3016393184661865,35.03127670288086,31.0,-5.347776889801025,-7096.59326171875,141.15403747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47540283203125,305.6811828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.0390625,18000.0,0.0,0.0,0.1666591614484787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173197418451309,0.2173241823911667,-4.445096237759572e-06,0.0,0.0001691378565737,0.0,0.0,9.129136085510254,0.0,0.0,0.0,0.2904829382896423,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.093985415995121,-2177.5791015625,304.1535339355469,0.7834150195121765,0.1531910747289657,0.1390243023633957,293.5019836425781,297.1499938964844,293.1499938964844,0.009612881578505,-632.0592651367188,302.0223388671875,0.5299871563911438,0.050000000745058,0.048406682908535,293.1871337890625,297.1499938964844,293.1499938964844,0.1898119151592254,-2975.10888671875,304.1516418457031,0.9497751593589784,0.2710073292255401,0.1899705082178115,293.1623229980469,297.1499938964844,293.1499938964844,0.236522227525711,-4786.2109375,304.1875305175781,0.9990000128746032,0.3869625031948089,0.304777055978775,293.2240600585937,297.1499938964844,293.1499938964844,0.0119973625987768,-3365.597900390625,303.3261413574219,0.5299871563911438,0.050000000745058,0.2296204566955566,291.20233154296875,291.1499938964844,272.54998779296875,269.5666198730469,284.8101806640625,293.3890991210937,291.2006225585937,1.0,0.2298698127269745,0.7521215677261353,0.7521215677261353,1.0,1.0,-1.0942633152008057,0.4505257308483124,0.6437375545501709,0.2130072563886642,0.0,0.0,0.2958405017852783,34.35365295410156,34.0,-18.636913299560547,-7016.6396484375,138.31390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6082763671875,305.6972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.810546875,18000.0,0.0,0.0,0.1637568324804306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117878645658493,0.2117922902107238,-4.428804913914064e-06,0.0,0.0001661923597566,0.0,0.0,8.847217559814453,0.0,0.0,0.0,0.2893149256706238,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.093985415995121,-2177.5791015625,304.1535339355469,0.7834150195121765,0.1531910747289657,0.1390243023633957,293.5019836425781,297.1499938964844,293.1499938964844,0.009612881578505,-632.0592651367188,302.0223388671875,0.5299871563911438,0.050000000745058,0.048406682908535,293.1871337890625,297.1499938964844,293.1499938964844,0.1898119151592254,-2975.10888671875,304.1516418457031,0.9497751593589784,0.2710073292255401,0.1899705082178115,293.1623229980469,297.1499938964844,293.1499938964844,0.236522227525711,-4786.2109375,304.1875305175781,0.9990000128746032,0.3869625031948089,0.304777055978775,293.2240600585937,297.1499938964844,293.1499938964844,0.0119973625987768,-3365.597900390625,303.3261413574219,0.5299871563911438,0.050000000745058,0.2296204566955566,291.20233154296875,291.1499938964844,272.54998779296875,269.5666198730469,284.8101806640625,293.3890991210937,291.2006225585937,1.0,0.2298698127269745,0.7521215677261353,0.7521215677261353,1.0,1.0,-1.0942633152008057,0.4505257308483124,0.6437375545501709,0.2130072563886642,0.0,0.0,0.2958405017852783,34.35365295410156,34.0,-18.636913299560547,-7016.6396484375,138.31390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6082763671875,305.6972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.810546875,18000.0,0.0,0.0,0.1637568324804306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117878645658493,0.2117922902107238,-4.428804913914064e-06,0.0,0.0001661923597566,0.0,0.0,8.847217559814453,0.0,0.0,0.0,0.2893149256706238,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938091352581977,-2174.662841796875,304.1526184082031,0.7831708192825317,0.1531781256198883,0.1386766284704208,293.5033874511719,297.1499938964844,293.1499938964844,0.0094344709068536,-625.5875854492188,301.8940734863281,0.530315637588501,0.050000000745058,0.048403576016426,293.1799621582031,297.1499938964844,293.1499938964844,0.1905143857002258,-2984.38818359375,304.14996337890625,0.951030969619751,0.271540880203247,0.1903507113456726,293.14453125,297.1499938964844,293.1499938964844,0.2359131723642349,-4780.28076171875,304.1759948730469,0.9990000128746032,0.3902902007102966,0.3042922019958496,293.2182922363281,297.1499938964844,293.1499938964844,0.011997340247035,-3367.552001953125,303.3154602050781,0.530315637588501,0.050000000745058,0.2296057194471359,291.1864013671875,291.1499938964844,272.5926513671875,269.6015319824219,284.8244934082031,293.3812866210937,291.18438720703125,1.0,0.2297627478837967,0.7518324851989746,0.7518324851989746,1.0,1.0,-1.09369695186615,0.450242668390274,0.6434542536735535,0.2128093242645263,0.0,0.0,0.2920126914978027,34.266700744628906,52.0,-22.730159759521484,-6973.71923828125,138.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7142333984375,305.7143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.537109375,18000.0,0.0,0.0,0.1606396585702896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082023918628692,0.2082068175077438,-4.418385742610553e-06,0.0,0.0001630288315936,0.0,0.0,8.666388511657715,0.0,0.0,0.0,0.2885639667510986,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938091352581977,-2174.662841796875,304.1526184082031,0.7831708192825317,0.1531781256198883,0.1386766284704208,293.5033874511719,297.1499938964844,293.1499938964844,0.0094344709068536,-625.5875854492188,301.8940734863281,0.530315637588501,0.050000000745058,0.048403576016426,293.1799621582031,297.1499938964844,293.1499938964844,0.1905143857002258,-2984.38818359375,304.14996337890625,0.951030969619751,0.271540880203247,0.1903507113456726,293.14453125,297.1499938964844,293.1499938964844,0.2359131723642349,-4780.28076171875,304.1759948730469,0.9990000128746032,0.3902902007102966,0.3042922019958496,293.2182922363281,297.1499938964844,293.1499938964844,0.011997340247035,-3367.552001953125,303.3154602050781,0.530315637588501,0.050000000745058,0.2296057194471359,291.1864013671875,291.1499938964844,272.5926513671875,269.6015319824219,284.8244934082031,293.3812866210937,291.18438720703125,1.0,0.2297627478837967,0.7518324851989746,0.7518324851989746,1.0,1.0,-1.09369695186615,0.450242668390274,0.6434542536735535,0.2128093242645263,0.0,0.0,0.2920126914978027,34.266700744628906,52.0,-22.730159759521484,-6973.71923828125,138.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7142333984375,305.7143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.537109375,18000.0,0.0,0.0,0.1606396585702896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082023918628692,0.2082068175077438,-4.418385742610553e-06,0.0,0.0001630288315936,0.0,0.0,8.666388511657715,0.0,0.0,0.0,0.2885639667510986,4.0,0.0,1.0
