time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939172357320785,-2177.237060546875,304.15155029296875,0.7689464092254639,0.1528211832046508,0.1385329663753509,293.50665283203125,297.1499938964844,293.1499938964844,0.0092847058549523,-620.6382446289062,301.7575988769531,0.5196750164031982,0.050000000745058,0.0485127978026866,293.1838684082031,297.1499938964844,293.1499938964844,0.1903597116470337,-2982.756103515625,304.1502990722656,0.9310288429260254,0.270017921924591,0.1898034363985061,293.1488647460937,297.1499938964844,293.1499938964844,0.2513352930545807,-5038.330078125,304.1409912109375,0.9990000128746032,0.3896205425262451,0.3208646178245544,293.2149658203125,297.1499938964844,293.1499938964844,0.0120386974886059,-3378.548828125,303.2990417480469,0.5196750164031982,0.050000000745058,0.230123832821846,291.157958984375,291.1499938964844,272.6350402832031,269.6368713378906,284.83477783203125,293.4039306640625,291.1531066894531,1.0,0.2370998561382293,0.7515433430671692,0.7515433430671692,1.0,1.0,-1.1135010719299316,0.4595957696437835,0.6539053320884705,0.2155596613883972,0.0,0.0,0.2924918532371521,37.256534576416016,70.0,-44.83712005615234,-7009.7900390625,148.9304962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7731018066406,305.69287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84765625,18000.0,0.0,0.0,0.157655656337738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072464376688003,0.2072508484125137,-4.412864655023441e-06,0.0,0.0001600004470674,0.0,0.0,8.613235473632812,0.0,0.0,0.0,0.2883273363113403,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939172357320785,-2177.237060546875,304.15155029296875,0.7689464092254639,0.1528211832046508,0.1385329663753509,293.50665283203125,297.1499938964844,293.1499938964844,0.0092847058549523,-620.6382446289062,301.7575988769531,0.5196750164031982,0.050000000745058,0.0485127978026866,293.1838684082031,297.1499938964844,293.1499938964844,0.1903597116470337,-2982.756103515625,304.1502990722656,0.9310288429260254,0.270017921924591,0.1898034363985061,293.1488647460937,297.1499938964844,293.1499938964844,0.2513352930545807,-5038.330078125,304.1409912109375,0.9990000128746032,0.3896205425262451,0.3208646178245544,293.2149658203125,297.1499938964844,293.1499938964844,0.0120386974886059,-3378.548828125,303.2990417480469,0.5196750164031982,0.050000000745058,0.230123832821846,291.157958984375,291.1499938964844,272.6350402832031,269.6368713378906,284.83477783203125,293.4039306640625,291.1531066894531,1.0,0.2370998561382293,0.7515433430671692,0.7515433430671692,1.0,1.0,-1.1135010719299316,0.4595957696437835,0.6539053320884705,0.2155596613883972,0.0,0.0,0.2924918532371521,37.256534576416016,70.0,-44.83712005615234,-7009.7900390625,148.9304962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7731018066406,305.69287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84765625,18000.0,0.0,0.0,0.157655656337738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072464376688003,0.2072508484125137,-4.412864655023441e-06,0.0,0.0001600004470674,0.0,0.0,8.613235473632812,0.0,0.0,0.0,0.2883273363113403,4.0,0.0,1.0
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0940811410546302,-2180.7041015625,304.1509704589844,0.7579560875892639,0.1528724431991577,0.1385111957788467,293.5089111328125,297.1499938964844,293.1499938964844,0.0092242946848273,-618.974365234375,301.6852111816406,0.5114877820014954,0.050000000745058,0.0486108995974063,293.19091796875,297.1499938964844,293.1499938964844,0.1896271407604217,-2973.65966796875,304.1515808105469,0.913824737071991,0.2682101726531982,0.1888655126094818,293.1651611328125,297.1499938964844,293.1499938964844,0.2649372220039367,-5261.19970703125,304.1178894042969,0.9990000128746032,0.3864428997039795,0.335052490234375,293.2142944335937,297.1499938964844,293.1499938964844,0.0120808957144618,-3388.6611328125,303.2879943847656,0.5114877820014954,0.050000000745058,0.2305891811847686,291.1347351074219,291.1499938964844,272.6561279296875,269.6546936035156,284.8428955078125,293.4326477050781,291.1298217773437,1.0,0.2430296391248703,0.7513988018035889,0.7513988018035889,1.0,1.0,-1.130051612854004,0.4674071073532104,0.6626445055007935,0.2179694771766662,0.0,0.0,0.295837789773941,39.93278884887695,70.0,-53.96577453613281,-7074.576171875,158.6714324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7742919921875,305.6846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.87109375,18000.0,0.0,0.0,0.156392902135849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090345621109008,0.2090389728546142,-4.41382371718646e-06,0.0,0.000158718903549,0.0,0.0,8.695018768310547,0.0,0.0,0.0,0.2886278033256531,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945644080638885,-2190.169189453125,304.14990234375,0.7464950680732727,0.153247445821762,0.1388788223266601,293.5116271972656,297.1499938964844,293.1499938964844,0.0091683510690927,-617.5078125,301.61114501953125,0.502598226070404,0.050000000745058,0.0487351939082145,293.19927978515625,297.1499938964844,293.1499938964844,0.1883945614099502,-2958.190673828125,304.1535339355469,0.8954925537109375,0.2660428881645202,0.1875236928462982,293.1926574707031,297.1499938964844,293.1499938964844,0.2815815210342407,-5529.9873046875,304.0934753417969,0.9990000128746032,0.3808643221855163,0.3522086143493652,293.2142333984375,297.1499938964844,293.1499938964844,0.012130188755691,-3400.092529296875,303.275390625,0.502598226070404,0.050000000745058,0.2311787754297256,291.1118469238281,291.1499938964844,272.6771850585937,269.6725769042969,284.8368530273437,293.4438171386719,291.10675048828125,1.0,0.2502380013465881,0.7510766983032227,0.7510766983032227,1.0,1.0,-1.1503281593322754,0.4769486784934997,0.6733795404434204,0.2209778130054474,0.0,0.0,0.3006696701049804,43.32036590576172,73.0,-60.61562728881836,-7170.2900390625,171.16778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75006103515625,305.6722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.4609375,18000.0,0.0,0.0,0.1554064899682998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122342884540558,0.2122387140989303,-4.418236585479463e-06,0.0,0.0001577178336447,0.0,0.0,8.84699535369873,0.0,0.0,0.0,0.2892092168331146,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0949923768639564,-2198.39794921875,304.1493530273437,0.7220996618270874,0.1530256569385528,0.1392508745193481,293.51776123046875,297.1499938964844,293.1499938964844,0.0090549355372786,-613.8594970703125,301.4642639160156,0.4843663871288299,0.050000000745058,0.0490558333694934,293.2074279785156,297.1499938964844,293.1499938964844,0.1860836744308471,-2928.977783203125,304.1562194824219,0.8596383929252625,0.2631262540817261,0.1854292750358581,293.24981689453125,297.1499938964844,293.1499938964844,0.2827584445476532,-5540.35693359375,304.11279296875,0.9695786237716676,0.3681148588657379,0.3518739640712738,293.2151794433594,297.1499938964844,293.1499938964844,0.0122212003916502,-3419.203125,303.2489624023437,0.4843663871288299,0.050000000745058,0.2326997518539428,291.0925598144531,291.1499938964844,272.7190856933594,269.70867919921875,284.8462219238281,293.4296875,291.0981140136719,1.0,0.2608344256877899,0.7504324913024902,0.7504324913024902,1.0,1.0,-1.1501548290252686,0.4766979515552521,0.6734569072723389,0.2210602760314941,0.0,0.0,0.3108852505683899,51.44314193725586,76.0,1.9632261991500848,-7300.4345703125,186.99794006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6241149902344,305.7360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17958.919921875,18000.0,0.0,0.0,0.1544897407293319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216132134199142,0.2216176390647888,-4.4370976866048295e-06,0.0,0.0001567874423926,0.0,0.0,9.308595657348633,0.0,0.0,0.0,0.2910070419311523,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0949923768639564,-2198.39794921875,304.1493530273437,0.7220996618270874,0.1530256569385528,0.1392508745193481,293.51776123046875,297.1499938964844,293.1499938964844,0.0090549355372786,-613.8594970703125,301.4642639160156,0.4843663871288299,0.050000000745058,0.0490558333694934,293.2074279785156,297.1499938964844,293.1499938964844,0.1860836744308471,-2928.977783203125,304.1562194824219,0.8596383929252625,0.2631262540817261,0.1854292750358581,293.24981689453125,297.1499938964844,293.1499938964844,0.2827584445476532,-5540.35693359375,304.11279296875,0.9695786237716676,0.3681148588657379,0.3518739640712738,293.2151794433594,297.1499938964844,293.1499938964844,0.0122212003916502,-3419.203125,303.2489624023437,0.4843663871288299,0.050000000745058,0.2326997518539428,291.0925598144531,291.1499938964844,272.7190856933594,269.70867919921875,284.8462219238281,293.4296875,291.0981140136719,1.0,0.2608344256877899,0.7504324913024902,0.7504324913024902,1.0,1.0,-1.1501548290252686,0.4766979515552521,0.6734569072723389,0.2210602760314941,0.0,0.0,0.3108852505683899,51.44314193725586,76.0,1.9632261991500848,-7300.4345703125,186.99794006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6241149902344,305.7360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17958.919921875,18000.0,0.0,0.0,0.1544897407293319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216132134199142,0.2216176390647888,-4.4370976866048295e-06,0.0,0.0001567874423926,0.0,0.0,9.308595657348633,0.0,0.0,0.0,0.2910070419311523,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943519845604896,-2185.702880859375,304.1506042480469,0.7018763422966003,0.1522284597158432,0.1388866156339645,293.5252990722656,297.1499938964844,293.1499938964844,0.0088897673413157,-606.5607299804688,301.3248291015625,0.4691314995288849,0.050000000745058,0.0493468753993511,293.2106628417969,297.1499938964844,293.1499938964844,0.1837278604507446,-2898.56884765625,304.1579895019531,0.8353566527366638,0.2610117793083191,0.1840806007385254,293.270263671875,297.1499938964844,293.1499938964844,0.2754377722740173,-5418.04150390625,304.1368408203125,0.9341282248497008,0.361390084028244,0.3446369469165802,293.2176818847656,297.1499938964844,293.1499938964844,0.0122291408479213,-3419.743408203125,303.2225341796875,0.4691314995288849,0.050000000745058,0.2340803295373916,291.1366271972656,291.1499938964844,272.7607421875,269.7450866699219,284.8760986328125,293.4307556152344,291.1385498046875,1.0,0.2692051827907562,0.7497882843017578,0.7497882843017578,1.0,1.0,-1.141353726387024,0.4724074602127075,0.6689463257789612,0.2197204977273941,0.0,0.0,0.309257835149765,58.70938491821289,64.0,31.192556381225582,-7239.3564453125,198.3814392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4648132324219,305.6663513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.603515625,18000.0,0.0,0.0,0.1545114666223526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219554185867309,0.2219598740339279,-4.446903858479345e-06,0.0,0.0001568095030961,0.0,0.0,9.343923568725586,0.0,0.0,0.0,0.2912410795688629,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943519845604896,-2185.702880859375,304.1506042480469,0.7018763422966003,0.1522284597158432,0.1388866156339645,293.5252990722656,297.1499938964844,293.1499938964844,0.0088897673413157,-606.5607299804688,301.3248291015625,0.4691314995288849,0.050000000745058,0.0493468753993511,293.2106628417969,297.1499938964844,293.1499938964844,0.1837278604507446,-2898.56884765625,304.1579895019531,0.8353566527366638,0.2610117793083191,0.1840806007385254,293.270263671875,297.1499938964844,293.1499938964844,0.2754377722740173,-5418.04150390625,304.1368408203125,0.9341282248497008,0.361390084028244,0.3446369469165802,293.2176818847656,297.1499938964844,293.1499938964844,0.0122291408479213,-3419.743408203125,303.2225341796875,0.4691314995288849,0.050000000745058,0.2340803295373916,291.1366271972656,291.1499938964844,272.7607421875,269.7450866699219,284.8760986328125,293.4307556152344,291.1385498046875,1.0,0.2692051827907562,0.7497882843017578,0.7497882843017578,1.0,1.0,-1.141353726387024,0.4724074602127075,0.6689463257789612,0.2197204977273941,0.0,0.0,0.309257835149765,58.70938491821289,64.0,31.192556381225582,-7239.3564453125,198.3814392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4648132324219,305.6663513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.603515625,18000.0,0.0,0.0,0.1545114666223526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219554185867309,0.2219598740339279,-4.446903858479345e-06,0.0,0.0001568095030961,0.0,0.0,9.343923568725586,0.0,0.0,0.0,0.2912410795688629,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936847403645515,-2172.9599609375,304.1515197753906,0.6953141689300537,0.1514063775539398,0.1382171511650085,293.5336303710937,297.1499938964844,293.1499938964844,0.0086878472939133,-597.7262573242188,301.1748352050781,0.4642223417758941,0.050000000745058,0.0494318753480911,293.2113647460937,297.1499938964844,293.1499938964844,0.1819777637720108,-2876.3330078125,304.1582336425781,0.8280364274978638,0.2593247890472412,0.1828634887933731,293.27587890625,297.1499938964844,293.1499938964844,0.2712756395339966,-5349.14599609375,304.14794921875,0.9217793345451356,0.3571864664554596,0.3403365314006805,293.22039794921875,297.1499938964844,293.1499938964844,0.0121814124286174,-3413.122314453125,303.1926574707031,0.4642223417758941,0.050000000745058,0.2344835251569748,291.1509704589844,291.1499938964844,272.8021850585937,269.78179931640625,284.908447265625,293.4397888183594,291.15264892578125,1.0,0.2705570161342621,0.7492095828056335,0.7492095828056335,1.0,1.0,-1.1345137357711792,0.4690343141555786,0.6654793620109558,0.2187537997961044,0.0,0.0,0.3081684112548828,60.78401565551758,52.0,24.480852127075195,-7170.53955078125,200.19468688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3368530273437,305.58453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.701171875,18000.0,0.0,0.0,0.1547989249229431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211441546678543,0.22114859521389,-4.4460857679951005e-06,0.0,0.0001571012253407,0.0,0.0,9.305243492126465,0.0,0.0,0.0,0.2911040186882019,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936847403645515,-2172.9599609375,304.1515197753906,0.6953141689300537,0.1514063775539398,0.1382171511650085,293.5336303710937,297.1499938964844,293.1499938964844,0.0086878472939133,-597.7262573242188,301.1748352050781,0.4642223417758941,0.050000000745058,0.0494318753480911,293.2113647460937,297.1499938964844,293.1499938964844,0.1819777637720108,-2876.3330078125,304.1582336425781,0.8280364274978638,0.2593247890472412,0.1828634887933731,293.27587890625,297.1499938964844,293.1499938964844,0.2712756395339966,-5349.14599609375,304.14794921875,0.9217793345451356,0.3571864664554596,0.3403365314006805,293.22039794921875,297.1499938964844,293.1499938964844,0.0121814124286174,-3413.122314453125,303.1926574707031,0.4642223417758941,0.050000000745058,0.2344835251569748,291.1509704589844,291.1499938964844,272.8021850585937,269.78179931640625,284.908447265625,293.4397888183594,291.15264892578125,1.0,0.2705570161342621,0.7492095828056335,0.7492095828056335,1.0,1.0,-1.1345137357711792,0.4690343141555786,0.6654793620109558,0.2187537997961044,0.0,0.0,0.3081684112548828,60.78401565551758,52.0,24.480852127075195,-7170.53955078125,200.19468688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3368530273437,305.58453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.701171875,18000.0,0.0,0.0,0.1547989249229431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211441546678543,0.22114859521389,-4.4460857679951005e-06,0.0,0.0001571012253407,0.0,0.0,9.305243492126465,0.0,0.0,0.0,0.2911040186882019,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929708629846572,-2159.406494140625,304.1521911621094,0.698743999004364,0.150685429573059,0.1374747306108474,293.5420227050781,297.1499938964844,293.1499938964844,0.0084532024338841,-586.9414672851562,301.021728515625,0.4686121940612793,0.050000000745058,0.0493562147021293,293.2080078125,297.1499938964844,293.1499938964844,0.180764153599739,-2861.02197265625,304.157470703125,0.831874430179596,0.2584455609321594,0.1820685565471649,293.2763671875,297.1499938964844,293.1499938964844,0.2679123878479004,-5294.3291015625,304.1541442871094,0.9251505136489868,0.3538938462734222,0.3370009660720825,293.2226257324219,297.1499938964844,293.1499938964844,0.0120741752907633,-3396.1962890625,303.1631774902344,0.4686121940612793,0.050000000745058,0.2341246306896209,291.1633605957031,291.1499938964844,272.8434143066406,269.8187561035156,284.9428405761719,293.4527893066406,291.1642761230469,1.0,0.2671139538288116,0.748630940914154,0.748630940914154,1.0,1.0,-1.1281431913375854,0.4658697545528412,0.6622734665870667,0.2179052084684372,0.0,0.0,0.3054789304733276,58.79772186279297,40.0,17.255674362182617,-7091.56591796875,194.33506774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24432373046875,305.5101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.841796875,18000.0,0.0,0.0,0.1551741361618042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191590517759323,0.219163492321968,-4.442678346094908e-06,0.0,0.0001574820198584,0.0,0.0,9.207987785339355,0.0,0.0,0.0,0.290724903345108,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929708629846572,-2159.406494140625,304.1521911621094,0.698743999004364,0.150685429573059,0.1374747306108474,293.5420227050781,297.1499938964844,293.1499938964844,0.0084532024338841,-586.9414672851562,301.021728515625,0.4686121940612793,0.050000000745058,0.0493562147021293,293.2080078125,297.1499938964844,293.1499938964844,0.180764153599739,-2861.02197265625,304.157470703125,0.831874430179596,0.2584455609321594,0.1820685565471649,293.2763671875,297.1499938964844,293.1499938964844,0.2679123878479004,-5294.3291015625,304.1541442871094,0.9251505136489868,0.3538938462734222,0.3370009660720825,293.2226257324219,297.1499938964844,293.1499938964844,0.0120741752907633,-3396.1962890625,303.1631774902344,0.4686121940612793,0.050000000745058,0.2341246306896209,291.1633605957031,291.1499938964844,272.8434143066406,269.8187561035156,284.9428405761719,293.4527893066406,291.1642761230469,1.0,0.2671139538288116,0.748630940914154,0.748630940914154,1.0,1.0,-1.1281431913375854,0.4658697545528412,0.6622734665870667,0.2179052084684372,0.0,0.0,0.3054789304733276,58.79772186279297,40.0,17.255674362182617,-7091.56591796875,194.33506774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24432373046875,305.5101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.841796875,18000.0,0.0,0.0,0.1551741361618042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191590517759323,0.219163492321968,-4.442678346094908e-06,0.0,0.0001574820198584,0.0,0.0,9.207987785339355,0.0,0.0,0.0,0.290724903345108,4.0,0.0,1.0
735300,293.1723937988281,297.1499938964844,293.1499938964844,0.0926254838705062,-2152.891357421875,304.15240478515625,0.7033679485321045,0.15036042034626,0.1370959430932998,293.54608154296875,297.1499938964844,293.1499938964844,0.0083290934562683,-581.101806640625,300.9438781738281,0.4730328619480133,0.050000000745058,0.0492754057049751,293.20562744140625,297.1499938964844,293.1499938964844,0.1803375780582428,-2855.696533203125,304.1568908691406,0.8370457887649536,0.2581777572631836,0.1817886978387832,293.2757873535156,297.1499938964844,293.1499938964844,0.2663889825344085,-5269.7626953125,304.1561584472656,0.9312505125999452,0.3524083793163299,0.3354798853397369,293.2234802246094,297.1499938964844,293.1499938964844,0.0120074972510337,-3385.53125,303.1487121582031,0.4730328619480133,0.050000000745058,0.2337413132190704,291.1671447753906,291.1499938964844,272.86395263671875,269.8373107910156,284.9604797363281,293.4599304199219,291.1678466796875,1.0,0.2640078365802765,0.7483416199684143,0.7483416199684143,1.0,1.0,-1.1249699592590332,0.4642877876758575,0.6606821417808533,0.2175007164478302,0.0,0.0,0.3039549589157104,56.71699523925781,40.0,13.712735176086426,-7051.90380859375,189.3493804931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127685546875,305.4793395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.28515625,18000.0,0.0,0.0,0.1553340405225753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179377973079681,0.2179422378540039,-4.440072189026978e-06,0.0,0.000157644302817,0.0,0.0,9.147303581237791,0.0,0.0,0.0,0.2904837429523468,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922822132706642,-2146.427001953125,304.1526184082031,0.709754228591919,0.1500554084777832,0.136715680360794,293.550048828125,297.1499938964844,293.1499938964844,0.0082024605944752,-575.0346069335938,300.86553955078125,0.4783863425254822,0.050000000745058,0.0491728447377681,293.2030334472656,297.1499938964844,293.1499938964844,0.1799724102020263,-2851.1494140625,304.15631103515625,0.8442687392234802,0.2579823434352875,0.1815516352653503,293.27490234375,297.1499938964844,293.1499938964844,0.2649101316928863,-5246.02783203125,304.15771484375,0.9399788975715636,0.3509884476661682,0.3340103924274444,293.2241516113281,297.1499938964844,293.1499938964844,0.0119340689852833,-3373.614990234375,303.134521484375,0.4783863425254822,0.050000000745058,0.2332548052072525,291.1703796386719,291.1499938964844,272.8844299316406,269.8558959960937,284.97808837890625,293.4672546386719,291.1710205078125,1.0,0.2601516246795654,0.7481498718261719,0.7481498718261719,1.0,1.0,-1.121758222579956,0.4626981616020202,0.6590600609779358,0.217116042971611,0.0,0.0,0.3022710382938385,54.085357666015625,28.0,11.2798490524292,-7012.80615234375,183.32676696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1906433105469,305.4537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.451171875,18000.0,0.0,0.0,0.1554530560970306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166139930486679,0.2166184335947036,-4.437173629412428e-06,0.0,0.0001577650982653,0.0,0.0,9.081522941589355,0.0,0.0,0.0,0.2902202606201172,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916033908724784,-2133.66796875,304.1528625488281,0.7266668081283569,0.1494953483343124,0.1359562128782272,293.5575561523437,297.1499938964844,293.1499938964844,0.007945149205625,-562.384033203125,300.707763671875,0.4916674792766571,0.050000000745058,0.0489180050790309,293.197509765625,297.1499938964844,293.1499938964844,0.1793746352195739,-2843.720703125,304.1552124023437,0.8656392693519592,0.2577559947967529,0.1811683624982834,293.2726135253906,297.1499938964844,293.1499938964844,0.2620394229888916,-5200.18310546875,304.159912109375,0.9643054008483888,0.3482892513275146,0.3311724960803985,293.2250061035156,297.1499938964844,293.1499938964844,0.011772864498198,-3346.974609375,303.1070556640625,0.4916674792766571,0.050000000745058,0.2320459485054016,291.1758728027344,291.1499938964844,272.9252624511719,269.89324951171875,285.0136413574219,293.4820251464844,291.1763916015625,1.0,0.2505540549755096,0.747766375541687,0.747766375541687,1.0,1.0,-1.11522376537323,0.4594582617282867,0.6557655334472656,0.2163664400577545,0.0,0.0,0.298442393541336,47.563018798828125,25.0,8.147416114807129,-6934.50146484375,168.95802307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727905273437,305.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.697265625,18000.0,0.0,0.0,0.1555143743753433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135977298021316,0.2136021554470062,-4.430537501320941e-06,0.0,0.0001578273222548,0.0,0.0,8.932150840759277,0.0,0.0,0.0,0.2896220684051513,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916033908724784,-2133.66796875,304.1528625488281,0.7266668081283569,0.1494953483343124,0.1359562128782272,293.5575561523437,297.1499938964844,293.1499938964844,0.007945149205625,-562.384033203125,300.707763671875,0.4916674792766571,0.050000000745058,0.0489180050790309,293.197509765625,297.1499938964844,293.1499938964844,0.1793746352195739,-2843.720703125,304.1552124023437,0.8656392693519592,0.2577559947967529,0.1811683624982834,293.2726135253906,297.1499938964844,293.1499938964844,0.2620394229888916,-5200.18310546875,304.159912109375,0.9643054008483888,0.3482892513275146,0.3311724960803985,293.2250061035156,297.1499938964844,293.1499938964844,0.011772864498198,-3346.974609375,303.1070556640625,0.4916674792766571,0.050000000745058,0.2320459485054016,291.1758728027344,291.1499938964844,272.9252624511719,269.89324951171875,285.0136413574219,293.4820251464844,291.1763916015625,1.0,0.2505540549755096,0.747766375541687,0.747766375541687,1.0,1.0,-1.11522376537323,0.4594582617282867,0.6557655334472656,0.2163664400577545,0.0,0.0,0.298442393541336,47.563018798828125,25.0,8.147416114807129,-6934.50146484375,168.95802307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727905273437,305.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.697265625,18000.0,0.0,0.0,0.1555143743753433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135977298021316,0.2136021554470062,-4.430537501320941e-06,0.0,0.0001578273222548,0.0,0.0,8.932150840759277,0.0,0.0,0.0,0.2896220684051513,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910000056028366,-2122.364990234375,304.1529235839844,0.7434981465339661,0.1489694565534591,0.1352736353874206,293.5646057128906,297.1499938964844,293.1499938964844,0.0077040554024279,-550.2499389648438,300.5483703613281,0.5049582719802856,0.050000000745058,0.04870031401515,293.192138671875,297.1499938964844,293.1499938964844,0.1789736896753311,-2838.78857421875,304.1541442871094,0.8886702060699463,0.2576465904712677,0.180919736623764,293.2699584960937,297.1499938964844,293.1499938964844,0.259344071149826,-5157.36669921875,304.1610717773437,0.9857292771339417,0.3457176089286804,0.3285089433193207,293.22540283203125,297.1499938964844,293.1499938964844,0.0116317616775631,-3323.63623046875,303.0804443359375,0.5049582719802856,0.050000000745058,0.2310133278369903,291.1797180175781,291.1499938964844,272.96588134765625,269.93072509765625,285.0484313964844,293.4964294433594,291.17999267578125,1.0,0.2423161119222641,0.7473828196525574,0.7473828196525574,1.0,1.0,-1.109407901763916,0.4565463662147522,0.6528615355491638,0.2157614827156067,0.0,0.0,0.2941957116127014,41.99081802368164,25.0,5.217877864837647,-6859.0078125,156.74476623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18585205078125,305.39093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.16796875,18000.0,0.0,0.0,0.155275210738182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102183401584625,0.2102227658033371,-4.422966867423384e-06,0.0,0.0001575845963088,0.0,0.0,8.765470504760742,0.0,0.0,0.0,0.2889541089534759,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910000056028366,-2122.364990234375,304.1529235839844,0.7434981465339661,0.1489694565534591,0.1352736353874206,293.5646057128906,297.1499938964844,293.1499938964844,0.0077040554024279,-550.2499389648438,300.5483703613281,0.5049582719802856,0.050000000745058,0.04870031401515,293.192138671875,297.1499938964844,293.1499938964844,0.1789736896753311,-2838.78857421875,304.1541442871094,0.8886702060699463,0.2576465904712677,0.180919736623764,293.2699584960937,297.1499938964844,293.1499938964844,0.259344071149826,-5157.36669921875,304.1610717773437,0.9857292771339417,0.3457176089286804,0.3285089433193207,293.22540283203125,297.1499938964844,293.1499938964844,0.0116317616775631,-3323.63623046875,303.0804443359375,0.5049582719802856,0.050000000745058,0.2310133278369903,291.1797180175781,291.1499938964844,272.96588134765625,269.93072509765625,285.0484313964844,293.4964294433594,291.17999267578125,1.0,0.2423161119222641,0.7473828196525574,0.7473828196525574,1.0,1.0,-1.109407901763916,0.4565463662147522,0.6528615355491638,0.2157614827156067,0.0,0.0,0.2941957116127014,41.99081802368164,25.0,5.217877864837647,-6859.0078125,156.74476623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18585205078125,305.39093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.16796875,18000.0,0.0,0.0,0.155275210738182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102183401584625,0.2102227658033371,-4.422966867423384e-06,0.0,0.0001575845963088,0.0,0.0,8.765470504760742,0.0,0.0,0.0,0.2889541089534759,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904601290822029,-2112.28515625,304.15283203125,0.758025586605072,0.1484370976686477,0.1346510350704193,293.5712890625,297.1499938964844,293.1499938964844,0.0074825542978942,-538.88623046875,300.3870544433594,0.5168376564979553,0.050000000745058,0.0485452637076377,293.1873474121094,297.1499938964844,293.1499938964844,0.1786854267120361,-2835.2705078125,304.1532592773437,0.9085765480995178,0.2575492262840271,0.1807335168123245,293.26708984375,297.1499938964844,293.1499938964844,0.2561520338058471,-5105.8681640625,304.162841796875,0.9990000128746032,0.3432579636573791,0.3251869678497314,293.2255554199219,297.1499938964844,293.1499938964844,0.0115186776965856,-3305.20361328125,303.0540771484375,0.5168376564979553,0.050000000745058,0.2302778214216232,291.1816711425781,291.1499938964844,273.0063171386719,269.9682922363281,285.0830383300781,293.5103454589844,291.181884765625,1.0,0.236036792397499,0.7470228672027588,0.7470228672027588,1.0,1.0,-1.1034666299819946,0.4535604119300842,0.6499062776565552,0.2151993662118911,0.0,0.0,0.2898337543010711,38.0047607421875,25.0,3.447751045227051,-6786.97119140625,147.58717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225341796875,305.3801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.412109375,18000.0,0.0,0.0,0.1546973288059234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067559957504272,0.2067604064941406,-4.415033345139818e-06,0.0,0.0001569981250213,0.0,0.0,8.595392227172852,0.0,0.0,0.0,0.2882703840732574,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904601290822029,-2112.28515625,304.15283203125,0.758025586605072,0.1484370976686477,0.1346510350704193,293.5712890625,297.1499938964844,293.1499938964844,0.0074825542978942,-538.88623046875,300.3870544433594,0.5168376564979553,0.050000000745058,0.0485452637076377,293.1873474121094,297.1499938964844,293.1499938964844,0.1786854267120361,-2835.2705078125,304.1532592773437,0.9085765480995178,0.2575492262840271,0.1807335168123245,293.26708984375,297.1499938964844,293.1499938964844,0.2561520338058471,-5105.8681640625,304.162841796875,0.9990000128746032,0.3432579636573791,0.3251869678497314,293.2255554199219,297.1499938964844,293.1499938964844,0.0115186776965856,-3305.20361328125,303.0540771484375,0.5168376564979553,0.050000000745058,0.2302778214216232,291.1816711425781,291.1499938964844,273.0063171386719,269.9682922363281,285.0830383300781,293.5103454589844,291.181884765625,1.0,0.236036792397499,0.7470228672027588,0.7470228672027588,1.0,1.0,-1.1034666299819946,0.4535604119300842,0.6499062776565552,0.2151993662118911,0.0,0.0,0.2898337543010711,38.0047607421875,25.0,3.447751045227051,-6786.97119140625,147.58717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225341796875,305.3801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.412109375,18000.0,0.0,0.0,0.1546973288059234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067559957504272,0.2067604064941406,-4.415033345139818e-06,0.0,0.0001569981250213,0.0,0.0,8.595392227172852,0.0,0.0,0.0,0.2882703840732574,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.089873693883419,-2101.12548828125,304.15289306640625,0.7669225335121155,0.1479211002588272,0.1340993046760559,293.57763671875,297.1499938964844,293.1499938964844,0.0072755026631057,-527.7854614257812,300.22808837890625,0.5245431661605835,0.050000000745058,0.0484606139361858,293.1800842285156,297.1499938964844,293.1499938964844,0.1785896271467209,-2834.01904296875,304.1523132324219,0.922553300857544,0.2580660879611969,0.1808829605579376,293.2544250488281,297.1499938964844,293.1499938964844,0.2442183494567871,-4913.19482421875,304.1783142089844,0.9990000128746032,0.3428288400173187,0.3130504488945007,293.2254333496094,297.1499938964844,293.1499938964844,0.0114227049052715,-3288.458251953125,303.0295104980469,0.5245431661605835,0.050000000745058,0.2298762947320938,291.1961669921875,291.1499938964844,273.04656982421875,270.00592041015625,285.1375732421875,293.5376281738281,291.19873046875,1.0,0.2308507859706878,0.7466628551483154,0.7466628551483154,1.0,1.0,-1.087503433227539,0.4458120465278625,0.6416913866996765,0.2132826149463653,0.0,0.0,0.2830001711845398,35.68962860107422,25.0,21.4743881225586,-6675.53955078125,139.05264282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,305.3972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.33203125,18000.0,0.0,0.0,0.1537229418754577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022576332092285,0.2022620439529419,-4.406381322041852e-06,0.0,0.000156009249622,0.0,0.0,8.379005432128906,0.0,0.0,0.0,0.2874065637588501,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.089873693883419,-2101.12548828125,304.15289306640625,0.7669225335121155,0.1479211002588272,0.1340993046760559,293.57763671875,297.1499938964844,293.1499938964844,0.0072755026631057,-527.7854614257812,300.22808837890625,0.5245431661605835,0.050000000745058,0.0484606139361858,293.1800842285156,297.1499938964844,293.1499938964844,0.1785896271467209,-2834.01904296875,304.1523132324219,0.922553300857544,0.2580660879611969,0.1808829605579376,293.2544250488281,297.1499938964844,293.1499938964844,0.2442183494567871,-4913.19482421875,304.1783142089844,0.9990000128746032,0.3428288400173187,0.3130504488945007,293.2254333496094,297.1499938964844,293.1499938964844,0.0114227049052715,-3288.458251953125,303.0295104980469,0.5245431661605835,0.050000000745058,0.2298762947320938,291.1961669921875,291.1499938964844,273.04656982421875,270.00592041015625,285.1375732421875,293.5376281738281,291.19873046875,1.0,0.2308507859706878,0.7466628551483154,0.7466628551483154,1.0,1.0,-1.087503433227539,0.4458120465278625,0.6416913866996765,0.2132826149463653,0.0,0.0,0.2830001711845398,35.68962860107422,25.0,21.4743881225586,-6675.53955078125,139.05264282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,305.3972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.33203125,18000.0,0.0,0.0,0.1537229418754577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022576332092285,0.2022620439529419,-4.406381322041852e-06,0.0,0.000156009249622,0.0,0.0,8.379005432128906,0.0,0.0,0.0,0.2874065637588501,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895890593528747,-2095.690185546875,304.1528625488281,0.7710850834846497,0.1476887762546539,0.1338469833135604,293.5807800292969,297.1499938964844,293.1499938964844,0.0071729300543665,-522.1610717773438,300.1488342285156,0.5281890630722046,0.050000000745058,0.0484240502119064,293.1758728027344,297.1499938964844,293.1499938964844,0.1787378937005996,-2835.8955078125,304.151611328125,0.9295650720596312,0.2585131227970123,0.1811402887105941,293.24371337890625,297.1499938964844,293.1499938964844,0.2388884723186493,-4825.2255859375,304.182861328125,0.9990000128746032,0.3436082899570465,0.3074595332145691,293.2252502441406,297.1499938964844,293.1499938964844,0.0113759227097034,-3280.13134765625,303.017822265625,0.5281890630722046,0.050000000745058,0.2297028452157974,291.2058410644531,291.1499938964844,273.066650390625,270.0247497558594,285.161376953125,293.54742431640625,291.2073059082031,1.0,0.2286125719547271,0.7464828491210938,0.7464828491210938,1.0,1.0,-1.0807939767837524,0.4425543248653412,0.6382396817207336,0.2124746739864349,0.0,0.0,0.2782833874225616,34.69199752807617,25.0,20.42293739318848,-6605.23388671875,135.43666076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31982421875,305.3890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.251953125,18000.0,0.0,0.0,0.1530279070138931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19883394241333,0.1988383382558822,-4.40006533608539e-06,0.0,0.0001553038746351,0.0,0.0,8.21587085723877,0.0,0.0,0.0,0.2867710292339325,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893627479672432,-2091.43994140625,304.1527709960937,0.7749425172805786,0.1474310159683227,0.1336083263158798,293.5838317871094,297.1499938964844,293.1499938964844,0.0070749265141785,-516.8340454101562,300.06744384765625,0.531600832939148,0.050000000745058,0.0483915880322456,293.1718444824219,297.1499938964844,293.1499938964844,0.1790276616811752,-2839.658935546875,304.1507873535156,0.9361501336097716,0.2589777410030365,0.1814351677894592,293.2314147949219,297.1499938964844,293.1499938964844,0.2339999675750732,-4745.88525390625,304.18572998046875,0.9990000128746032,0.3448348343372345,0.3024100065231323,293.2251281738281,297.1499938964844,293.1499938964844,0.0113361040130257,-3273.57275390625,303.00543212890625,0.531600832939148,0.050000000745058,0.2295488715171814,291.2095947265625,291.1499938964844,273.086669921875,270.0435791015625,285.1778259277344,293.5461120605469,291.20977783203125,1.0,0.2265768498182296,0.7463577389717102,0.7463577389717102,1.0,1.0,-1.0745766162872314,0.4395247399806976,0.6350517868995667,0.2117843776941299,0.0,0.0,0.2739027142524719,33.80510711669922,25.0,12.36230754852295,-6538.18408203125,132.21900939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671264648437,305.378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.666015625,18000.0,0.0,0.0,0.1521681696176529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953726857900619,0.1953770816326141,-4.3927507249463815e-06,0.0,0.000154431341798,0.0,0.0,8.050215721130371,0.0,0.0,0.0,0.2861194014549255,4.0,0.0,1.0
736020,293.1764221191406,297.1499938964844,293.1499938964844,0.0884774774312973,-2074.947998046875,304.1533508300781,0.7803598046302795,0.1459101438522339,0.1324899643659591,293.5898132324219,297.1499938964844,293.1499938964844,0.0068882498890161,-506.7289733886719,299.8995056152344,0.5376834869384766,0.050000000745058,0.0483374558389186,293.1646728515625,297.1499938964844,293.1499938964844,0.1798088401556015,-2849.869140625,304.14923095703125,0.9476647973060608,0.259878396987915,0.1820298284292221,293.2050476074219,297.1499938964844,293.1499938964844,0.2258035093545913,-4613.22998046875,304.1873474121094,0.9990000128746032,0.348114937543869,0.2937952280044555,293.2251281738281,297.1499938964844,293.1499938964844,0.0112710250541567,-3264.08349609375,302.9789733886719,0.5376834869384766,0.050000000745058,0.2292920798063278,291.2045593261719,291.1499938964844,273.1265869140625,270.0812072753906,285.1899719238281,293.5096130371094,291.20367431640625,1.0,0.2230234146118164,0.7461075782775879,0.7461075782775879,1.0,1.0,-1.0632346868515017,0.4339773654937744,0.629257321357727,0.2105891704559326,0.0,0.0,0.2668577134609222,32.31800079345703,28.0,-3.6419014930725098,-6433.8359375,126.67056274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4740600585937,305.3764343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.84375,18000.0,0.0,0.0,0.150017648935318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897087097167968,0.1897130906581878,-4.379163328849245e-06,0.0,0.000152248845552,0.0,0.0,7.778442859649658,0.0,0.0,0.0,0.2850253582000732,4.0,0.0,1.0
736080,293.1764221191406,297.1499938964844,293.1499938964844,0.0884774774312973,-2074.947998046875,304.1533508300781,0.7803598046302795,0.1459101438522339,0.1324899643659591,293.5898132324219,297.1499938964844,293.1499938964844,0.0068882498890161,-506.7289733886719,299.8995056152344,0.5376834869384766,0.050000000745058,0.0483374558389186,293.1646728515625,297.1499938964844,293.1499938964844,0.1798088401556015,-2849.869140625,304.14923095703125,0.9476647973060608,0.259878396987915,0.1820298284292221,293.2050476074219,297.1499938964844,293.1499938964844,0.2258035093545913,-4613.22998046875,304.1873474121094,0.9990000128746032,0.348114937543869,0.2937952280044555,293.2251281738281,297.1499938964844,293.1499938964844,0.0112710250541567,-3264.08349609375,302.9789733886719,0.5376834869384766,0.050000000745058,0.2292920798063278,291.2045593261719,291.1499938964844,273.1265869140625,270.0812072753906,285.1899719238281,293.5096130371094,291.20367431640625,1.0,0.2230234146118164,0.7461075782775879,0.7461075782775879,1.0,1.0,-1.0632346868515017,0.4339773654937744,0.629257321357727,0.2105891704559326,0.0,0.0,0.2668577134609222,32.31800079345703,28.0,-3.6419014930725098,-6433.8359375,126.67056274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4740600585937,305.3764343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.84375,18000.0,0.0,0.0,0.150017648935318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897087097167968,0.1897130906581878,-4.379163328849245e-06,0.0,0.000152248845552,0.0,0.0,7.778442859649658,0.0,0.0,0.0,0.2850253582000732,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871922299265861,-2051.029541015625,304.15435791015625,0.7808640599250793,0.1442893296480178,0.1308730989694595,293.5956420898437,297.1499938964844,293.1499938964844,0.006710052024573,-496.9185791015625,299.7288818359375,0.5407199859619141,0.050000000745058,0.0483120419085025,293.1618957519531,297.1499938964844,293.1499938964844,0.1803414523601532,-2856.783447265625,304.1486511230469,0.9532646536827089,0.2600875496864319,0.1823668628931045,293.1819152832031,297.1499938964844,293.1499938964844,0.2217290252447128,-4548.97119140625,304.1815185546875,0.9990000128746032,0.3514257669448852,0.289660632610321,293.22528076171875,297.1499938964844,293.1499938964844,0.011218175292015,-3257.0126953125,302.9518737792969,0.5407199859619141,0.050000000745058,0.2291715145111084,291.1968688964844,291.1499938964844,273.1663818359375,270.1187744140625,285.2039489746094,293.4848022460937,291.1955871582031,1.0,0.2212946712970733,0.7458573579788208,0.7458573579788208,1.0,1.0,-1.05655837059021,0.4306312203407287,0.625927209854126,0.2100636214017868,0.0,0.0,0.2610824704170227,31.61052131652832,46.0,-10.84406852722168,-6358.50537109375,123.7552261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57818603515625,305.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.681640625,18000.0,0.0,0.0,0.1474677175283432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852890402078628,0.1852934062480926,-4.36860864283517e-06,0.0,0.0001496609766036,0.0,0.0,7.56835412979126,0.0,0.0,0.0,0.2841745615005493,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871922299265861,-2051.029541015625,304.15435791015625,0.7808640599250793,0.1442893296480178,0.1308730989694595,293.5956420898437,297.1499938964844,293.1499938964844,0.006710052024573,-496.9185791015625,299.7288818359375,0.5407199859619141,0.050000000745058,0.0483120419085025,293.1618957519531,297.1499938964844,293.1499938964844,0.1803414523601532,-2856.783447265625,304.1486511230469,0.9532646536827089,0.2600875496864319,0.1823668628931045,293.1819152832031,297.1499938964844,293.1499938964844,0.2217290252447128,-4548.97119140625,304.1815185546875,0.9990000128746032,0.3514257669448852,0.289660632610321,293.22528076171875,297.1499938964844,293.1499938964844,0.011218175292015,-3257.0126953125,302.9518737792969,0.5407199859619141,0.050000000745058,0.2291715145111084,291.1968688964844,291.1499938964844,273.1663818359375,270.1187744140625,285.2039489746094,293.4848022460937,291.1955871582031,1.0,0.2212946712970733,0.7458573579788208,0.7458573579788208,1.0,1.0,-1.05655837059021,0.4306312203407287,0.625927209854126,0.2100636214017868,0.0,0.0,0.2610824704170227,31.61052131652832,46.0,-10.84406852722168,-6358.50537109375,123.7552261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57818603515625,305.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.681640625,18000.0,0.0,0.0,0.1474677175283432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852890402078628,0.1852934062480926,-4.36860864283517e-06,0.0,0.0001496609766036,0.0,0.0,7.56835412979126,0.0,0.0,0.0,0.2841745615005493,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866686478257179,-2041.740478515625,304.1537475585937,0.7671459913253784,0.1433466672897339,0.1300233155488968,293.6014709472656,297.1499938964844,293.1499938964844,0.0065567679703235,-488.7323303222656,299.55010986328125,0.5310113430023193,0.050000000745058,0.0483971200883388,293.1654968261719,297.1499938964844,293.1499938964844,0.1802547425031662,-2855.91015625,304.1492614746094,0.9361138343811036,0.2590707242488861,0.1819332689046859,293.1791687011719,297.1499938964844,293.1499938964844,0.2341466099023819,-4760.34521484375,304.1496276855469,0.9990000128746032,0.3512454926967621,0.3032706677913666,293.2258605957031,297.1499938964844,293.1499938964844,0.0112182823941111,-3261.47119140625,302.921875,0.5310113430023193,0.050000000745058,0.2295750975608825,291.1723937988281,291.1499938964844,273.2059936523437,270.15625,285.2111511230469,293.49188232421875,291.1673583984375,1.0,0.2273159027099609,0.7456287741661072,0.7456287741661072,1.0,1.0,-1.0719289779663086,0.4377143085002899,0.6342145800590515,0.2125824242830276,0.0,0.0,0.2593067586421966,33.94385528564453,49.0,-40.07634353637695,-6357.29931640625,131.80215454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,305.35552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4609375,18000.0,0.0,0.0,0.1447780281305313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828370243310928,0.1828413903713226,-4.360933417046908e-06,0.0,0.0001469312846893,0.0,0.0,7.449492931365967,0.0,0.0,0.0,0.2836848497390747,4.0,0.0,1.0
