time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866686478257179,-2041.740478515625,304.1537475585937,0.7671459913253784,0.1433466672897339,0.1300233155488968,293.6014709472656,297.1499938964844,293.1499938964844,0.0065567679703235,-488.7323303222656,299.55010986328125,0.5310113430023193,0.050000000745058,0.0483971200883388,293.1654968261719,297.1499938964844,293.1499938964844,0.1802547425031662,-2855.91015625,304.1492614746094,0.9361138343811036,0.2590707242488861,0.1819332689046859,293.1791687011719,297.1499938964844,293.1499938964844,0.2341466099023819,-4760.34521484375,304.1496276855469,0.9990000128746032,0.3512454926967621,0.3032706677913666,293.2258605957031,297.1499938964844,293.1499938964844,0.0112182823941111,-3261.47119140625,302.921875,0.5310113430023193,0.050000000745058,0.2295750975608825,291.1723937988281,291.1499938964844,273.2059936523437,270.15625,285.2111511230469,293.49188232421875,291.1673583984375,1.0,0.2273159027099609,0.7456287741661072,0.7456287741661072,1.0,1.0,-1.0719289779663086,0.4377143085002899,0.6342145800590515,0.2125824242830276,0.0,0.0,0.2593067586421966,33.94385528564453,49.0,-40.07634353637695,-6357.29931640625,131.80215454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,305.35552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4609375,18000.0,0.0,0.0,0.1447780281305313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828370243310928,0.1828413903713226,-4.360933417046908e-06,0.0,0.0001469312846893,0.0,0.0,7.449492931365967,0.0,0.0,0.0,0.2836848497390747,4.0,0.0,1.0
736380,293.180419921875,297.1499938964844,293.1499938964844,0.0864268466830253,-2037.8126220703125,304.15289306640625,0.7535817623138428,0.1428079009056091,0.1294490694999694,293.6072082519531,297.1499938964844,293.1499938964844,0.006410950794816,-480.9179992675781,299.3651733398437,0.5209658741950989,0.050000000745058,0.0484986118972301,293.1714172363281,297.1499938964844,293.1499938964844,0.1796158552169799,-2848.017822265625,304.1506042480469,0.9162756204605104,0.2574824094772339,0.1809464395046234,293.2060546875,297.1499938964844,293.1499938964844,0.2490492910146713,-5007.06591796875,304.1253356933594,0.9990000128746032,0.3451010882854461,0.3187513649463653,293.2271423339844,297.1499938964844,293.1499938964844,0.0112275537103414,-3268.363525390625,302.8886413574219,0.5209658741950989,0.050000000745058,0.2300565391778946,291.1376342773437,291.1499938964844,273.2454833984375,270.1935729980469,285.23956298828125,293.54205322265625,291.13604736328125,1.0,0.2332932949066162,0.7454001307487488,0.7454001307487488,1.0,1.0,-1.0893388986587524,0.4457403123378753,0.6435986161231995,0.2154910117387771,0.0,0.0,0.2636618614196777,36.72087860107422,52.0,-34.704193115234375,-6433.6044921875,141.4152069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6806335449219,305.3773803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.673828125,18000.0,0.0,0.0,0.1424544006586074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852565258741378,0.1852608919143676,-4.361754236015258e-06,0.0,0.0001445731031708,0.0,0.0,7.555434226989746,0.0,0.0,0.0,0.2840473353862762,4.0,0.0,1.0
736440,293.180419921875,297.1499938964844,293.1499938964844,0.0864268466830253,-2037.8126220703125,304.15289306640625,0.7535817623138428,0.1428079009056091,0.1294490694999694,293.6072082519531,297.1499938964844,293.1499938964844,0.006410950794816,-480.9179992675781,299.3651733398437,0.5209658741950989,0.050000000745058,0.0484986118972301,293.1714172363281,297.1499938964844,293.1499938964844,0.1796158552169799,-2848.017822265625,304.1506042480469,0.9162756204605104,0.2574824094772339,0.1809464395046234,293.2060546875,297.1499938964844,293.1499938964844,0.2490492910146713,-5007.06591796875,304.1253356933594,0.9990000128746032,0.3451010882854461,0.3187513649463653,293.2271423339844,297.1499938964844,293.1499938964844,0.0112275537103414,-3268.363525390625,302.8886413574219,0.5209658741950989,0.050000000745058,0.2300565391778946,291.1376342773437,291.1499938964844,273.2454833984375,270.1935729980469,285.23956298828125,293.54205322265625,291.13604736328125,1.0,0.2332932949066162,0.7454001307487488,0.7454001307487488,1.0,1.0,-1.0893388986587524,0.4457403123378753,0.6435986161231995,0.2154910117387771,0.0,0.0,0.2636618614196777,36.72087860107422,52.0,-34.704193115234375,-6433.6044921875,141.4152069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6806335449219,305.3773803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.673828125,18000.0,0.0,0.0,0.1424544006586074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852565258741378,0.1852608919143676,-4.361754236015258e-06,0.0,0.0001445731031708,0.0,0.0,7.555434226989746,0.0,0.0,0.0,0.2840473353862762,4.0,0.0,1.0
736500,293.1767578125,297.1499938964844,293.1499938964844,0.086593821644783,-2041.09619140625,304.1520690917969,0.7478971481323242,0.1431439965963363,0.1296133249998092,293.61004638671875,297.1499938964844,293.1499938964844,0.0063352426514029,-476.5737915039063,299.2760314941406,0.5161651968955994,0.050000000745058,0.0485532134771347,293.1755065917969,297.1499938964844,293.1499938964844,0.1789578646421432,-2839.56982421875,304.15167236328125,0.9066615104675292,0.2564093470573425,0.1803203672170639,293.2254333496094,297.1499938964844,293.1499938964844,0.2552104890346527,-5106.39208984375,304.1187438964844,0.9987571835517884,0.3405875265598297,0.3250494301319122,293.2279663085937,297.1499938964844,293.1499938964844,0.0112221390008926,-3269.031005859375,302.8724060058594,0.5161651968955994,0.050000000745058,0.2303155362606048,291.1319885253906,291.1499938964844,273.26519775390625,270.2121887207031,285.25897216796875,293.57373046875,291.1310729980469,1.0,0.2363053858280182,0.7452858090400696,0.7452858090400696,1.0,1.0,-1.0968154668807983,0.4491671025753021,0.6476483345031738,0.216802716255188,0.0,0.0,0.2654429078102112,38.194732666015625,52.0,-24.429628372192383,-6465.1357421875,146.14077758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66455078125,305.38018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.578125,18000.0,0.0,0.0,0.1415678113698959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866267323493957,0.1866310983896255,-4.364399046608014e-06,0.0,0.0001436733291484,0.0,0.0,7.619241237640381,0.0,0.0,0.0,0.284293383359909,4.0,0.0,1.0
736560,293.17352294921875,297.1499938964844,293.1499938964844,0.0869178995490074,-2047.201904296875,304.1510925292969,0.7396299839019775,0.1434400379657745,0.1300296485424041,293.6128234863281,297.1499938964844,293.1499938964844,0.0062632365152239,-472.3019409179688,299.18896484375,0.5090298652648926,0.050000000745058,0.0486433953046798,293.1780090332031,297.1499938964844,293.1499938964844,0.178184226155281,-2829.564697265625,304.1527709960937,0.8935920596122742,0.2555902898311615,0.1796970963478088,293.24102783203125,297.1499938964844,293.1499938964844,0.2517217099666595,-5047.4970703125,304.1307373046875,0.9857337474822998,0.3365635871887207,0.3210833370685577,293.228759765625,297.1499938964844,293.1499938964844,0.0112232426181435,-3270.294677734375,302.8567810058594,0.5090298652648926,0.050000000745058,0.2307433187961578,291.1326904296875,291.1499938964844,273.28485107421875,270.2307434082031,285.2804260253906,293.585205078125,291.1347351074219,1.0,0.2390321195125579,0.744975209236145,0.744975209236145,1.0,1.0,-1.092342972755432,0.4468997418880462,0.6454432010650635,0.2164239138364792,0.0,0.0,0.2665953636169433,40.43463134765625,55.0,-1.9348350763320925,-6467.11376953125,149.1120147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63543701171875,305.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6796875,18000.0,0.0,0.0,0.1408576369285583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187791422009468,0.1877957880496978,-4.367118890513666e-06,0.0,0.000142952601891,0.0,0.0,7.674393177032471,0.0,0.0,0.0,0.2845110893249511,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868135094642639,-2044.9443359375,304.15093994140625,0.7255976796150208,0.1431072056293487,0.130112811923027,293.6185302734375,297.1499938964844,293.1499938964844,0.0061089494265615,-462.6631774902344,299.021484375,0.498151034116745,0.050000000745058,0.0488057322800159,293.1778564453125,297.1499938964844,293.1499938964844,0.1771695464849472,-2816.315673828125,304.1534729003906,0.8738124370574951,0.2549022138118744,0.1791580766439438,293.2549743652344,297.1499938964844,293.1499938964844,0.2464072555303573,-4957.84033203125,304.14569091796875,0.9613085389137268,0.3313910067081451,0.3155730068683624,293.2304992675781,297.1499938964844,293.1499938964844,0.0111994771286845,-3266.4775390625,302.8269348144531,0.498151034116745,0.050000000745058,0.2315133810043335,291.155517578125,291.1499938964844,273.3240966796875,270.2676696777344,285.3135986328125,293.5926818847656,291.1568908691406,1.0,0.2441397309303283,0.7443540692329407,0.7443540692329407,1.0,1.0,-1.0862998962402344,0.4437543153762817,0.6425455808639526,0.2160219848155975,0.0,0.0,0.2642461061477661,44.4890022277832,58.0,17.700586318969727,-6416.88330078125,154.96878051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5630798339844,305.36212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.517578125,18000.0,0.0,0.0,0.1397832483053207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187016561627388,0.1870209276676178,-4.368829650047701e-06,0.0,0.0001418622268829,0.0,0.0,7.643655776977539,0.0,0.0,0.0,0.2844234108924866,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868135094642639,-2044.9443359375,304.15093994140625,0.7255976796150208,0.1431072056293487,0.130112811923027,293.6185302734375,297.1499938964844,293.1499938964844,0.0061089494265615,-462.6631774902344,299.021484375,0.498151034116745,0.050000000745058,0.0488057322800159,293.1778564453125,297.1499938964844,293.1499938964844,0.1771695464849472,-2816.315673828125,304.1534729003906,0.8738124370574951,0.2549022138118744,0.1791580766439438,293.2549743652344,297.1499938964844,293.1499938964844,0.2464072555303573,-4957.84033203125,304.14569091796875,0.9613085389137268,0.3313910067081451,0.3155730068683624,293.2304992675781,297.1499938964844,293.1499938964844,0.0111994771286845,-3266.4775390625,302.8269348144531,0.498151034116745,0.050000000745058,0.2315133810043335,291.155517578125,291.1499938964844,273.3240966796875,270.2676696777344,285.3135986328125,293.5926818847656,291.1568908691406,1.0,0.2441397309303283,0.7443540692329407,0.7443540692329407,1.0,1.0,-1.0862998962402344,0.4437543153762817,0.6425455808639526,0.2160219848155975,0.0,0.0,0.2642461061477661,44.4890022277832,58.0,17.700586318969727,-6416.88330078125,154.96878051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5630798339844,305.36212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.517578125,18000.0,0.0,0.0,0.1397832483053207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187016561627388,0.1870209276676178,-4.368829650047701e-06,0.0,0.0001418622268829,0.0,0.0,7.643655776977539,0.0,0.0,0.0,0.2844234108924866,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864135026931762,-2037.374267578125,304.1513061523437,0.7131952047348022,0.1424315422773361,0.1296865344047546,293.6241455078125,297.1499938964844,293.1499938964844,0.0059573799371719,-453.2785949707031,298.8461303710937,0.48973548412323,0.050000000745058,0.0489536896347999,293.1763000488281,297.1499938964844,293.1499938964844,0.1768284291028976,-2812.017333984375,304.15289306640625,0.8588005304336548,0.254514068365097,0.1789742559194564,293.258544921875,297.1499938964844,293.1499938964844,0.2432482689619064,-4905.27294921875,304.1522521972656,0.9398406744003296,0.3279962241649627,0.3122139871120453,293.2323303222656,297.1499938964844,293.1499938964844,0.0111836157739162,-3265.59423828125,302.7946472167969,0.48973548412323,0.050000000745058,0.2322152256965637,291.16192626953125,291.1499938964844,273.3632202148437,270.3043212890625,285.3460388183594,293.6033630371094,291.1624450683594,1.0,0.2489077448844909,0.7437329292297363,0.7437329292297363,1.0,1.0,-1.0825555324554443,0.4416902959346771,0.6408652663230896,0.2159645408391952,0.0,0.0,0.2621506750583648,48.20586395263672,61.0,10.564481735229492,-6356.96826171875,160.7814178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.3009338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.55859375,18000.0,0.0,0.0,0.1389338374137878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854018867015838,0.1854062527418136,-4.365878794487799e-06,0.0,0.0001410001859767,0.0,0.0,7.56865644454956,0.0,0.0,0.0,0.28413787484169,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864135026931762,-2037.374267578125,304.1513061523437,0.7131952047348022,0.1424315422773361,0.1296865344047546,293.6241455078125,297.1499938964844,293.1499938964844,0.0059573799371719,-453.2785949707031,298.8461303710937,0.48973548412323,0.050000000745058,0.0489536896347999,293.1763000488281,297.1499938964844,293.1499938964844,0.1768284291028976,-2812.017333984375,304.15289306640625,0.8588005304336548,0.254514068365097,0.1789742559194564,293.258544921875,297.1499938964844,293.1499938964844,0.2432482689619064,-4905.27294921875,304.1522521972656,0.9398406744003296,0.3279962241649627,0.3122139871120453,293.2323303222656,297.1499938964844,293.1499938964844,0.0111836157739162,-3265.59423828125,302.7946472167969,0.48973548412323,0.050000000745058,0.2322152256965637,291.16192626953125,291.1499938964844,273.3632202148437,270.3043212890625,285.3460388183594,293.6033630371094,291.1624450683594,1.0,0.2489077448844909,0.7437329292297363,0.7437329292297363,1.0,1.0,-1.0825555324554443,0.4416902959346771,0.6408652663230896,0.2159645408391952,0.0,0.0,0.2621506750583648,48.20586395263672,61.0,10.564481735229492,-6356.96826171875,160.7814178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.3009338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.55859375,18000.0,0.0,0.0,0.1389338374137878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854018867015838,0.1854062527418136,-4.365878794487799e-06,0.0,0.0001410001859767,0.0,0.0,7.56865644454956,0.0,0.0,0.0,0.28413787484169,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859723091125488,-2029.0916748046875,304.151611328125,0.7014302015304565,0.1417232304811477,0.1291849613189697,293.6295471191406,297.1499938964844,293.1499938964844,0.0058067981153726,-443.8141479492188,298.6682434082031,0.4824172258377075,0.050000000745058,0.0490941889584064,293.1749267578125,297.1499938964844,293.1499938964844,0.1765653491020202,-2808.728515625,304.1523742675781,0.8463920950889587,0.2541252970695495,0.178811490535736,293.2584228515625,297.1499938964844,293.1499938964844,0.2408215552568435,-4865.40380859375,304.1554870605469,0.921004056930542,0.3252683877944946,0.3096689283847809,293.23406982421875,297.1499938964844,293.1499938964844,0.0111668808385729,-3264.81494140625,302.7616271972656,0.4824172258377075,0.050000000745058,0.2328816950321197,291.16510009765625,291.1499938964844,273.4022521972656,270.3406677246094,285.3749389648437,293.6112976074219,291.1651306152344,1.0,0.2534176111221313,0.7434132695198059,0.7434132695198059,1.0,1.0,-1.0796719789505005,0.4400721490383148,0.6395998597145081,0.2160896211862564,0.0,0.0,0.2598816156387329,51.744140625,49.0,4.71151065826416,-6302.26171875,166.47047424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389343261719,305.2444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09375,18000.0,0.0,0.0,0.1382413804531097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838127821683883,0.1838171482086181,-4.3626628212223295e-06,0.0,0.0001402974303346,0.0,0.0,7.494514942169189,0.0,0.0,0.0,0.283844381570816,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859723091125488,-2029.0916748046875,304.151611328125,0.7014302015304565,0.1417232304811477,0.1291849613189697,293.6295471191406,297.1499938964844,293.1499938964844,0.0058067981153726,-443.8141479492188,298.6682434082031,0.4824172258377075,0.050000000745058,0.0490941889584064,293.1749267578125,297.1499938964844,293.1499938964844,0.1765653491020202,-2808.728515625,304.1523742675781,0.8463920950889587,0.2541252970695495,0.178811490535736,293.2584228515625,297.1499938964844,293.1499938964844,0.2408215552568435,-4865.40380859375,304.1554870605469,0.921004056930542,0.3252683877944946,0.3096689283847809,293.23406982421875,297.1499938964844,293.1499938964844,0.0111668808385729,-3264.81494140625,302.7616271972656,0.4824172258377075,0.050000000745058,0.2328816950321197,291.16510009765625,291.1499938964844,273.4022521972656,270.3406677246094,285.3749389648437,293.6112976074219,291.1651306152344,1.0,0.2534176111221313,0.7434132695198059,0.7434132695198059,1.0,1.0,-1.0796719789505005,0.4400721490383148,0.6395998597145081,0.2160896211862564,0.0,0.0,0.2598816156387329,51.744140625,49.0,4.71151065826416,-6302.26171875,166.47047424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389343261719,305.2444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09375,18000.0,0.0,0.0,0.1382413804531097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838127821683883,0.1838171482086181,-4.3626628212223295e-06,0.0,0.0001402974303346,0.0,0.0,7.494514942169189,0.0,0.0,0.0,0.283844381570816,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856672003865242,-2023.3916015625,304.1517944335937,0.6998783349990845,0.1413144767284393,0.1288209855556488,293.6326599121094,297.1499938964844,293.1499938964844,0.0057080304250121,-437.4928894042969,298.5603332519531,0.4818301796913147,0.050000000745058,0.0491056852042675,293.17413330078125,297.1499938964844,293.1499938964844,0.1763693988323211,-2806.2626953125,304.1522216796875,0.8452339768409729,0.2539051175117492,0.1786579191684723,293.2575988769531,297.1499938964844,293.1499938964844,0.2394725978374481,-4843.40771484375,304.1567077636719,0.91814523935318,0.323782354593277,0.3082424998283386,293.2350769042969,297.1499938964844,293.1499938964844,0.0111326714977622,-3259.88818359375,302.74151611328125,0.4818301796913147,0.050000000745058,0.2329362332820892,291.1652526855469,291.1499938964844,273.4256286621094,270.3623046875,285.392578125,293.6155700683594,291.16534423828125,1.0,0.2531615793704986,0.7432214617729187,0.7432214617729187,1.0,1.0,-1.077418565750122,0.4388503730297088,0.6385682225227356,0.2161044329404831,0.0,0.0,0.2586491703987121,52.01809310913086,49.0,2.804131507873535,-6270.5810546875,166.3278350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4092712402344,305.2156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.705078125,18000.0,0.0,0.0,0.1378810256719589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829163283109665,0.1829206943511963,-4.360701495897956e-06,0.0,0.000139931711601,0.0,0.0,7.4525322914123535,0.0,0.0,0.0,0.2836769223213196,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854417756199836,-2019.1734619140625,304.1519470214844,0.7010784149169922,0.1410384774208068,0.1285576522350311,293.6346130371094,297.1499938964844,293.1499938964844,0.0056384964846074,-432.9730224609375,298.488525390625,0.4830038249492645,0.050000000745058,0.0490827336907386,293.1734619140625,297.1499938964844,293.1499938964844,0.1762234270572662,-2804.408935546875,304.15216064453125,0.8469297885894775,0.2537920773029327,0.1785500049591064,293.2568664550781,297.1499938964844,293.1499938964844,0.2385704517364502,-4828.71923828125,304.1573791503906,0.9195078015327454,0.3228366374969482,0.30730801820755,293.2356872558594,297.1499938964844,293.1499938964844,0.0110988840460777,-3254.438232421875,302.7282409667969,0.4830038249492645,0.050000000745058,0.2328273653984069,291.1658935546875,291.1499938964844,273.441162109375,270.3766784667969,285.4029846191406,293.61578369140625,291.1661376953125,1.0,0.252064973115921,0.7430936098098755,0.7430936098098755,1.0,1.0,-1.0756933689117432,0.4379298686981201,0.6377634406089783,0.2160847187042236,0.0,0.0,0.2577337622642517,51.42313766479492,37.0,2.761899471282959,-6249.87060546875,164.745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3916320800781,305.1984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.755859375,18000.0,0.0,0.0,0.1376568675041198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823135614395141,0.1823179125785827,-4.359457307145931e-06,0.0,0.0001397042215103,0.0,0.0,7.424462795257568,0.0,0.0,0.0,0.2835646271705627,4.0,0.0,1.0
737100,293.17449951171875,297.1499938964844,293.1499938964844,0.0851080492138862,-2012.93212890625,304.1521911621094,0.704496443271637,0.1406192630529403,0.1281643807888031,293.636962890625,297.1499938964844,293.1499938964844,0.0055494895204901,-427.1276245117188,298.398681640625,0.4858254194259643,0.050000000745058,0.0490279272198677,293.1724548339844,297.1499938964844,293.1499938964844,0.1760537326335907,-2802.2587890625,304.1520690917969,0.851330578327179,0.2536918520927429,0.1784236282110214,293.2557678222656,297.1499938964844,293.1499938964844,0.2374572455883026,-4810.6318359375,304.1580810546875,0.9241848587989808,0.3216963410377502,0.3061572015285492,293.2363586425781,297.1499938964844,293.1499938964844,0.0110482163727283,-3245.982421875,302.71173095703125,0.4858254194259643,0.050000000745058,0.2325673848390579,291.16668701171875,291.1499938964844,273.4606018066406,270.39453125,285.4145812988281,293.6128845214844,291.1667785644531,1.0,0.2497740685939788,0.7429337501525879,0.7429337501525879,1.0,1.0,-1.0733108520507812,0.4366713464260101,0.6366394758224487,0.2160317152738571,0.0,0.0,0.2565397322177887,50.01561737060547,37.0,2.036151647567749,-6223.0576171875,161.49879455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3721618652344,305.1773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.130859375,18000.0,0.0,0.0,0.1373886466026306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814921349287033,0.1814965009689331,-4.357835223345319e-06,0.0,0.000139432013384,0.0,0.0,7.386377811431885,0.0,0.0,0.0,0.2834144234657287,4.0,0.0,1.0
737160,293.1752624511719,297.1499938964844,293.1499938964844,0.0847106054425239,-2005.5068359375,304.15252685546875,0.7098701596260071,0.1401590406894683,0.1276930421590805,293.6391906738281,297.1499938964844,293.1499938964844,0.0054583456367254,-421.0776062011719,298.3086853027344,0.4900062680244446,0.050000000745058,0.0489486977458,293.1712646484375,297.1499938964844,293.1499938964844,0.1759034991264343,-2800.361572265625,304.1519775390625,0.8582185506820679,0.2536370754241943,0.178310751914978,293.2545471191406,297.1499938964844,293.1499938964844,0.2363602519035339,-4792.837890625,304.1585998535156,0.9320170879364014,0.3205982446670532,0.3050236403942108,293.2369384765625,297.1499938964844,293.1499938964844,0.0109899034723639,-3236.01318359375,302.6953430175781,0.4900062680244446,0.050000000745058,0.2321915477514267,291.16717529296875,291.1499938964844,273.4800109863281,270.4122619628906,285.4266357421875,293.6102905273437,291.16729736328125,1.0,0.246595412492752,0.7427689433097839,0.7427689433097839,1.0,1.0,-1.0707030296325684,0.4353048801422119,0.6353982090950012,0.2159491032361984,0.0,0.0,0.2553462386131286,47.98726272583008,25.0,1.9076653718948364,-6196.3251953125,157.07174682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556823730469,305.1588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.259765625,18000.0,0.0,0.0,0.1371259242296219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806641072034835,0.1806684583425521,-4.356149474915583e-06,0.0,0.0001391653931932,0.0,0.0,7.347954750061035,0.0,0.0,0.0,0.283262550830841,4.0,0.0,1.0
737220,293.1767578125,297.1499938964844,293.1499938964844,0.0838173851370811,-1988.829345703125,304.1531677246094,0.7256428599357605,0.1392178386449813,0.1266462355852127,293.6432189941406,297.1499938964844,293.1499938964844,0.0052720736712217,-408.4972839355469,298.12921142578125,0.502779483795166,0.050000000745058,0.0487327799201011,293.1685791015625,297.1499938964844,293.1499938964844,0.1756395697593689,-2797.015380859375,304.1517639160156,0.8801918029785156,0.2536465525627136,0.1781306117773056,293.25177001953125,297.1499938964844,293.1499938964844,0.2341807931661605,-4757.50048828125,304.15936279296875,0.9565628170967102,0.3185105621814728,0.3028081357479095,293.23779296875,297.1499938964844,293.1499938964844,0.0108548952266573,-3212.1669921875,302.6632080078125,0.502779483795166,0.050000000745058,0.2311673164367675,291.1693420410156,291.1499938964844,273.5187683105469,270.44744873046875,285.4514465332031,293.605224609375,291.1696472167969,1.0,0.2380063682794571,0.7424392104148865,0.7424392104148865,1.0,1.0,-1.065083146095276,0.4323793947696686,0.6327037215232849,0.2157328277826309,0.0,0.0,0.2526354789733886,42.471378326416016,25.0,3.077932834625244,-6141.529296875,145.5266571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33209228515625,305.1269836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.052734375,18000.0,0.0,0.0,0.1365902870893478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788710355758667,0.1788753867149353,-4.35263382314588e-06,0.0,0.000138621777296,0.0,0.0,7.265152454376221,0.0,0.0,0.0,0.2829355597496032,4.0,0.0,1.0
737280,293.1767578125,297.1499938964844,293.1499938964844,0.0838173851370811,-1988.829345703125,304.1531677246094,0.7256428599357605,0.1392178386449813,0.1266462355852127,293.6432189941406,297.1499938964844,293.1499938964844,0.0052720736712217,-408.4972839355469,298.12921142578125,0.502779483795166,0.050000000745058,0.0487327799201011,293.1685791015625,297.1499938964844,293.1499938964844,0.1756395697593689,-2797.015380859375,304.1517639160156,0.8801918029785156,0.2536465525627136,0.1781306117773056,293.25177001953125,297.1499938964844,293.1499938964844,0.2341807931661605,-4757.50048828125,304.15936279296875,0.9565628170967102,0.3185105621814728,0.3028081357479095,293.23779296875,297.1499938964844,293.1499938964844,0.0108548952266573,-3212.1669921875,302.6632080078125,0.502779483795166,0.050000000745058,0.2311673164367675,291.1693420410156,291.1499938964844,273.5187683105469,270.44744873046875,285.4514465332031,293.605224609375,291.1696472167969,1.0,0.2380063682794571,0.7424392104148865,0.7424392104148865,1.0,1.0,-1.065083146095276,0.4323793947696686,0.6327037215232849,0.2157328277826309,0.0,0.0,0.2526354789733886,42.471378326416016,25.0,3.077932834625244,-6141.529296875,145.5266571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33209228515625,305.1269836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.052734375,18000.0,0.0,0.0,0.1365902870893478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788710355758667,0.1788753867149353,-4.35263382314588e-06,0.0,0.000138621777296,0.0,0.0,7.265152454376221,0.0,0.0,0.0,0.2829355597496032,4.0,0.0,1.0
737340,293.1780090332031,297.1499938964844,293.1499938964844,0.0829661637544632,-1972.9918212890625,304.1535339355469,0.7390149831771851,0.1382851749658584,0.1256518065929412,293.6467590332031,297.1499938964844,293.1499938964844,0.0050968239083886,-396.4702758789063,297.9495849609375,0.5148553848266602,0.050000000745058,0.0485690534114837,293.1658935546875,297.1499938964844,293.1499938964844,0.1755111962556839,-2795.422607421875,304.1513671875,0.9005022048950195,0.2537198066711426,0.178058847784996,293.2488708496094,297.1499938964844,293.1499938964844,0.2321501523256302,-4724.65625,304.1596069335937,0.975953996181488,0.3165233731269836,0.3007534444332123,293.2383728027344,297.1499938964844,293.1499938964844,0.0107404338195919,-3192.03271484375,302.6314697265625,0.5148553848266602,0.050000000745058,0.2303906679153442,291.1713256835937,291.1499938964844,273.55743408203125,270.4821472167969,285.47564697265625,293.6005249023437,291.17138671875,1.0,0.2315954864025116,0.7421095371246338,0.7421095371246338,1.0,1.0,-1.0602082014083862,0.4298068284988403,0.6304013133049011,0.2156207710504531,0.0,0.0,0.2496370822191238,38.28541946411133,25.0,2.045841693878174,-6086.5126953125,136.6868438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321044921875,305.0968322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.861328125,18000.0,0.0,0.0,0.1359985321760177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768377721309662,0.1768421232700348,-4.348657967057079e-06,0.0,0.0001380212197545,0.0,0.0,7.171567916870117,0.0,0.0,0.0,0.2825678586959839,4.0,0.0,1.0
737400,293.1780090332031,297.1499938964844,293.1499938964844,0.0829661637544632,-1972.9918212890625,304.1535339355469,0.7390149831771851,0.1382851749658584,0.1256518065929412,293.6467590332031,297.1499938964844,293.1499938964844,0.0050968239083886,-396.4702758789063,297.9495849609375,0.5148553848266602,0.050000000745058,0.0485690534114837,293.1658935546875,297.1499938964844,293.1499938964844,0.1755111962556839,-2795.422607421875,304.1513671875,0.9005022048950195,0.2537198066711426,0.178058847784996,293.2488708496094,297.1499938964844,293.1499938964844,0.2321501523256302,-4724.65625,304.1596069335937,0.975953996181488,0.3165233731269836,0.3007534444332123,293.2383728027344,297.1499938964844,293.1499938964844,0.0107404338195919,-3192.03271484375,302.6314697265625,0.5148553848266602,0.050000000745058,0.2303906679153442,291.1713256835937,291.1499938964844,273.55743408203125,270.4821472167969,285.47564697265625,293.6005249023437,291.17138671875,1.0,0.2315954864025116,0.7421095371246338,0.7421095371246338,1.0,1.0,-1.0602082014083862,0.4298068284988403,0.6304013133049011,0.2156207710504531,0.0,0.0,0.2496370822191238,38.28541946411133,25.0,2.045841693878174,-6086.5126953125,136.6868438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321044921875,305.0968322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.861328125,18000.0,0.0,0.0,0.1359985321760177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768377721309662,0.1768421232700348,-4.348657967057079e-06,0.0,0.0001380212197545,0.0,0.0,7.171567916870117,0.0,0.0,0.0,0.2825678586959839,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.0821647569537162,-1958.1380615234373,304.1536865234375,0.7500871419906616,0.1373612582683563,0.1247074678540229,293.64990234375,297.1499938964844,293.1499938964844,0.0049303895793855,-384.8916015625,297.76910400390625,0.5255138278007507,0.050000000745058,0.048450767993927,293.16375732421875,297.1499938964844,293.1499938964844,0.1754269301891327,-2794.397216796875,304.15106201171875,0.9185549020767212,0.2537523210048675,0.1780022084712982,293.2460327148437,297.1499938964844,293.1499938964844,0.230247750878334,-4693.9306640625,304.1595764160156,0.9896137714385986,0.3145946264266968,0.2988058626651764,293.2388610839844,297.1499938964844,293.1499938964844,0.0106438240036368,-3175.302978515625,302.5996398925781,0.5255138278007507,0.050000000745058,0.2298295795917511,291.1717224121094,291.1499938964844,273.5960388183594,270.51629638671875,285.4994812011719,293.5965576171875,291.1717529296875,1.0,0.2266247719526291,0.7418248653411865,0.7418248653411865,1.0,1.0,-1.0558537244796753,0.4274862408638,0.6283674836158752,0.2155912816524505,0.0,0.0,0.2467101812362671,35.25605010986328,25.0,0.882960855960846,-6035.56201171875,130.13157653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207397460937,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1353204101324081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748436987400055,0.1748480498790741,-4.344570243119961e-06,0.0,0.0001373330160276,0.0,0.0,7.07979154586792,0.0,0.0,0.0,0.282204657793045,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.0821647569537162,-1958.1380615234373,304.1536865234375,0.7500871419906616,0.1373612582683563,0.1247074678540229,293.64990234375,297.1499938964844,293.1499938964844,0.0049303895793855,-384.8916015625,297.76910400390625,0.5255138278007507,0.050000000745058,0.048450767993927,293.16375732421875,297.1499938964844,293.1499938964844,0.1754269301891327,-2794.397216796875,304.15106201171875,0.9185549020767212,0.2537523210048675,0.1780022084712982,293.2460327148437,297.1499938964844,293.1499938964844,0.230247750878334,-4693.9306640625,304.1595764160156,0.9896137714385986,0.3145946264266968,0.2988058626651764,293.2388610839844,297.1499938964844,293.1499938964844,0.0106438240036368,-3175.302978515625,302.5996398925781,0.5255138278007507,0.050000000745058,0.2298295795917511,291.1717224121094,291.1499938964844,273.5960388183594,270.51629638671875,285.4994812011719,293.5965576171875,291.1717529296875,1.0,0.2266247719526291,0.7418248653411865,0.7418248653411865,1.0,1.0,-1.0558537244796753,0.4274862408638,0.6283674836158752,0.2155912816524505,0.0,0.0,0.2467101812362671,35.25605010986328,25.0,0.882960855960846,-6035.56201171875,130.13157653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207397460937,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1353204101324081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748436987400055,0.1748480498790741,-4.344570243119961e-06,0.0,0.0001373330160276,0.0,0.0,7.07979154586792,0.0,0.0,0.0,0.282204657793045,4.0,0.0,1.0
737580,293.179931640625,297.1499938964844,293.1499938964844,0.0813940614461898,-1943.884033203125,304.1537475585937,0.7592266201972961,0.1364458501338958,0.123801365494728,293.6527709960937,297.1499938964844,293.1499938964844,0.004770427942276,-373.599365234375,297.5883178710937,0.5347130298614502,0.050000000745058,0.0483633466064929,293.1620788574219,297.1499938964844,293.1499938964844,0.1753381490707397,-2793.2958984375,304.1508483886719,0.9344916343688964,0.2537437379360199,0.1779379546642303,293.24322509765625,297.1499938964844,293.1499938964844,0.2282729744911193,-4661.87939453125,304.1596984863281,0.999004065990448,0.3127266466617584,0.2967642247676849,293.23931884765625,297.1499938964844,293.1499938964844,0.0105583686381578,-3160.622314453125,302.5676574707031,0.5347130298614502,0.050000000745058,0.2294148951768875,291.1720275878906,291.1499938964844,273.6346130371094,270.5498962402344,285.5232238769531,293.59283447265625,291.17205810546875,1.0,0.2227505892515182,0.7415401935577393,0.7415401935577393,1.0,1.0,-1.051642656326294,0.4252335131168365,0.6264090538024902,0.2155832946300506,0.0,0.0,0.2437540888786316,33.009857177734375,25.0,0.5539735555648804,-5986.79736328125,125.06330871582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,305.05328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.591796875,18000.0,0.0,0.0,0.1345501244068145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728665828704834,0.1728709191083908,-4.340568921179511e-06,0.0,0.0001365512725897,0.0,0.0,6.989174842834473,0.0,0.0,0.0,0.2818463444709778,4.0,0.0,1.0
737640,293.179931640625,297.1499938964844,293.1499938964844,0.0813940614461898,-1943.884033203125,304.1537475585937,0.7592266201972961,0.1364458501338958,0.123801365494728,293.6527709960937,297.1499938964844,293.1499938964844,0.004770427942276,-373.599365234375,297.5883178710937,0.5347130298614502,0.050000000745058,0.0483633466064929,293.1620788574219,297.1499938964844,293.1499938964844,0.1753381490707397,-2793.2958984375,304.1508483886719,0.9344916343688964,0.2537437379360199,0.1779379546642303,293.24322509765625,297.1499938964844,293.1499938964844,0.2282729744911193,-4661.87939453125,304.1596984863281,0.999004065990448,0.3127266466617584,0.2967642247676849,293.23931884765625,297.1499938964844,293.1499938964844,0.0105583686381578,-3160.622314453125,302.5676574707031,0.5347130298614502,0.050000000745058,0.2294148951768875,291.1720275878906,291.1499938964844,273.6346130371094,270.5498962402344,285.5232238769531,293.59283447265625,291.17205810546875,1.0,0.2227505892515182,0.7415401935577393,0.7415401935577393,1.0,1.0,-1.051642656326294,0.4252335131168365,0.6264090538024902,0.2155832946300506,0.0,0.0,0.2437540888786316,33.009857177734375,25.0,0.5539735555648804,-5986.79736328125,125.06330871582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,305.05328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.591796875,18000.0,0.0,0.0,0.1345501244068145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728665828704834,0.1728709191083908,-4.340568921179511e-06,0.0,0.0001365512725897,0.0,0.0,6.989174842834473,0.0,0.0,0.0,0.2818463444709778,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.0810087844729423,-1936.7513427734373,304.1537475585937,0.7620862126350403,0.1359639316797256,0.1233576834201812,293.654052734375,297.1499938964844,293.1499938964844,0.0046933079138398,-368.085205078125,297.498291015625,0.5378920435905457,0.050000000745058,0.0483356826007366,293.1610717773437,297.1499938964844,293.1499938964844,0.1753004640340805,-2792.815185546875,304.1507568359375,0.9398788213729858,0.2537856996059418,0.1779241859912872,293.24072265625,297.1499938964844,293.1499938964844,0.2252671867609024,-4611.8271484375,304.1634216308594,0.9990000128746032,0.3120386302471161,0.2935068011283874,293.2395324707031,297.1499938964844,293.1499938964844,0.0105205131694674,-3154.107177734375,302.5517272949219,0.5378920435905457,0.050000000745058,0.2292836606502533,291.1729736328125,291.1499938964844,273.65386962890625,270.56646728515625,285.5368347167969,293.58905029296875,291.17352294921875,1.0,0.2210746258497238,0.7413978576660156,0.7413978576660156,1.0,1.0,-1.047013282775879,0.4229137301445007,0.6240995526313782,0.215234637260437,0.0,0.0,0.2421392351388931,32.2653923034668,25.0,3.610571622848511,-5957.54931640625,122.60710906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33416748046875,305.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.78515625,18000.0,0.0,0.0,0.1341278105974197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171853482723236,0.1718578189611435,-4.338583948992891e-06,0.0,0.0001361226750304,0.0,0.0,6.942958354949951,0.0,0.0,0.0,0.2816636860370636,4.0,0.0,1.0
737760,293.18145751953125,297.1499938964844,293.1499938964844,0.0805584862828254,-1928.368896484375,304.1539001464844,0.7642413973808289,0.1353821903467178,0.1228619441390037,293.6553039550781,297.1499938964844,293.1499938964844,0.0046163252554833,-362.50341796875,297.4097900390625,0.5405807495117188,0.050000000745058,0.0483131781220436,293.15966796875,297.1499938964844,293.1499938964844,0.1752895265817642,-2792.64208984375,304.1506652832031,0.9444679617881776,0.2539249360561371,0.1779722869396209,293.23590087890625,297.1499938964844,293.1499938964844,0.2217791974544525,-4554.0361328125,304.16729736328125,0.9990000128746032,0.3118332922458648,0.2898479700088501,293.23974609375,297.1499938964844,293.1499938964844,0.0104819582775235,-3147.168212890625,302.5361022949219,0.5405807495117188,0.050000000745058,0.2291769236326217,291.1769104003906,291.1499938964844,273.6731262207031,270.5828552246094,285.5488586425781,293.5810546875,291.1780090332031,1.0,0.2195325493812561,0.7412648797035217,0.7412648797035217,1.0,1.0,-1.0419049263000488,0.4203769266605377,0.6215280294418335,0.2148018479347229,0.0,0.0,0.2399591505527496,31.64592170715332,25.0,8.104801177978516,-5924.076171875,120.28279876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34234619140625,305.0467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3359375,18000.0,0.0,0.0,0.1336694955825805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706157326698303,0.1706200689077377,-4.336467100074515e-06,0.0,0.0001356575376121,0.0,0.0,6.887073993682861,0.0,0.0,0.0,0.2814450562000274,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.079492338001728,-1908.601318359375,304.15435791015625,0.7673935890197754,0.1340759843587875,0.1216518059372901,293.6576843261719,297.1499938964844,293.1499938964844,0.0044649895280599,-351.4609069824219,297.231689453125,0.5454066395759583,0.050000000745058,0.0482746474444866,293.1575012207031,297.1499938964844,293.1499938964844,0.1753936558961868,-2793.95166015625,304.1502685546875,0.952622890472412,0.2541249990463257,0.1781394630670547,293.22222900390625,297.1499938964844,293.1499938964844,0.2156946808099746,-4453.30224609375,304.17156982421875,0.9990000128746032,0.3124223053455353,0.283470869064331,293.2402038574219,297.1499938964844,293.1499938964844,0.010409084148705,-3134.290771484375,302.5045471191406,0.5454066395759583,0.050000000745058,0.228994145989418,291.1830749511719,291.1499938964844,273.7115783691406,270.6151733398437,285.56805419921875,293.55908203125,291.18328857421875,1.0,0.2168194502592086,0.7409988045692444,0.7409988045692444,1.0,1.0,-1.0327330827713013,0.4158047437667846,0.6169283390045166,0.2140669971704483,0.0,0.0,0.2350474894046783,30.58243560791016,28.0,5.922115802764893,-5849.05029296875,116.24037170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670959472656,305.02508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.197265625,18000.0,0.0,0.0,0.1326064169406891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674781739711761,0.1674825102090835,-4.330911906436086e-06,0.0,0.0001345786586171,0.0,0.0,6.74560022354126,0.0,0.0,0.0,0.2808988690376282,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.079492338001728,-1908.601318359375,304.15435791015625,0.7673935890197754,0.1340759843587875,0.1216518059372901,293.6576843261719,297.1499938964844,293.1499938964844,0.0044649895280599,-351.4609069824219,297.231689453125,0.5454066395759583,0.050000000745058,0.0482746474444866,293.1575012207031,297.1499938964844,293.1499938964844,0.1753936558961868,-2793.95166015625,304.1502685546875,0.952622890472412,0.2541249990463257,0.1781394630670547,293.22222900390625,297.1499938964844,293.1499938964844,0.2156946808099746,-4453.30224609375,304.17156982421875,0.9990000128746032,0.3124223053455353,0.283470869064331,293.2402038574219,297.1499938964844,293.1499938964844,0.010409084148705,-3134.290771484375,302.5045471191406,0.5454066395759583,0.050000000745058,0.228994145989418,291.1830749511719,291.1499938964844,273.7115783691406,270.6151733398437,285.56805419921875,293.55908203125,291.18328857421875,1.0,0.2168194502592086,0.7409988045692444,0.7409988045692444,1.0,1.0,-1.0327330827713013,0.4158047437667846,0.6169283390045166,0.2140669971704483,0.0,0.0,0.2350474894046783,30.58243560791016,28.0,5.922115802764893,-5849.05029296875,116.24037170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670959472656,305.02508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.197265625,18000.0,0.0,0.0,0.1326064169406891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674781739711761,0.1674825102090835,-4.330911906436086e-06,0.0,0.0001345786586171,0.0,0.0,6.74560022354126,0.0,0.0,0.0,0.2808988690376282,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787536054849624,-1895.0828857421875,304.15411376953125,0.7677718997001648,0.1332122832536697,0.1207715570926666,293.65997314453125,297.1499938964844,293.1499938964844,0.0043185460381209,-340.7502136230469,297.0487976074219,0.5473198890686035,0.050000000745058,0.0482599884271621,293.1596069335937,297.1499938964844,293.1499938964844,0.175076276063919,-2789.85888671875,304.1507263183594,0.9550569653511048,0.2535164356231689,0.1778404861688614,293.2088317871094,297.1499938964844,293.1499938964844,0.2132434397935867,-4414.09912109375,304.16827392578125,0.9990000128746032,0.3133176863193512,0.2810021340847015,293.2406921386719,297.1499938964844,293.1499938964844,0.010350078344345,-3124.80908203125,302.47174072265625,0.5473198890686035,0.050000000745058,0.2289246022701263,291.18133544921875,291.1499938964844,273.75,270.64678955078125,285.5829467773437,293.5395202636719,291.1805419921875,1.0,0.2157866507768631,0.7407327890396118,0.7407327890396118,1.0,1.0,-1.0282514095306396,0.4134488999843597,0.6148025393486023,0.2139737606048584,0.0,0.0,0.2308942377567291,30.17474365234375,31.0,-3.161006689071656,-5790.01171875,114.48401641845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4004211425781,304.9997863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.71875,18000.0,0.0,0.0,0.131339281797409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646212190389633,0.1646255552768707,-4.324994279159e-06,0.0,0.0001332926767645,0.0,0.0,6.616095542907715,0.0,0.0,0.0,0.2803887128829956,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787536054849624,-1895.0828857421875,304.15411376953125,0.7677718997001648,0.1332122832536697,0.1207715570926666,293.65997314453125,297.1499938964844,293.1499938964844,0.0043185460381209,-340.7502136230469,297.0487976074219,0.5473198890686035,0.050000000745058,0.0482599884271621,293.1596069335937,297.1499938964844,293.1499938964844,0.175076276063919,-2789.85888671875,304.1507263183594,0.9550569653511048,0.2535164356231689,0.1778404861688614,293.2088317871094,297.1499938964844,293.1499938964844,0.2132434397935867,-4414.09912109375,304.16827392578125,0.9990000128746032,0.3133176863193512,0.2810021340847015,293.2406921386719,297.1499938964844,293.1499938964844,0.010350078344345,-3124.80908203125,302.47174072265625,0.5473198890686035,0.050000000745058,0.2289246022701263,291.18133544921875,291.1499938964844,273.75,270.64678955078125,285.5829467773437,293.5395202636719,291.1805419921875,1.0,0.2157866507768631,0.7407327890396118,0.7407327890396118,1.0,1.0,-1.0282514095306396,0.4134488999843597,0.6148025393486023,0.2139737606048584,0.0,0.0,0.2308942377567291,30.17474365234375,31.0,-3.161006689071656,-5790.01171875,114.48401641845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4004211425781,304.9997863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.71875,18000.0,0.0,0.0,0.131339281797409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646212190389633,0.1646255552768707,-4.324994279159e-06,0.0,0.0001332926767645,0.0,0.0,6.616095542907715,0.0,0.0,0.0,0.2803887128829956,4.0,0.0,1.0
