time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738060,293.19146728515625,297.1499938964844,293.1499938964844,0.0775821432471275,-1873.5224609375,304.1552124023437,0.7638164162635803,0.1311195492744445,0.1193444058299064,293.67047119140625,297.1499938964844,293.1499938964844,0.0041970000602304,-331.7992248535156,296.895751953125,0.5465282201766968,0.050000000745058,0.0482660271227359,293.16961669921875,297.1499938964844,293.1499938964844,0.1738114058971405,-2773.45361328125,304.1528015136719,0.9515918493270874,0.2513515949249267,0.1767034828662872,293.21209716796875,297.1499938964844,293.1499938964844,0.2140762954950332,-4429.57177734375,304.1623229980469,0.9990000128746032,0.3116415739059448,0.2820204794406891,293.25,297.1499938964844,293.1499938964844,0.0102668395265936,-3111.8046875,302.4241943359375,0.5465282201766968,0.050000000745058,0.2289532572031021,291.1767578125,291.1499938964844,273.7770690917969,270.6684265136719,285.5992126464844,293.5384521484375,291.1762084960937,1.0,0.2158602625131607,0.7405940890312195,0.7405940890312195,1.0,1.0,-1.026437759399414,0.4124103784561157,0.6140273809432983,0.2141542285680771,0.0,0.0,0.2288334667682647,30.317995071411133,31.0,-5.712987899780273,-5760.0458984375,114.31515502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4230041503906,304.99029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.185546875,18000.0,0.0,0.0,0.1303888857364654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631784439086914,0.1631827652454376,-4.321625510783633e-06,0.0,0.0001323281467193,0.0,0.0,6.550364017486572,0.0,0.0,0.0,0.2801235914230346,4.0,0.0,1.0
738120,293.19342041015625,297.1499938964844,293.1499938964844,0.0769835487008094,-1862.53369140625,304.1557312011719,0.7614457011222839,0.1304167807102203,0.1186288371682167,293.6745300292969,297.1499938964844,293.1499938964844,0.0041461153887212,-328.0187683105469,296.82879638671875,0.5457888841629028,0.050000000745058,0.0482717156410217,293.1725158691406,297.1499938964844,293.1499938964844,0.1731494516134262,-2764.8896484375,304.1537170410156,0.9492729306221008,0.2506348490715027,0.1761291176080703,293.2142333984375,297.1499938964844,293.1499938964844,0.2149005532264709,-4443.97412109375,304.1593322753906,0.9990000128746032,0.3107393383979797,0.2829754650592804,293.2535095214844,297.1499938964844,293.1499938964844,0.0102365668863058,-3107.032470703125,302.40411376953125,0.5457888841629028,0.050000000745058,0.2289802432060241,291.1755065917969,291.1499938964844,273.7894897460937,270.6781005859375,285.6059875488281,293.5375366210937,291.175048828125,1.0,0.2160740345716476,0.7405322194099426,0.7405322194099426,1.0,1.0,-1.0260745286941528,0.4121460616588592,0.6139284372329712,0.2143277078866958,0.0,0.0,0.2279292196035385,30.463224411010746,34.0,-5.744575023651123,-5748.72509765625,114.48483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43194580078125,304.98651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.52734375,18000.0,0.0,0.0,0.129956841468811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626073867082595,0.1626117080450058,-4.320374046073994e-06,0.0,0.0001318896829616,0.0,0.0,6.524513244628906,0.0,0.0,0.0,0.2800192832946777,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755260363221168,-1835.9798583984373,304.1562194824219,0.7539434432983398,0.1286023259162902,0.1168732196092605,293.6854248046875,297.1499938964844,293.1499938964844,0.0039856238290667,-316.0365295410156,296.6133728027344,0.5424434542655945,0.050000000745058,0.0482980757951736,293.1778259277344,297.1499938964844,293.1499938964844,0.1716768145561218,-2746.017578125,304.1548767089844,0.9411653876304626,0.2489770948886871,0.1748215109109878,293.2249450683594,297.1499938964844,293.1499938964844,0.2188612073659896,-4511.7822265625,304.1496276855469,0.9990000128746032,0.3069511950016022,0.287358671426773,293.2626647949219,297.1499938964844,293.1499938964844,0.0101487897336483,-3093.560791015625,302.3419494628906,0.5424434542655945,0.050000000745058,0.2291052639484405,291.16912841796875,291.1499938964844,273.8309326171875,270.7094116210937,285.62799072265625,293.5385437011719,291.16802978515625,1.0,0.2174730598926544,0.7403316497802734,0.7403316497802734,1.0,1.0,-1.027839183807373,0.412621408700943,0.6152178049087524,0.2154484540224075,0.0,0.0,0.2257431149482727,31.17017364501953,37.0,-10.049777030944824,-5720.5849609375,116.12936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4537048339844,304.9664001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.275390625,18000.0,0.0,0.0,0.1285636723041534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610271632671356,0.1610314846038818,-4.3168261072423775e-06,0.0,0.0001304757897742,0.0,0.0,6.452986240386963,0.0,0.0,0.0,0.2797339558601379,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755260363221168,-1835.9798583984373,304.1562194824219,0.7539434432983398,0.1286023259162902,0.1168732196092605,293.6854248046875,297.1499938964844,293.1499938964844,0.0039856238290667,-316.0365295410156,296.6133728027344,0.5424434542655945,0.050000000745058,0.0482980757951736,293.1778259277344,297.1499938964844,293.1499938964844,0.1716768145561218,-2746.017578125,304.1548767089844,0.9411653876304626,0.2489770948886871,0.1748215109109878,293.2249450683594,297.1499938964844,293.1499938964844,0.2188612073659896,-4511.7822265625,304.1496276855469,0.9990000128746032,0.3069511950016022,0.287358671426773,293.2626647949219,297.1499938964844,293.1499938964844,0.0101487897336483,-3093.560791015625,302.3419494628906,0.5424434542655945,0.050000000745058,0.2291052639484405,291.16912841796875,291.1499938964844,273.8309326171875,270.7094116210937,285.62799072265625,293.5385437011719,291.16802978515625,1.0,0.2174730598926544,0.7403316497802734,0.7403316497802734,1.0,1.0,-1.027839183807373,0.412621408700943,0.6152178049087524,0.2154484540224075,0.0,0.0,0.2257431149482727,31.17017364501953,37.0,-10.049777030944824,-5720.5849609375,116.12936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4537048339844,304.9664001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.275390625,18000.0,0.0,0.0,0.1285636723041534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610271632671356,0.1610314846038818,-4.3168261072423775e-06,0.0,0.0001304757897742,0.0,0.0,6.452986240386963,0.0,0.0,0.0,0.2797339558601379,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749436765909195,-1825.4520263671875,304.1561584472656,0.7497197985649109,0.1278219521045684,0.1161615923047065,293.6897888183594,297.1499938964844,293.1499938964844,0.0039075831882655,-310.1776123046875,296.50616455078125,0.539996325969696,0.050000000745058,0.048318050801754,293.1788330078125,297.1499938964844,293.1499938964844,0.1712146550416946,-2740.18994140625,304.1548156738281,0.9361839890480042,0.2484254091978073,0.1743880361318588,293.23248291015625,297.1499938964844,293.1499938964844,0.2210395783185959,-4548.4775390625,304.14581298828125,0.9990000128746032,0.3045247197151184,0.2896681725978851,293.2662353515625,297.1499938964844,293.1499938964844,0.0101106390357017,-3087.9560546875,302.3121337890625,0.539996325969696,0.050000000745058,0.2292000353336334,291.1644287109375,291.1499938964844,273.8523254394531,270.7250671386719,285.6410217285156,293.54302978515625,291.1633605957031,1.0,0.2185235768556594,0.7402313351631165,0.7402313351631165,1.0,1.0,-1.0293819904327393,0.4131385684013366,0.6162434220314026,0.2161893099546432,0.0,0.0,0.2252544164657592,31.70510482788086,37.0,-11.181950569152832,-5712.9150390625,117.4249496459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4591064453125,304.95831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34375,18000.0,0.0,0.0,0.1278962045907974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605951935052871,0.1605995148420334,-4.315561454859562e-06,0.0,0.0001297983981203,0.0,0.0,6.433038234710693,0.0,0.0,0.0,0.2796505391597748,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0743973031640052,-1815.5548095703125,304.1560363769531,0.7434409260749817,0.1270907372236251,0.1155196726322174,293.6935729980469,297.1499938964844,293.1499938964844,0.0038322873879224,-304.4618530273437,296.4012756347656,0.5355282425880432,0.050000000745058,0.048356220126152,293.17877197265625,297.1499938964844,293.1499938964844,0.1708747744560241,-2735.912841796875,304.1545715332031,0.9279934763908386,0.2480723857879638,0.1740995645523071,293.2386474609375,297.1499938964844,293.1499938964844,0.2193289846181869,-4519.38134765625,304.1496887207031,0.9923783540725708,0.3022675514221191,0.2876937985420227,293.269287109375,297.1499938964844,293.1499938964844,0.010077541694045,-3083.020751953125,302.2835388183594,0.5355282425880432,0.050000000745058,0.2293810844421386,291.1623229980469,291.1499938964844,273.8741455078125,270.7406921386719,285.6591796875,293.5455322265625,291.1628112792969,1.0,0.2196558564901352,0.7400808334350586,0.7400808334350586,1.0,1.0,-1.026153564453125,0.4113962054252624,0.6147574186325073,0.2162704765796661,0.0,0.0,0.2246771156787872,32.64866638183594,40.0,-3.2697396278381348,-5698.0654296875,118.31804656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4604187011719,304.9634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1875,18000.0,0.0,0.0,0.1272628307342529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603007316589355,0.1603050380945205,-4.314736997912405e-06,0.0,0.0001291555963689,0.0,0.0,6.419503688812256,0.0,0.0,0.0,0.2795915901660919,4.0,0.0,1.0
738420,293.1992492675781,297.1499938964844,293.1499938964844,0.0733006596565246,-1795.5667724609375,304.1558532714844,0.7314831614494324,0.1257083266973495,0.1143315806984901,293.6998596191406,297.1499938964844,293.1499938964844,0.0036807381547987,-292.74395751953125,296.2012023925781,0.5268556475639343,0.050000000745058,0.0484373793005943,293.17791748046875,297.1499938964844,293.1499938964844,0.1702920794486999,-2728.43896484375,304.1540222167969,0.9124504923820496,0.2475157231092453,0.1737560480833053,293.2433776855469,297.1499938964844,293.1499938964844,0.2161618024110794,-4465.8583984375,304.1549377441406,0.977547287940979,0.2990469336509704,0.2843780517578125,293.2741394042969,297.1499938964844,293.1499938964844,0.0100063811987638,-3070.86669921875,302.2301025390625,0.5268556475639343,0.050000000745058,0.2297660708427429,291.1715393066406,291.1499938964844,273.9188537597656,270.7718505859375,285.6893310546875,293.5389709472656,291.1722106933594,1.0,0.2222626656293869,0.7397798299789429,0.7397798299789429,1.0,1.0,-1.020896077156067,0.4084481000900268,0.61244797706604,0.2166751325130462,0.0,0.0,0.2211920619010925,34.672462463378906,43.0,6.936243057250977,-5648.2275390625,120.60310363769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4566955566406,304.9461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.923828125,18000.0,0.0,0.0,0.1260647475719452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585591435432434,0.1585634499788284,-4.312489181756973e-06,0.0,0.0001279396965401,0.0,0.0,6.343388557434082,0.0,0.0,0.0,0.2793038785457611,4.0,0.0,1.0
738480,293.1992492675781,297.1499938964844,293.1499938964844,0.0733006596565246,-1795.5667724609375,304.1558532714844,0.7314831614494324,0.1257083266973495,0.1143315806984901,293.6998596191406,297.1499938964844,293.1499938964844,0.0036807381547987,-292.74395751953125,296.2012023925781,0.5268556475639343,0.050000000745058,0.0484373793005943,293.17791748046875,297.1499938964844,293.1499938964844,0.1702920794486999,-2728.43896484375,304.1540222167969,0.9124504923820496,0.2475157231092453,0.1737560480833053,293.2433776855469,297.1499938964844,293.1499938964844,0.2161618024110794,-4465.8583984375,304.1549377441406,0.977547287940979,0.2990469336509704,0.2843780517578125,293.2741394042969,297.1499938964844,293.1499938964844,0.0100063811987638,-3070.86669921875,302.2301025390625,0.5268556475639343,0.050000000745058,0.2297660708427429,291.1715393066406,291.1499938964844,273.9188537597656,270.7718505859375,285.6893310546875,293.5389709472656,291.1722106933594,1.0,0.2222626656293869,0.7397798299789429,0.7397798299789429,1.0,1.0,-1.020896077156067,0.4084481000900268,0.61244797706604,0.2166751325130462,0.0,0.0,0.2211920619010925,34.672462463378906,43.0,6.936243057250977,-5648.2275390625,120.60310363769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4566955566406,304.9461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.923828125,18000.0,0.0,0.0,0.1260647475719452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585591435432434,0.1585634499788284,-4.312489181756973e-06,0.0,0.0001279396965401,0.0,0.0,6.343388557434082,0.0,0.0,0.0,0.2793038785457611,4.0,0.0,1.0
738540,293.199462890625,297.1499938964844,293.1499938964844,0.0723326578736305,-1778.0870361328125,304.155517578125,0.7199382185935974,0.1244175061583519,0.1132349520921707,293.7035522460937,297.1499938964844,293.1499938964844,0.0035365272779017,-281.5888366699219,296.0016784667969,0.5186069011688232,0.050000000745058,0.0485251396894454,293.177734375,297.1499938964844,293.1499938964844,0.169787973165512,-2722.05224609375,304.1535339355469,0.898342490196228,0.2468491643667221,0.1733763366937637,293.2435913085937,297.1499938964844,293.1499938964844,0.2139765322208404,-4429.4052734375,304.1568908691406,0.9618207812309264,0.2966330945491791,0.2820491790771484,293.2777404785156,297.1499938964844,293.1499938964844,0.009945816360414,-3061.3623046875,302.1773376464844,0.5186069011688232,0.050000000745058,0.2301823645830154,291.1734924316406,291.1499938964844,273.96484375,270.8028259277344,285.7161865234375,293.5274353027344,291.1734619140625,1.0,0.2252567410469055,0.7394788265228271,0.7394788265228271,1.0,1.0,-1.0169339179992676,0.4060615003108978,0.6108723878860474,0.2173936367034912,0.0,0.0,0.217872604727745,36.880653381347656,46.0,2.688425064086914,-5594.0302734375,123.48929595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,304.90972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.43359375,18000.0,0.0,0.0,0.1248826459050178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564409285783767,0.1564452499151229,-4.308597453928087e-06,0.0,0.0001267400075448,0.0,0.0,6.249413967132568,0.0,0.0,0.0,0.2789420485496521,4.0,0.0,1.0
738600,293.199462890625,297.1499938964844,293.1499938964844,0.0723326578736305,-1778.0870361328125,304.155517578125,0.7199382185935974,0.1244175061583519,0.1132349520921707,293.7035522460937,297.1499938964844,293.1499938964844,0.0035365272779017,-281.5888366699219,296.0016784667969,0.5186069011688232,0.050000000745058,0.0485251396894454,293.177734375,297.1499938964844,293.1499938964844,0.169787973165512,-2722.05224609375,304.1535339355469,0.898342490196228,0.2468491643667221,0.1733763366937637,293.2435913085937,297.1499938964844,293.1499938964844,0.2139765322208404,-4429.4052734375,304.1568908691406,0.9618207812309264,0.2966330945491791,0.2820491790771484,293.2777404785156,297.1499938964844,293.1499938964844,0.009945816360414,-3061.3623046875,302.1773376464844,0.5186069011688232,0.050000000745058,0.2301823645830154,291.1734924316406,291.1499938964844,273.96484375,270.8028259277344,285.7161865234375,293.5274353027344,291.1734619140625,1.0,0.2252567410469055,0.7394788265228271,0.7394788265228271,1.0,1.0,-1.0169339179992676,0.4060615003108978,0.6108723878860474,0.2173936367034912,0.0,0.0,0.217872604727745,36.880653381347656,46.0,2.688425064086914,-5594.0302734375,123.48929595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,304.90972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.43359375,18000.0,0.0,0.0,0.1248826459050178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564409285783767,0.1564452499151229,-4.308597453928087e-06,0.0,0.0001267400075448,0.0,0.0,6.249413967132568,0.0,0.0,0.0,0.2789420485496521,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714622512459755,-1762.4527587890625,304.1551208496094,0.7080816030502319,0.123234137892723,0.112235739827156,293.7003173828125,297.1499938964844,293.1499938964844,0.0034070506226271,-271.5309753417969,295.8184814453125,0.5108233690261841,0.050000000745058,0.0486198998987674,293.1776733398437,297.1499938964844,293.1499938964844,0.1692807972431183,-2715.62451171875,304.1531982421875,0.8849515914916992,0.2461557388305664,0.1729606240987777,293.2422180175781,297.1499938964844,293.1499938964844,0.2121690958738327,-4399.48291015625,304.1575927734375,0.9451786279678344,0.2945356369018554,0.2801119983196258,293.2804260253906,297.1499938964844,293.1499938964844,0.0098913870751857,-3053.15869140625,302.1256103515625,0.5108233690261841,0.050000000745058,0.230631873011589,291.1728210449219,291.1499938964844,274.01190185546875,270.83349609375,285.7395935058594,293.5099182128906,291.1726379394531,1.0,0.2285455763339996,0.7392684817314148,0.7392684817314148,1.0,1.0,-1.013563871383667,0.4039283692836761,0.6096355319023132,0.2183109670877456,0.0,0.0,0.2148562967777252,39.27493667602539,49.0,-0.4809158146381378,-5546.580078125,126.81487274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4491577148437,304.8764038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.1237164735794067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545833647251129,0.1545876562595367,-4.304935373511398e-06,0.0,0.0001255565002793,0.0,0.0,6.166905879974365,0.0,0.0,0.0,0.2786177396774292,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714622512459755,-1762.4527587890625,304.1551208496094,0.7080816030502319,0.123234137892723,0.112235739827156,293.7003173828125,297.1499938964844,293.1499938964844,0.0034070506226271,-271.5309753417969,295.8184814453125,0.5108233690261841,0.050000000745058,0.0486198998987674,293.1776733398437,297.1499938964844,293.1499938964844,0.1692807972431183,-2715.62451171875,304.1531982421875,0.8849515914916992,0.2461557388305664,0.1729606240987777,293.2422180175781,297.1499938964844,293.1499938964844,0.2121690958738327,-4399.48291015625,304.1575927734375,0.9451786279678344,0.2945356369018554,0.2801119983196258,293.2804260253906,297.1499938964844,293.1499938964844,0.0098913870751857,-3053.15869140625,302.1256103515625,0.5108233690261841,0.050000000745058,0.230631873011589,291.1728210449219,291.1499938964844,274.01190185546875,270.83349609375,285.7395935058594,293.5099182128906,291.1726379394531,1.0,0.2285455763339996,0.7392684817314148,0.7392684817314148,1.0,1.0,-1.013563871383667,0.4039283692836761,0.6096355319023132,0.2183109670877456,0.0,0.0,0.2148562967777252,39.27493667602539,49.0,-0.4809158146381378,-5546.580078125,126.81487274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4491577148437,304.8764038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.1237164735794067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545833647251129,0.1545876562595367,-4.304935373511398e-06,0.0,0.0001255565002793,0.0,0.0,6.166905879974365,0.0,0.0,0.0,0.2786177396774292,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0706926584243774,-1748.6937255859375,304.1546936035156,0.6960490345954895,0.1221632286906242,0.1113446801900863,293.6923217773437,297.1499938964844,293.1499938964844,0.0032891395967453,-262.3368835449219,295.64874267578125,0.5036007761955261,0.050000000745058,0.0487206131219863,293.1766967773437,297.1499938964844,293.1499938964844,0.1689078211784362,-2710.95068359375,304.1527404785156,0.8723065853118896,0.2456533759832382,0.172640323638916,293.2408142089844,297.1499938964844,293.1499938964844,0.2104804068803787,-4371.6005859375,304.1578674316406,0.9282153248786926,0.292485237121582,0.27828449010849,293.28228759765625,297.1499938964844,293.1499938964844,0.009842000901699,-3045.963623046875,302.07489013671875,0.5036007761955261,0.050000000745058,0.231109619140625,291.1707763671875,291.1499938964844,274.05975341796875,270.8638000488281,285.7615966796875,293.48956298828125,291.1705017089844,1.0,0.2320517599582672,0.7390581369400024,0.7390581369400024,1.0,1.0,-1.010611057281494,0.4019623398780823,0.6086487174034119,0.2193660289049148,0.0,0.0,0.2122175991535186,41.82634735107422,52.0,-2.4514248371124268,-5504.02490234375,130.4890899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432067871094,304.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.681640625,18000.0,0.0,0.0,0.1225907802581787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529478430747985,0.1529521346092224,-4.301662102079717e-06,0.0,0.0001244140585185,0.0,0.0,6.094394683837891,0.0,0.0,0.0,0.278332382440567,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0706926584243774,-1748.6937255859375,304.1546936035156,0.6960490345954895,0.1221632286906242,0.1113446801900863,293.6923217773437,297.1499938964844,293.1499938964844,0.0032891395967453,-262.3368835449219,295.64874267578125,0.5036007761955261,0.050000000745058,0.0487206131219863,293.1766967773437,297.1499938964844,293.1499938964844,0.1689078211784362,-2710.95068359375,304.1527404785156,0.8723065853118896,0.2456533759832382,0.172640323638916,293.2408142089844,297.1499938964844,293.1499938964844,0.2104804068803787,-4371.6005859375,304.1578674316406,0.9282153248786926,0.292485237121582,0.27828449010849,293.28228759765625,297.1499938964844,293.1499938964844,0.009842000901699,-3045.963623046875,302.07489013671875,0.5036007761955261,0.050000000745058,0.231109619140625,291.1707763671875,291.1499938964844,274.05975341796875,270.8638000488281,285.7615966796875,293.48956298828125,291.1705017089844,1.0,0.2320517599582672,0.7390581369400024,0.7390581369400024,1.0,1.0,-1.010611057281494,0.4019623398780823,0.6086487174034119,0.2193660289049148,0.0,0.0,0.2122175991535186,41.82634735107422,52.0,-2.4514248371124268,-5504.02490234375,130.4890899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432067871094,304.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.681640625,18000.0,0.0,0.0,0.1225907802581787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529478430747985,0.1529521346092224,-4.301662102079717e-06,0.0,0.0001244140585185,0.0,0.0,6.094394683837891,0.0,0.0,0.0,0.278332382440567,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703405439853668,-1742.41357421875,304.15447998046875,0.6902531385421753,0.1216660439968109,0.1109369620680809,293.6871337890625,297.1499938964844,293.1499938964844,0.0032333822455257,-257.9753112792969,295.5681457519531,0.5001983642578125,0.050000000745058,0.048772919923067,293.1758728027344,297.1499938964844,293.1499938964844,0.1687948107719421,-2709.564697265625,304.1524658203125,0.8663619160652161,0.2454731166362762,0.1725409179925918,293.2402038574219,297.1499938964844,293.1499938964844,0.2096341103315353,-4357.61865234375,304.157958984375,0.9199098348617554,0.2914592921733856,0.2773680984973907,293.2829895019531,297.1499938964844,293.1499938964844,0.0098186125978827,-3042.59130859375,302.0499572753906,0.5001983642578125,0.050000000745058,0.2313577383756637,291.169677734375,291.1499938964844,274.0839233398437,270.8788146972656,285.77252197265625,293.4791259765625,291.1694030761719,1.0,0.2338681370019912,0.7389529943466187,0.7389529943466187,1.0,1.0,-1.009263277053833,0.4010311365127563,0.6082320809364319,0.2199344635009765,0.0,0.0,0.2110223323106765,43.15333557128906,52.0,-2.731574058532715,-5484.46875,132.43748474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389953613281,304.8297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.220703125,18000.0,0.0,0.0,0.1220510080456733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522182077169418,0.1522225141525268,-4.300202817830723e-06,0.0,0.0001238662516698,0.0,0.0,6.062109470367432,0.0,0.0,0.0,0.2782051563262939,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700054988265037,-1736.4447021484375,304.1542663574219,0.684632420539856,0.1211898997426033,0.1105499938130378,293.681396484375,297.1499938964844,293.1499938964844,0.0031793839298188,-253.74220275878903,295.4898986816406,0.4969267249107361,0.050000000745058,0.0488263145089149,293.1750183105469,297.1499938964844,293.1499938964844,0.1687050908803939,-2708.473876953125,304.15216064453125,0.8606575131416321,0.245313823223114,0.1724616438150406,293.23956298828125,297.1499938964844,293.1499938964844,0.2087922543287277,-4343.7041015625,304.1580505371094,0.9119692444801332,0.2904431819915771,0.2764590382575989,293.2835388183594,297.1499938964844,293.1499938964844,0.0097958575934171,-3039.31103515625,302.0252380371094,0.4969267249107361,0.050000000745058,0.2316110134124755,291.1686706542969,291.1499938964844,274.10821533203125,270.8937072753906,285.78350830078125,293.46875,291.1684265136719,1.0,0.2357144802808761,0.7388465404510498,0.7388465404510498,1.0,1.0,-1.0079807043075562,0.4001259207725525,0.6078548431396484,0.2205236405134201,0.0,0.0,0.2098808288574218,44.508819580078125,55.0,-2.715662717819214,-5465.62841796875,134.44554138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4339599609375,304.8149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8359375,18000.0,0.0,0.0,0.1215287670493125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151528462767601,0.151532769203186,-4.2988381210307125e-06,0.0,0.0001233362563652,0.0,0.0,6.031642913818359,0.0,0.0,0.0,0.2780852913856506,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693816170096397,-1725.3447265625,304.1539001464844,0.6739709377288818,0.1202950254082679,0.1098328679800033,293.6687316894531,297.1499938964844,293.1499938964844,0.0030759295914322,-245.60760498046875,295.3398742675781,0.4907042980194092,0.050000000745058,0.0489359758794307,293.1732788085937,297.1499938964844,293.1499938964844,0.1685667932033538,-2706.801025390625,304.15167236328125,0.8499419689178467,0.245036780834198,0.1723401099443435,293.2381896972656,297.1499938964844,293.1499938964844,0.207133948802948,-4316.27392578125,304.1581420898437,0.8977963924407959,0.2884498238563537,0.27467742562294,293.2843322753906,297.1499938964844,293.1499938964844,0.0097518460825085,-3032.944091796875,301.9765014648437,0.4907042980194092,0.050000000745058,0.2321311980485916,291.1670837402344,291.1499938964844,274.1570129394531,270.9230651855469,285.80584716796875,293.448486328125,291.1669006347656,1.0,0.239476665854454,0.7386336326599121,0.7386336326599121,1.0,1.0,-1.0055919885635376,0.398387610912323,0.6072044372558594,0.221754178404808,0.0,0.0,0.2077167779207229,47.29520034790039,43.0,-2.1950416564941406,-5429.4833984375,138.6190643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4213256835937,304.7855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.27734375,18000.0,0.0,0.0,0.1205436959862709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502386778593063,0.1502429693937301,-4.296331553632626e-06,0.0,0.0001223365252371,0.0,0.0,5.974823951721191,0.0,0.0,0.0,0.2778623402118683,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693816170096397,-1725.3447265625,304.1539001464844,0.6739709377288818,0.1202950254082679,0.1098328679800033,293.6687316894531,297.1499938964844,293.1499938964844,0.0030759295914322,-245.60760498046875,295.3398742675781,0.4907042980194092,0.050000000745058,0.0489359758794307,293.1732788085937,297.1499938964844,293.1499938964844,0.1685667932033538,-2706.801025390625,304.15167236328125,0.8499419689178467,0.245036780834198,0.1723401099443435,293.2381896972656,297.1499938964844,293.1499938964844,0.207133948802948,-4316.27392578125,304.1581420898437,0.8977963924407959,0.2884498238563537,0.27467742562294,293.2843322753906,297.1499938964844,293.1499938964844,0.0097518460825085,-3032.944091796875,301.9765014648437,0.4907042980194092,0.050000000745058,0.2321311980485916,291.1670837402344,291.1499938964844,274.1570129394531,270.9230651855469,285.80584716796875,293.448486328125,291.1669006347656,1.0,0.239476665854454,0.7386336326599121,0.7386336326599121,1.0,1.0,-1.0055919885635376,0.398387610912323,0.6072044372558594,0.221754178404808,0.0,0.0,0.2077167779207229,47.29520034790039,43.0,-2.1950416564941406,-5429.4833984375,138.6190643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4213256835937,304.7855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.27734375,18000.0,0.0,0.0,0.1205436959862709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502386778593063,0.1502429693937301,-4.296331553632626e-06,0.0,0.0001223365252371,0.0,0.0,5.974823951721191,0.0,0.0,0.0,0.2778623402118683,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687027648091316,-1713.24462890625,304.1537475585937,0.674569845199585,0.119499571621418,0.1090640276670456,293.65460205078125,297.1499938964844,293.1499938964844,0.0029700857121497,-237.242431640625,295.19927978515625,0.4922694563865661,0.050000000745058,0.0489074550569057,293.1712951660156,297.1499938964844,293.1499938964844,0.1683480143547058,-2704.0234375,304.1514892578125,0.8522865176200867,0.2448472380638122,0.1721659749746322,293.2366027832031,297.1499938964844,293.1499938964844,0.2053815722465515,-4287.166015625,304.1583557128906,0.8986480832099915,0.2865338623523712,0.2728209793567657,293.2846984863281,297.1499938964844,293.1499938964844,0.0096695926040411,-3017.917236328125,301.92901611328125,0.4922694563865661,0.050000000745058,0.2319959104061126,291.1669921875,291.1499938964844,274.2059020996094,270.9518737792969,285.8300170898437,293.4287414550781,291.1672058105469,1.0,0.237577199935913,0.7384207248687744,0.7384207248687744,1.0,1.0,-1.0020363330841064,0.3961025476455688,0.6059338450431824,0.2228109538555145,0.0,0.0,0.2054951339960098,46.56975173950195,31.0,0.5097110867500305,-5391.47607421875,136.4860076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4061279296875,304.7584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.22265625,18000.0,0.0,0.0,0.1196402609348297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489881724119186,0.1489924639463424,-4.294022346584825e-06,0.0,0.0001214196599903,0.0,0.0,5.920007705688477,0.0,0.0,0.0,0.2776482701301574,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687027648091316,-1713.24462890625,304.1537475585937,0.674569845199585,0.119499571621418,0.1090640276670456,293.65460205078125,297.1499938964844,293.1499938964844,0.0029700857121497,-237.242431640625,295.19927978515625,0.4922694563865661,0.050000000745058,0.0489074550569057,293.1712951660156,297.1499938964844,293.1499938964844,0.1683480143547058,-2704.0234375,304.1514892578125,0.8522865176200867,0.2448472380638122,0.1721659749746322,293.2366027832031,297.1499938964844,293.1499938964844,0.2053815722465515,-4287.166015625,304.1583557128906,0.8986480832099915,0.2865338623523712,0.2728209793567657,293.2846984863281,297.1499938964844,293.1499938964844,0.0096695926040411,-3017.917236328125,301.92901611328125,0.4922694563865661,0.050000000745058,0.2319959104061126,291.1669921875,291.1499938964844,274.2059020996094,270.9518737792969,285.8300170898437,293.4287414550781,291.1672058105469,1.0,0.237577199935913,0.7384207248687744,0.7384207248687744,1.0,1.0,-1.0020363330841064,0.3961025476455688,0.6059338450431824,0.2228109538555145,0.0,0.0,0.2054951339960098,46.56975173950195,31.0,0.5097110867500305,-5391.47607421875,136.4860076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4061279296875,304.7584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.22265625,18000.0,0.0,0.0,0.1196402609348297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489881724119186,0.1489924639463424,-4.294022346584825e-06,0.0,0.0001214196599903,0.0,0.0,5.920007705688477,0.0,0.0,0.0,0.2776482701301574,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680157095193862,-1700.993408203125,304.15362548828125,0.6850448846817017,0.1188385263085365,0.1083047911524772,293.6389465332031,297.1499938964844,293.1499938964844,0.0028644658159464,-228.85313415527344,295.0695495605469,0.50066739320755,0.050000000745058,0.0487655140459537,293.1688232421875,297.1499938964844,293.1499938964844,0.1681117117404937,-2700.978271484375,304.1513977050781,0.8662599921226501,0.2448045909404754,0.1720049977302551,293.2347106933594,297.1499938964844,293.1499938964844,0.2035740166902542,-4257.04443359375,304.1585693359375,0.9126803874969482,0.2847261726856231,0.2709490358829498,293.2845153808594,297.1499938964844,293.1499938964844,0.0095574036240577,-2995.792236328125,301.88336181640625,0.50066739320755,0.050000000745058,0.2313226163387298,291.1693725585937,291.1499938964844,274.25469970703125,270.98004150390625,285.8552551269531,293.4091796875,291.169677734375,1.0,0.2316520512104034,0.7382189631462097,0.7382189631462097,1.0,1.0,-0.9977072477340698,0.3934640884399414,0.6042431592941284,0.2237329483032226,0.0,0.0,0.202762633562088,42.96347427368164,25.0,2.8295013904571533,-5347.48583984375,129.2848663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3910522460937,304.7278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.169921875,18000.0,0.0,0.0,0.1187971383333206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474945545196533,0.1474988460540771,-4.291506684239721e-06,0.0,0.000120563992823,0.0,0.0,5.854997158050537,0.0,0.0,0.0,0.2773983478546142,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680157095193862,-1700.993408203125,304.15362548828125,0.6850448846817017,0.1188385263085365,0.1083047911524772,293.6389465332031,297.1499938964844,293.1499938964844,0.0028644658159464,-228.85313415527344,295.0695495605469,0.50066739320755,0.050000000745058,0.0487655140459537,293.1688232421875,297.1499938964844,293.1499938964844,0.1681117117404937,-2700.978271484375,304.1513977050781,0.8662599921226501,0.2448045909404754,0.1720049977302551,293.2347106933594,297.1499938964844,293.1499938964844,0.2035740166902542,-4257.04443359375,304.1585693359375,0.9126803874969482,0.2847261726856231,0.2709490358829498,293.2845153808594,297.1499938964844,293.1499938964844,0.0095574036240577,-2995.792236328125,301.88336181640625,0.50066739320755,0.050000000745058,0.2313226163387298,291.1693725585937,291.1499938964844,274.25469970703125,270.98004150390625,285.8552551269531,293.4091796875,291.169677734375,1.0,0.2316520512104034,0.7382189631462097,0.7382189631462097,1.0,1.0,-0.9977072477340698,0.3934640884399414,0.6042431592941284,0.2237329483032226,0.0,0.0,0.202762633562088,42.96347427368164,25.0,2.8295013904571533,-5347.48583984375,129.2848663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3910522460937,304.7278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.169921875,18000.0,0.0,0.0,0.1187971383333206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474945545196533,0.1474988460540771,-4.291506684239721e-06,0.0,0.000120563992823,0.0,0.0,5.854997158050537,0.0,0.0,0.0,0.2773983478546142,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674050003290176,-1690.139892578125,304.1534423828125,0.6997579336166382,0.1182924434542656,0.1076334938406944,293.622314453125,297.1499938964844,293.1499938964844,0.0027640277985483,-220.8613739013672,294.9479675292969,0.5123589634895325,0.050000000745058,0.0486001595854759,293.16607666015625,297.1499938964844,293.1499938964844,0.1679679453372955,-2699.142333984375,304.1511535644531,0.8856506943702698,0.2448853850364685,0.1719200313091278,293.2325439453125,297.1499938964844,293.1499938964844,0.2018376588821411,-4228.10791015625,304.1585998535156,0.9338289499282836,0.2830186784267425,0.2691519558429718,293.28387451171875,297.1499938964844,293.1499938964844,0.0094426041468977,-2972.71875,301.8390808105469,0.5123589634895325,0.050000000745058,0.2305382341146469,291.1716613769531,291.1499938964844,274.3031311035156,271.0074768066406,285.880615234375,293.3904113769531,291.1718444824219,1.0,0.2249317318201065,0.738017201423645,0.738017201423645,1.0,1.0,-0.9935028553009032,0.3908936977386474,0.6026091575622559,0.22464419901371,0.0,0.0,0.199712723493576,38.7650032043457,25.0,2.764930725097656,-5300.50146484375,121.17172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3791809082031,304.6929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8828125,18000.0,0.0,0.0,0.1179766431450843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457980275154113,0.145802304148674,-4.288585842004977e-06,0.0,0.0001197312958538,0.0,0.0,5.781241893768311,0.0,0.0,0.0,0.2771147489547729,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674050003290176,-1690.139892578125,304.1534423828125,0.6997579336166382,0.1182924434542656,0.1076334938406944,293.622314453125,297.1499938964844,293.1499938964844,0.0027640277985483,-220.8613739013672,294.9479675292969,0.5123589634895325,0.050000000745058,0.0486001595854759,293.16607666015625,297.1499938964844,293.1499938964844,0.1679679453372955,-2699.142333984375,304.1511535644531,0.8856506943702698,0.2448853850364685,0.1719200313091278,293.2325439453125,297.1499938964844,293.1499938964844,0.2018376588821411,-4228.10791015625,304.1585998535156,0.9338289499282836,0.2830186784267425,0.2691519558429718,293.28387451171875,297.1499938964844,293.1499938964844,0.0094426041468977,-2972.71875,301.8390808105469,0.5123589634895325,0.050000000745058,0.2305382341146469,291.1716613769531,291.1499938964844,274.3031311035156,271.0074768066406,285.880615234375,293.3904113769531,291.1718444824219,1.0,0.2249317318201065,0.738017201423645,0.738017201423645,1.0,1.0,-0.9935028553009032,0.3908936977386474,0.6026091575622559,0.22464419901371,0.0,0.0,0.199712723493576,38.7650032043457,25.0,2.764930725097656,-5300.50146484375,121.17172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3791809082031,304.6929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8828125,18000.0,0.0,0.0,0.1179766431450843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457980275154113,0.145802304148674,-4.288585842004977e-06,0.0,0.0001197312958538,0.0,0.0,5.781241893768311,0.0,0.0,0.0,0.2771147489547729,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.067142017185688,-1685.484130859375,304.1532897949219,0.7064717411994934,0.118050068616867,0.1073432862758636,293.6138610839844,297.1499938964844,293.1499938964844,0.0027167664375156,-217.10011291503903,294.889404296875,0.517971932888031,0.050000000745058,0.0485324077308177,293.1647033691406,297.1499938964844,293.1499938964844,0.1679448187351226,-2698.864990234375,304.1510009765625,0.8947160243988037,0.2449547499418258,0.1719126850366592,293.2314147949219,297.1499938964844,293.1499938964844,0.2010194361209869,-4214.484375,304.1585388183594,0.9433969259262084,0.2821946740150451,0.2682989537715912,293.2834167480469,297.1499938964844,293.1499938964844,0.0093908114358782,-2962.342529296875,301.8172912597656,0.517971932888031,0.050000000745058,0.2302168309688568,291.1723327636719,291.1499938964844,274.3271484375,271.0209045410156,285.8930969238281,293.38153076171875,291.17242431640625,1.0,0.2222126424312591,0.7379162907600403,0.7379162907600403,1.0,1.0,-0.9916548132896424,0.389731764793396,0.6019230484962463,0.2251244932413101,0.0,0.0,0.1981561183929443,37.04620742797852,25.0,2.0884053707122803,-5277.29248046875,117.8401336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3748474121094,304.67486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.009765625,18000.0,0.0,0.0,0.1175660863518714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449238061904907,0.1449280977249145,-4.287033334549051e-06,0.0,0.0001193146308651,0.0,0.0,5.743246078491211,0.0,0.0,0.0,0.2769680619239807,4.0,0.0,1.0
739560,293.1865234375,297.1499938964844,293.1499938964844,0.0669028088450431,-1681.2606201171875,304.15313720703125,0.712363064289093,0.117820881307125,0.1070771366357803,293.6054077148437,297.1499938964844,293.1499938964844,0.0026713272091001,-213.48475646972656,294.8319396972656,0.5231660604476929,0.050000000745058,0.0484752170741558,293.163330078125,297.1499938964844,293.1499938964844,0.1679482012987136,-2698.935791015625,304.1508178710937,0.9029359221458436,0.2450335770845413,0.1719220280647277,293.23028564453125,297.1499938964844,293.1499938964844,0.2002330869436264,-4201.39892578125,304.1584167480469,0.9516793489456176,0.281385600566864,0.2674721181392669,293.28289794921875,297.1499938964844,293.1499938964844,0.0093428129330277,-2952.780517578125,301.79559326171875,0.5231660604476929,0.050000000745058,0.229945570230484,291.1725769042969,291.1499938964844,274.3510131835937,271.0341491699219,285.90545654296875,293.37310791015625,291.1725769042969,1.0,0.219809740781784,0.7378339767456055,0.7378339767456055,1.0,1.0,-0.9899600148200988,0.3886477947235107,0.6013122200965881,0.2256188690662384,0.0,0.0,0.1966244280338287,35.59639358520508,25.0,1.1482360363006592,-5254.71533203125,115.00829315185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3715209960937,304.6567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.98828125,18000.0,0.0,0.0,0.1171530857682228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440574526786804,0.1440617442131042,-4.285467184672598e-06,0.0,0.0001188954920507,0.0,0.0,5.705604076385498,0.0,0.0,0.0,0.276822417974472,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664749816060066,-1673.7293701171875,304.1528015136719,0.7220284938812256,0.1173942238092422,0.1065963357686996,293.5888366699219,297.1499938964844,293.1499938964844,0.0025845803320407,-206.5830078125,294.719970703125,0.532619833946228,0.050000000745058,0.048382356762886,293.1607971191406,297.1499938964844,293.1499938964844,0.168006956577301,-2699.752197265625,304.15045166015625,0.9186187982559204,0.2452111840248108,0.1719726920127868,293.22802734375,297.1499938964844,293.1499938964844,0.1987320929765701,-4176.419921875,304.1581115722656,0.9653046131134032,0.2798062264919281,0.2658785283565521,293.28179931640625,297.1499938964844,293.1499938964844,0.0092546585947275,-2935.30859375,301.7525329589844,0.532619833946228,0.050000000745058,0.2295050621032714,291.1722106933594,291.1499938964844,274.3980407714844,271.0599670410156,285.9298400878906,293.3575134277344,291.1720886230469,1.0,0.2158118337392807,0.7376693487167358,0.7376693487167358,1.0,1.0,-0.9868910908699036,0.386648416519165,0.6002426743507385,0.226604089140892,0.0,0.0,0.1936840415000915,33.24391174316406,25.0,-0.3166089653968811,-5212.080078125,110.3622055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3672180175781,304.62255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.634765625,18000.0,0.0,0.0,0.1163194254040718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424001157283783,0.1424043923616409,-4.282413556211395e-06,0.0,0.0001180494291475,0.0,0.0,5.63365650177002,0.0,0.0,0.0,0.276542991399765,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664749816060066,-1673.7293701171875,304.1528015136719,0.7220284938812256,0.1173942238092422,0.1065963357686996,293.5888366699219,297.1499938964844,293.1499938964844,0.0025845803320407,-206.5830078125,294.719970703125,0.532619833946228,0.050000000745058,0.048382356762886,293.1607971191406,297.1499938964844,293.1499938964844,0.168006956577301,-2699.752197265625,304.15045166015625,0.9186187982559204,0.2452111840248108,0.1719726920127868,293.22802734375,297.1499938964844,293.1499938964844,0.1987320929765701,-4176.419921875,304.1581115722656,0.9653046131134032,0.2798062264919281,0.2658785283565521,293.28179931640625,297.1499938964844,293.1499938964844,0.0092546585947275,-2935.30859375,301.7525329589844,0.532619833946228,0.050000000745058,0.2295050621032714,291.1722106933594,291.1499938964844,274.3980407714844,271.0599670410156,285.9298400878906,293.3575134277344,291.1720886230469,1.0,0.2158118337392807,0.7376693487167358,0.7376693487167358,1.0,1.0,-0.9868910908699036,0.386648416519165,0.6002426743507385,0.226604089140892,0.0,0.0,0.1936840415000915,33.24391174316406,25.0,-0.3166089653968811,-5212.080078125,110.3622055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3672180175781,304.62255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.634765625,18000.0,0.0,0.0,0.1163194254040718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424001157283783,0.1424043923616409,-4.282413556211395e-06,0.0,0.0001180494291475,0.0,0.0,5.63365650177002,0.0,0.0,0.0,0.276542991399765,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.066097542643547,-1667.10205078125,304.1524963378906,0.7297404408454895,0.1170015484094619,0.1061695292592048,293.5728454589844,297.1499938964844,293.1499938964844,0.00250237993896,-200.03955078125,294.6117858886719,0.540749728679657,0.050000000745058,0.0483118668198585,293.1584777832031,297.1499938964844,293.1499938964844,0.1681108772754669,-2701.145263671875,304.1501159667969,0.9325740337371826,0.2454062849283218,0.1720539778470993,293.2258605957031,297.1499938964844,293.1499938964844,0.1973032355308532,-4152.6171875,304.15777587890625,0.97553551197052,0.2782723307609558,0.2643518149852752,293.2807006835937,297.1499938964844,293.1499938964844,0.009174364618957,-2919.44287109375,301.7098388671875,0.540749728679657,0.050000000745058,0.2291707098484039,291.17138671875,291.1499938964844,274.4440612792969,271.0848693847656,285.9537048339844,293.34356689453125,291.1712646484375,1.0,0.2126798182725906,0.7375047206878662,0.7375047206878662,1.0,1.0,-0.9841582775115968,0.3848385214805603,0.5993197560310364,0.2275492548942566,0.0,0.0,0.1908861249685287,31.459720611572266,25.0,-1.0503592491149902,-5172.4208984375,106.76840209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3648376464844,304.5906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.228515625,18000.0,0.0,0.0,0.1154795661568641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408420652151107,0.1408463418483734,-4.279542281437898e-06,0.0,0.0001171970798168,0.0,0.0,5.566181659698486,0.0,0.0,0.0,0.2762807607650757,4.0,0.0,1.0
