time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.066097542643547,-1667.10205078125,304.1524963378906,0.7297404408454895,0.1170015484094619,0.1061695292592048,293.5728454589844,297.1499938964844,293.1499938964844,0.00250237993896,-200.03955078125,294.6117858886719,0.540749728679657,0.050000000745058,0.0483118668198585,293.1584777832031,297.1499938964844,293.1499938964844,0.1681108772754669,-2701.145263671875,304.1501159667969,0.9325740337371826,0.2454062849283218,0.1720539778470993,293.2258605957031,297.1499938964844,293.1499938964844,0.1973032355308532,-4152.6171875,304.15777587890625,0.97553551197052,0.2782723307609558,0.2643518149852752,293.2807006835937,297.1499938964844,293.1499938964844,0.009174364618957,-2919.44287109375,301.7098388671875,0.540749728679657,0.050000000745058,0.2291707098484039,291.17138671875,291.1499938964844,274.4440612792969,271.0848693847656,285.9537048339844,293.34356689453125,291.1712646484375,1.0,0.2126798182725906,0.7375047206878662,0.7375047206878662,1.0,1.0,-0.9841582775115968,0.3848385214805603,0.5993197560310364,0.2275492548942566,0.0,0.0,0.1908861249685287,31.459720611572266,25.0,-1.0503592491149902,-5172.4208984375,106.76840209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3648376464844,304.5906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.228515625,18000.0,0.0,0.0,0.1154795661568641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408420652151107,0.1408463418483734,-4.279542281437898e-06,0.0,0.0001171970798168,0.0,0.0,5.566181659698486,0.0,0.0,0.0,0.2762807607650757,4.0,0.0,1.0
739860,293.1795959472656,297.1499938964844,293.1499938964844,0.0657577440142631,-1661.1461181640625,304.1522216796875,0.7360119223594666,0.1166352108120918,0.1057838201522827,293.55767822265625,297.1499938964844,293.1499938964844,0.0024236929602921,-193.7719116210937,294.5067749023437,0.5475779175758362,0.050000000745058,0.0482580475509166,293.15643310546875,297.1499938964844,293.1499938964844,0.1682431399822235,-2702.893310546875,304.1498718261719,0.9440843462944032,0.2456094771623611,0.1721548438072204,293.2237548828125,297.1499938964844,293.1499938964844,0.1959324181079864,-4129.7470703125,304.157470703125,0.9830971956253052,0.2767789661884308,0.2628809809684753,293.2796325683594,297.1499938964844,293.1499938964844,0.009099818766117,-2904.724609375,301.6673583984375,0.5475779175758362,0.050000000745058,0.2289153933525085,291.1703796386719,291.1499938964844,274.48876953125,271.1088562011719,285.9767761230469,293.3310852050781,291.1702575683594,1.0,0.2102113217115402,0.7373390197753906,0.7373390197753906,1.0,1.0,-0.9816802144050598,0.3831886649131775,0.5984915494918823,0.2284191101789474,0.0,0.0,0.1882344484329223,30.097789764404297,25.0,-1.3655736446380615,-5135.32080078125,103.95355987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3631286621094,304.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.828125,18000.0,0.0,0.0,0.1146407574415206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393788009881973,0.1393830776214599,-4.276855634088861e-06,0.0,0.0001163457927759,0.0,0.0,5.502968311309815,0.0,0.0,0.0,0.2760352492332458,4.0,0.0,1.0
739920,293.1795959472656,297.1499938964844,293.1499938964844,0.0657577440142631,-1661.1461181640625,304.1522216796875,0.7360119223594666,0.1166352108120918,0.1057838201522827,293.55767822265625,297.1499938964844,293.1499938964844,0.0024236929602921,-193.7719116210937,294.5067749023437,0.5475779175758362,0.050000000745058,0.0482580475509166,293.15643310546875,297.1499938964844,293.1499938964844,0.1682431399822235,-2702.893310546875,304.1498718261719,0.9440843462944032,0.2456094771623611,0.1721548438072204,293.2237548828125,297.1499938964844,293.1499938964844,0.1959324181079864,-4129.7470703125,304.157470703125,0.9830971956253052,0.2767789661884308,0.2628809809684753,293.2796325683594,297.1499938964844,293.1499938964844,0.009099818766117,-2904.724609375,301.6673583984375,0.5475779175758362,0.050000000745058,0.2289153933525085,291.1703796386719,291.1499938964844,274.48876953125,271.1088562011719,285.9767761230469,293.3310852050781,291.1702575683594,1.0,0.2102113217115402,0.7373390197753906,0.7373390197753906,1.0,1.0,-0.9816802144050598,0.3831886649131775,0.5984915494918823,0.2284191101789474,0.0,0.0,0.1882344484329223,30.097789764404297,25.0,-1.3655736446380615,-5135.32080078125,103.95355987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3631286621094,304.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.828125,18000.0,0.0,0.0,0.1146407574415206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393788009881973,0.1393830776214599,-4.276855634088861e-06,0.0,0.0001163457927759,0.0,0.0,5.502968311309815,0.0,0.0,0.0,0.2760352492332458,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654461234807968,-1655.690673828125,304.1520080566406,0.7411106824874878,0.1162891611456871,0.1054293662309646,293.54345703125,297.1499938964844,293.1499938964844,0.0023475824855268,-187.7057037353516,294.4042358398437,0.5532267093658447,0.050000000745058,0.0482166446745395,293.1546325683594,297.1499938964844,293.1499938964844,0.1683897078037262,-2704.81494140625,304.149658203125,0.9532908201217652,0.2458107769489288,0.1722653806209564,293.2217102050781,297.1499938964844,293.1499938964844,0.194610059261322,-4107.64892578125,304.1571960449219,0.9886447191238404,0.2753227353096008,0.2614581882953644,293.27862548828125,297.1499938964844,293.1499938964844,0.0090295085683465,-2890.825927734375,301.6250305175781,0.5532267093658447,0.050000000745058,0.2287189960479736,291.1693420410156,291.1499938964844,274.531982421875,271.1318054199219,285.9989318847656,293.32000732421875,291.1692199707031,1.0,0.2082474529743194,0.7371732592582703,0.7371732592582703,1.0,1.0,-0.979394555091858,0.3816770613193512,0.5977174639701843,0.2291857302188873,0.0,0.0,0.1857251673936844,29.049495697021484,28.0,-1.4604167938232422,-5100.48193359375,101.71566009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36114501953125,304.53106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4453125,18000.0,0.0,0.0,0.1138118952512741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380075365304947,0.1380118131637573,-4.274348611943424e-06,0.0,0.0001155046047642,0.0,0.0,5.44386625289917,0.0,0.0,0.0,0.2758058607578277,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654461234807968,-1655.690673828125,304.1520080566406,0.7411106824874878,0.1162891611456871,0.1054293662309646,293.54345703125,297.1499938964844,293.1499938964844,0.0023475824855268,-187.7057037353516,294.4042358398437,0.5532267093658447,0.050000000745058,0.0482166446745395,293.1546325683594,297.1499938964844,293.1499938964844,0.1683897078037262,-2704.81494140625,304.149658203125,0.9532908201217652,0.2458107769489288,0.1722653806209564,293.2217102050781,297.1499938964844,293.1499938964844,0.194610059261322,-4107.64892578125,304.1571960449219,0.9886447191238404,0.2753227353096008,0.2614581882953644,293.27862548828125,297.1499938964844,293.1499938964844,0.0090295085683465,-2890.825927734375,301.6250305175781,0.5532267093658447,0.050000000745058,0.2287189960479736,291.1693420410156,291.1499938964844,274.531982421875,271.1318054199219,285.9989318847656,293.32000732421875,291.1692199707031,1.0,0.2082474529743194,0.7371732592582703,0.7371732592582703,1.0,1.0,-0.979394555091858,0.3816770613193512,0.5977174639701843,0.2291857302188873,0.0,0.0,0.1857251673936844,29.049495697021484,28.0,-1.4604167938232422,-5100.48193359375,101.71566009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36114501953125,304.53106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4453125,18000.0,0.0,0.0,0.1138118952512741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380075365304947,0.1380118131637573,-4.274348611943424e-06,0.0,0.0001155046047642,0.0,0.0,5.44386625289917,0.0,0.0,0.0,0.2758058607578277,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653060972690582,-1653.2435302734375,304.1518859863281,0.7419230937957764,0.1161209270358085,0.1052698120474815,293.53680419921875,297.1499938964844,293.1499938964844,0.0023106518201529,-184.76123046875,294.3536376953125,0.5543426871299744,0.050000000745058,0.0482087656855583,293.15386962890625,297.1499938964844,293.1499938964844,0.1684723943471908,-2705.89501953125,304.1495666503906,0.9551425576210022,0.2459058761596679,0.172327771782875,293.2207336425781,297.1499938964844,293.1499938964844,0.1939733326435089,-4097.0,304.15704345703125,0.9892815947532654,0.2746068835258484,0.2607719302177429,293.2781677246094,297.1499938964844,293.1499938964844,0.0089979330077767,-2884.65869140625,301.6038818359375,0.5543426871299744,0.050000000745058,0.2286816239356994,291.1687927246094,291.1499938964844,274.55291748046875,271.1428527832031,286.009521484375,293.31500244140625,291.16864013671875,1.0,0.2078881710767746,0.7370904088020325,0.7370904088020325,1.0,1.0,-0.978399932384491,0.3810082376003265,0.597391664981842,0.2295429557561874,0.0,0.0,0.184525579214096,28.850561141967773,28.0,-1.5689301490783691,-5083.9853515625,101.17308807373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3598327636719,304.5165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2578125,18000.0,0.0,0.0,0.1134039610624313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373552232980728,0.1373594850301742,-4.273158992873505e-06,0.0,0.000115090602776,0.0,0.0,5.415797233581543,0.0,0.0,0.0,0.2756969928741455,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651752278208732,-1650.9599609375,304.1517944335937,0.7414683103561401,0.1159528717398643,0.1051195859909057,293.53045654296875,297.1499938964844,293.1499938964844,0.002274356316775,-181.8675537109375,294.30322265625,0.5542246699333191,0.050000000745058,0.0482095927000045,293.1531677246094,297.1499938964844,293.1499938964844,0.1685592085123062,-2707.02783203125,304.1495056152344,0.9550880193710328,0.2459922134876251,0.1723916679620742,293.21978759765625,297.1499938964844,293.1499938964844,0.193353533744812,-4086.630859375,304.1568908691406,0.9884515404701232,0.2738974094390869,0.2601009309291839,293.2777404785156,297.1499938964844,293.1499938964844,0.0089687639847397,-2879.035400390625,301.58270263671875,0.5542246699333191,0.050000000745058,0.2286855578422546,291.16815185546875,291.1499938964844,274.57342529296875,271.1536865234375,286.019775390625,293.3103332519531,291.1679382324219,1.0,0.2078624665737152,0.7370091080665588,0.7370091080665588,1.0,1.0,-0.9774967432022096,0.3803941011428833,0.5971026420593262,0.2298821061849594,0.0,0.0,0.1833820194005966,28.87240982055664,31.0,-1.8096572160720823,-5068.1728515625,101.01799011230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3581848144531,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0390625,18000.0,0.0,0.0,0.1130023598670959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367304474115371,0.1367347240447998,-4.272013484296622e-06,0.0,0.0001146830327343,0.0,0.0,5.388931274414063,0.0,0.0,0.0,0.2755927443504333,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649309381842613,-1646.703369140625,304.151611328125,0.7377166748046875,0.1156143024563789,0.1048368439078331,293.5187683105469,297.1499938964844,293.1499938964844,0.0022029867395758,-176.17724609375,294.20263671875,0.5512081980705261,0.050000000745058,0.0482311397790908,293.1520690917969,297.1499938964844,293.1499938964844,0.1687303483486175,-2709.256591796875,304.1493835449219,0.9506293535232544,0.2461326569318771,0.1725133508443832,293.2179870605469,297.1499938964844,293.1499938964844,0.1921538561582565,-4066.542724609375,304.1565856933594,0.9833213686943054,0.2724955677986145,0.2587956488132477,293.2770080566406,297.1499938964844,293.1499938964844,0.0089157540351152,-2868.98583984375,301.5401611328125,0.5512081980705261,0.050000000745058,0.2287877649068832,291.16656494140625,291.1499938964844,274.6129150390625,271.1744384765625,286.03924560546875,293.302001953125,291.1663513183594,1.0,0.2086564749479293,0.7368465065956116,0.7368465065956116,1.0,1.0,-0.9758853912353516,0.3792943656444549,0.596591055393219,0.2304884642362594,0.0,0.0,0.1812787652015686,29.41963005065918,34.0,-2.159787178039551,-5038.8212890625,101.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,304.47381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5078125,18000.0,0.0,0.0,0.112224668264389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355841606855392,0.1355884373188018,-4.269887995178578e-06,0.0,0.0001138937732321,0.0,0.0,5.339674949645996,0.0,0.0,0.0,0.27540123462677,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649309381842613,-1646.703369140625,304.151611328125,0.7377166748046875,0.1156143024563789,0.1048368439078331,293.5187683105469,297.1499938964844,293.1499938964844,0.0022029867395758,-176.17724609375,294.20263671875,0.5512081980705261,0.050000000745058,0.0482311397790908,293.1520690917969,297.1499938964844,293.1499938964844,0.1687303483486175,-2709.256591796875,304.1493835449219,0.9506293535232544,0.2461326569318771,0.1725133508443832,293.2179870605469,297.1499938964844,293.1499938964844,0.1921538561582565,-4066.542724609375,304.1565856933594,0.9833213686943054,0.2724955677986145,0.2587956488132477,293.2770080566406,297.1499938964844,293.1499938964844,0.0089157540351152,-2868.98583984375,301.5401611328125,0.5512081980705261,0.050000000745058,0.2287877649068832,291.16656494140625,291.1499938964844,274.6129150390625,271.1744384765625,286.03924560546875,293.302001953125,291.1663513183594,1.0,0.2086564749479293,0.7368465065956116,0.7368465065956116,1.0,1.0,-0.9758853912353516,0.3792943656444549,0.596591055393219,0.2304884642362594,0.0,0.0,0.1812787652015686,29.41963005065918,34.0,-2.159787178039551,-5038.8212890625,101.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,304.47381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5078125,18000.0,0.0,0.0,0.112224668264389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355841606855392,0.1355884373188018,-4.269887995178578e-06,0.0,0.0001138937732321,0.0,0.0,5.339674949645996,0.0,0.0,0.0,0.27540123462677,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647014826536178,-1642.7081298828125,304.1514587402344,0.7311550378799438,0.1152694448828697,0.1045701280236244,293.5085144042969,297.1499938964844,293.1499938964844,0.0021325841080397,-170.56199645996094,294.10211181640625,0.5454069972038269,0.050000000745058,0.0482746809720993,293.1513977050781,297.1499938964844,293.1499938964844,0.1688825041055679,-2711.230712890625,304.1493225097656,0.9415004253387452,0.2462216466665268,0.1726172417402267,293.21630859375,297.1499938964844,293.1499938964844,0.1909967213869094,-4047.13671875,304.15631103515625,0.974113941192627,0.2711146473884582,0.25753253698349,293.2764587402344,297.1499938964844,293.1499938964844,0.0088682994246482,-2860.17041015625,301.4973449707031,0.5454069972038269,0.050000000745058,0.2289942950010299,291.1649169921875,291.1499938964844,274.6501770019531,271.19403076171875,286.0573425292969,293.2948913574219,291.1647033691406,1.0,0.2103721052408218,0.7366839647293091,0.7366839647293091,1.0,1.0,-0.9744741916656494,0.3783376812934875,0.5961365103721619,0.2309910506010055,0.0,0.0,0.1793995350599289,30.522964477539062,37.0,-2.262697458267212,-5012.185546875,103.1155014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34674072265625,304.4468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.1114919111132621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345674991607666,0.134571760892868,-4.268000338925049e-06,0.0,0.0001131501194322,0.0,0.0,5.296054840087891,0.0,0.0,0.0,0.2752315104007721,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647014826536178,-1642.7081298828125,304.1514587402344,0.7311550378799438,0.1152694448828697,0.1045701280236244,293.5085144042969,297.1499938964844,293.1499938964844,0.0021325841080397,-170.56199645996094,294.10211181640625,0.5454069972038269,0.050000000745058,0.0482746809720993,293.1513977050781,297.1499938964844,293.1499938964844,0.1688825041055679,-2711.230712890625,304.1493225097656,0.9415004253387452,0.2462216466665268,0.1726172417402267,293.21630859375,297.1499938964844,293.1499938964844,0.1909967213869094,-4047.13671875,304.15631103515625,0.974113941192627,0.2711146473884582,0.25753253698349,293.2764587402344,297.1499938964844,293.1499938964844,0.0088682994246482,-2860.17041015625,301.4973449707031,0.5454069972038269,0.050000000745058,0.2289942950010299,291.1649169921875,291.1499938964844,274.6501770019531,271.19403076171875,286.0573425292969,293.2948913574219,291.1647033691406,1.0,0.2103721052408218,0.7366839647293091,0.7366839647293091,1.0,1.0,-0.9744741916656494,0.3783376812934875,0.5961365103721619,0.2309910506010055,0.0,0.0,0.1793995350599289,30.522964477539062,37.0,-2.262697458267212,-5012.185546875,103.1155014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34674072265625,304.4468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.1114919111132621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345674991607666,0.134571760892868,-4.268000338925049e-06,0.0,0.0001131501194322,0.0,0.0,5.296054840087891,0.0,0.0,0.0,0.2752315104007721,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644801929593086,-1638.8558349609375,304.1513366699219,0.7227931618690491,0.1149158775806427,0.1043126210570335,293.49969482421875,297.1499938964844,293.1499938964844,0.0020624720491468,-164.9676513671875,294.001220703125,0.5379048585891724,0.050000000745058,0.0483356714248657,293.1510925292969,297.1499938964844,293.1499938964844,0.1690019369125366,-2712.772705078125,304.1493530273437,0.929109752178192,0.2462497353553772,0.1726932525634765,293.2147216796875,297.1499938964844,293.1499938964844,0.1898748576641082,-4028.290283203125,304.1560974121094,0.9614815711975098,0.2697533369064331,0.2563056051731109,293.2760925292969,297.1499938964844,293.1499938964844,0.008824972435832,-2852.26611328125,301.4542236328125,0.5379048585891724,0.050000000745058,0.2292836159467697,291.163330078125,291.1499938964844,274.6849975585937,271.21240234375,286.0740661621094,293.2888488769531,291.1631164550781,1.0,0.2127944380044937,0.736513614654541,0.736513614654541,1.0,1.0,-0.9732043147087096,0.3774928748607635,0.5957114696502686,0.2313873916864395,0.0,0.0,0.1777314990758896,32.06691360473633,40.0,-2.218344211578369,-4987.93310546875,105.4006805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3374938964844,304.42071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.1108154654502868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336695402860641,0.1336738020181656,-4.26633368988405e-06,0.0,0.0001124636110034,0.0,0.0,5.257583141326904,0.0,0.0,0.0,0.2750818133354187,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644801929593086,-1638.8558349609375,304.1513366699219,0.7227931618690491,0.1149158775806427,0.1043126210570335,293.49969482421875,297.1499938964844,293.1499938964844,0.0020624720491468,-164.9676513671875,294.001220703125,0.5379048585891724,0.050000000745058,0.0483356714248657,293.1510925292969,297.1499938964844,293.1499938964844,0.1690019369125366,-2712.772705078125,304.1493530273437,0.929109752178192,0.2462497353553772,0.1726932525634765,293.2147216796875,297.1499938964844,293.1499938964844,0.1898748576641082,-4028.290283203125,304.1560974121094,0.9614815711975098,0.2697533369064331,0.2563056051731109,293.2760925292969,297.1499938964844,293.1499938964844,0.008824972435832,-2852.26611328125,301.4542236328125,0.5379048585891724,0.050000000745058,0.2292836159467697,291.163330078125,291.1499938964844,274.6849975585937,271.21240234375,286.0740661621094,293.2888488769531,291.1631164550781,1.0,0.2127944380044937,0.736513614654541,0.736513614654541,1.0,1.0,-0.9732043147087096,0.3774928748607635,0.5957114696502686,0.2313873916864395,0.0,0.0,0.1777314990758896,32.06691360473633,40.0,-2.218344211578369,-4987.93310546875,105.4006805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3374938964844,304.42071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.1108154654502868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336695402860641,0.1336738020181656,-4.26633368988405e-06,0.0,0.0001124636110034,0.0,0.0,5.257583141326904,0.0,0.0,0.0,0.2750818133354187,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642623752355575,-1635.0633544921875,304.1512451171875,0.7131198644638062,0.114552229642868,0.1040596067905426,293.49224853515625,297.1499938964844,293.1499938964844,0.0019921706989407,-159.3557586669922,293.8996276855469,0.5295928120613098,0.050000000745058,0.0484106801450252,293.1511535644531,297.1499938964844,293.1499938964844,0.1690764129161834,-2713.7265625,304.1494445800781,0.9150370955467224,0.2462077587842941,0.1727323830127716,293.2132568359375,297.1499938964844,293.1499938964844,0.188783049583435,-4009.91748046875,304.1558837890625,0.9462168216705322,0.2684109508991241,0.2551105916500091,293.27587890625,297.1499938964844,293.1499938964844,0.0087847141548991,-2845.03076171875,301.4107666015625,0.5295928120613098,0.050000000745058,0.2296394258737564,291.1618347167969,291.1499938964844,274.7171325683594,271.2294921875,286.08935546875,293.2837829589844,291.1616516113281,1.0,0.2157544940710067,0.736343264579773,0.736343264579773,1.0,1.0,-0.9720304608345032,0.3767348825931549,0.5952956080436707,0.2316852957010269,0.0,0.0,0.1762567907571792,33.96421432495117,43.0,-2.074838638305664,-4965.8251953125,108.28498840332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325927734375,304.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.1102040112018585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328801363706588,0.1328843981027603,-4.264869858161546e-06,0.0,0.0001118430664064,0.0,0.0,5.223806381225586,0.0,0.0,0.0,0.2749504148960113,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642623752355575,-1635.0633544921875,304.1512451171875,0.7131198644638062,0.114552229642868,0.1040596067905426,293.49224853515625,297.1499938964844,293.1499938964844,0.0019921706989407,-159.3557586669922,293.8996276855469,0.5295928120613098,0.050000000745058,0.0484106801450252,293.1511535644531,297.1499938964844,293.1499938964844,0.1690764129161834,-2713.7265625,304.1494445800781,0.9150370955467224,0.2462077587842941,0.1727323830127716,293.2132568359375,297.1499938964844,293.1499938964844,0.188783049583435,-4009.91748046875,304.1558837890625,0.9462168216705322,0.2684109508991241,0.2551105916500091,293.27587890625,297.1499938964844,293.1499938964844,0.0087847141548991,-2845.03076171875,301.4107666015625,0.5295928120613098,0.050000000745058,0.2296394258737564,291.1618347167969,291.1499938964844,274.7171325683594,271.2294921875,286.08935546875,293.2837829589844,291.1616516113281,1.0,0.2157544940710067,0.736343264579773,0.736343264579773,1.0,1.0,-0.9720304608345032,0.3767348825931549,0.5952956080436707,0.2316852957010269,0.0,0.0,0.1762567907571792,33.96421432495117,43.0,-2.074838638305664,-4965.8251953125,108.28498840332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325927734375,304.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.1102040112018585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328801363706588,0.1328843981027603,-4.264869858161546e-06,0.0,0.0001118430664064,0.0,0.0,5.223806381225586,0.0,0.0,0.0,0.2749504148960113,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641537606716156,-1633.171875,304.1512145996094,0.7077643871307373,0.1143664419651031,0.1039337515830993,293.489013671875,297.1499938964844,293.1499938964844,0.0019568372517824,-156.5343475341797,293.8485107421875,0.5253505706787109,0.050000000745058,0.0484525635838508,293.1513366699219,297.1499938964844,293.1499938964844,0.1690933853387832,-2713.939453125,304.1495056152344,0.9079582691192628,0.2461576610803604,0.1727354973554611,293.2125549316406,297.1499938964844,293.1499938964844,0.1882472932338714,-4000.889892578125,304.1557922363281,0.9379307627677916,0.2677467465400696,0.2545241117477417,293.2758483886719,297.1499938964844,293.1499938964844,0.0087654758244752,-2841.6044921875,301.388916015625,0.5253505706787109,0.050000000745058,0.2298381030559539,291.1611328125,291.1499938964844,274.7321472167969,271.2375793457031,286.0964660644531,293.2815856933594,291.16094970703125,1.0,0.2173924297094345,0.7362580895423889,0.7362580895423889,1.0,1.0,-0.9714680314064026,0.3763810098171234,0.5950869917869568,0.2318011373281479,0.0,0.0,0.1755856871604919,35.023216247558594,43.0,-1.9821895360946653,-4955.5009765625,109.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31939697265625,304.38336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.1099244952201843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325223296880722,0.1325265914201736,-4.264207746018656e-06,0.0,0.0001115593913709,0.0,0.0,5.208510875701904,0.0,0.0,0.0,0.2748908996582031,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640449002385139,-1631.27587890625,304.1512145996094,0.7022027969360352,0.1141780912876129,0.1038078889250755,293.486083984375,297.1499938964844,293.1499938964844,0.0019213418709114,-153.69944763183594,293.7971496582031,0.5211396813392639,0.050000000745058,0.048496950417757,293.151611328125,297.1499938964844,293.1499938964844,0.1690951138734817,-2713.953857421875,304.14959716796875,0.9012024998664856,0.246086835861206,0.1727263033390045,293.2118835449219,297.1499938964844,293.1499938964844,0.1877177059650421,-3991.958984375,304.1557006835937,0.9294395446777344,0.2670872211456299,0.2539444863796234,293.2758483886719,297.1499938964844,293.1499938964844,0.0087467087432742,-2838.27734375,301.366943359375,0.5211396813392639,0.050000000745058,0.230048656463623,291.1604919433594,291.1499938964844,274.7463684082031,271.24530029296875,286.1032409667969,293.2795715332031,291.1603088378906,1.0,0.2191149890422821,0.7361738681793213,0.7361738681793213,1.0,1.0,-0.9709162712097168,0.3760401904582977,0.5948760509490967,0.2318974733352661,0.0,0.0,0.1749547570943832,36.14527130126953,46.0,-1.878727555274964,-4945.62744140625,111.64407348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124084472656,304.3714294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.712890625,18000.0,0.0,0.0,0.1096629574894905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321869492530822,0.1321912109851837,-4.263587925379397e-06,0.0,0.0001112939571612,0.0,0.0,5.194182395935059,0.0,0.0,0.0,0.2748351991176605,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638260841369628,-1627.4644775390625,304.1511535644531,0.6910598278045654,0.1137946099042892,0.1035558134317398,293.4810791015625,297.1499938964844,293.1499938964844,0.0018497710116207,-147.98170471191406,293.69366455078125,0.5129975080490112,0.050000000745058,0.0485921129584312,293.1524353027344,297.1499938964844,293.1499938964844,0.169049471616745,-2713.345703125,304.1498107910156,0.8880143165588379,0.2458802014589309,0.1726684719324112,293.2106018066406,297.1499938964844,293.1499938964844,0.1866758167743683,-3974.366943359375,304.1555480957031,0.912700057029724,0.2657819986343384,0.2528046071529388,293.2759704589844,297.1499938964844,293.1499938964844,0.0087102903053164,-2831.8515625,301.32275390625,0.5129975080490112,0.050000000745058,0.2305000722408294,291.1592712402344,291.1499938964844,274.7724609375,271.2597351074219,286.1158447265625,293.2761535644531,291.1591491699219,1.0,0.2227592468261718,0.736005425453186,0.736005425453186,1.0,1.0,-0.9698322415351868,0.3753876388072967,0.5944445729255676,0.2320395559072494,0.0,0.0,0.1737996786832809,38.55013275146485,49.0,-1.6516214609146118,-4927.0986328125,115.3713607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974853515625,304.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.388671875,18000.0,0.0,0.0,0.1091928109526634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315755993127823,0.1315798610448837,-4.262461061443901e-06,0.0,0.0001108168216887,0.0,0.0,5.16808557510376,0.0,0.0,0.0,0.2747337222099304,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638260841369628,-1627.4644775390625,304.1511535644531,0.6910598278045654,0.1137946099042892,0.1035558134317398,293.4810791015625,297.1499938964844,293.1499938964844,0.0018497710116207,-147.98170471191406,293.69366455078125,0.5129975080490112,0.050000000745058,0.0485921129584312,293.1524353027344,297.1499938964844,293.1499938964844,0.169049471616745,-2713.345703125,304.1498107910156,0.8880143165588379,0.2458802014589309,0.1726684719324112,293.2106018066406,297.1499938964844,293.1499938964844,0.1866758167743683,-3974.366943359375,304.1555480957031,0.912700057029724,0.2657819986343384,0.2528046071529388,293.2759704589844,297.1499938964844,293.1499938964844,0.0087102903053164,-2831.8515625,301.32275390625,0.5129975080490112,0.050000000745058,0.2305000722408294,291.1592712402344,291.1499938964844,274.7724609375,271.2597351074219,286.1158447265625,293.2761535644531,291.1591491699219,1.0,0.2227592468261718,0.736005425453186,0.736005425453186,1.0,1.0,-0.9698322415351868,0.3753876388072967,0.5944445729255676,0.2320395559072494,0.0,0.0,0.1737996786832809,38.55013275146485,49.0,-1.6516214609146118,-4927.0986328125,115.3713607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974853515625,304.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.388671875,18000.0,0.0,0.0,0.1091928109526634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315755993127823,0.1315798610448837,-4.262461061443901e-06,0.0,0.0001108168216887,0.0,0.0,5.16808557510376,0.0,0.0,0.0,0.2747337222099304,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636172741651535,-1623.826171875,304.151123046875,0.6802310943603516,0.1134300380945205,0.1033184379339218,293.47711181640625,297.1499938964844,293.1499938964844,0.0017772306455299,-142.18309020996094,293.5893859863281,0.5053930282592773,0.050000000745058,0.0486943647265434,293.1535339355469,297.1499938964844,293.1499938964844,0.1689343750476837,-2711.834716796875,304.1500549316406,0.8751918077468872,0.2455943673849105,0.1725585311651229,293.2093505859375,297.1499938964844,293.1499938964844,0.1856547594070434,-3957.09375,304.1553955078125,0.8977539539337158,0.2645024955272674,0.2516934871673584,293.2762145996094,297.1499938964844,293.1499938964844,0.0086747976019978,-2825.573974609375,301.2782592773437,0.5053930282592773,0.050000000745058,0.2309851050376892,291.15850830078125,291.1499938964844,274.7951965332031,271.27276611328125,286.1288146972656,293.2762145996094,291.158447265625,1.0,0.2266027629375457,0.7358369827270508,0.7358369827270508,1.0,1.0,-0.9687867164611816,0.3747733533382416,0.5940133333206177,0.2321331799030304,0.0,0.0,0.1727241277694702,41.13361358642578,52.0,-0.9860441088676452,-4909.5703125,119.39339447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28179931640625,304.3265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.18359375,18000.0,0.0,0.0,0.108791209757328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310212314128875,0.131025493144989,-4.261461526766652e-06,0.0,0.0001104092443711,0.0,0.0,5.144467830657959,0.0,0.0,0.0,0.2746420800685882,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636172741651535,-1623.826171875,304.151123046875,0.6802310943603516,0.1134300380945205,0.1033184379339218,293.47711181640625,297.1499938964844,293.1499938964844,0.0017772306455299,-142.18309020996094,293.5893859863281,0.5053930282592773,0.050000000745058,0.0486943647265434,293.1535339355469,297.1499938964844,293.1499938964844,0.1689343750476837,-2711.834716796875,304.1500549316406,0.8751918077468872,0.2455943673849105,0.1725585311651229,293.2093505859375,297.1499938964844,293.1499938964844,0.1856547594070434,-3957.09375,304.1553955078125,0.8977539539337158,0.2645024955272674,0.2516934871673584,293.2762145996094,297.1499938964844,293.1499938964844,0.0086747976019978,-2825.573974609375,301.2782592773437,0.5053930282592773,0.050000000745058,0.2309851050376892,291.15850830078125,291.1499938964844,274.7951965332031,271.27276611328125,286.1288146972656,293.2762145996094,291.158447265625,1.0,0.2266027629375457,0.7358369827270508,0.7358369827270508,1.0,1.0,-0.9687867164611816,0.3747733533382416,0.5940133333206177,0.2321331799030304,0.0,0.0,0.1727241277694702,41.13361358642578,52.0,-0.9860441088676452,-4909.5703125,119.39339447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28179931640625,304.3265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.18359375,18000.0,0.0,0.0,0.108791209757328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310212314128875,0.131025493144989,-4.261461526766652e-06,0.0,0.0001104092443711,0.0,0.0,5.144467830657959,0.0,0.0,0.0,0.2746420800685882,4.0,0.0,1.0
741060,293.1682434082031,297.1499938964844,293.1499938964844,0.0634277611970901,-1620.5264892578125,304.15106201171875,0.6699926853179932,0.11307854950428,0.1031044870615005,293.4740905761719,297.1499938964844,293.1499938964844,0.0017037413781508,-136.30682373046875,293.48406982421875,0.4983766973018646,0.050000000745058,0.0488022901117801,293.15496826171875,297.1499938964844,293.1499938964844,0.1687484979629516,-2709.4091796875,304.1503601074219,0.8630131483078003,0.2452169954776764,0.1723928898572921,293.2080993652344,297.1499938964844,293.1499938964844,0.1846608370542526,-3940.25537109375,304.1552429199219,0.8839597702026367,0.2632496654987335,0.2506143450736999,293.2765808105469,297.1499938964844,293.1499938964844,0.0086400583386421,-2819.42236328125,301.2333984375,0.4983766973018646,0.050000000745058,0.2314970642328262,291.15802001953125,291.1499938964844,274.8143005371094,271.2843322753906,286.1401672363281,293.27655029296875,291.1579284667969,1.0,0.2305795848369598,0.7356675863265991,0.7356675863265991,1.0,1.0,-0.9677799344062804,0.3741947412490845,0.593585193157196,0.2321851104497909,0.0,0.0,0.17168889939785,43.86020660400391,55.0,-0.8489753603935242,-4892.84765625,123.6512680053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662048339844,304.304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.108452208340168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304861754179,0.1304904371500015,-4.260520654497668e-06,0.0,0.0001100652079912,0.0,0.0,5.121718406677246,0.0,0.0,0.0,0.2745543718338012,4.0,0.0,1.0
741120,293.1682434082031,297.1499938964844,293.1499938964844,0.0634277611970901,-1620.5264892578125,304.15106201171875,0.6699926853179932,0.11307854950428,0.1031044870615005,293.4740905761719,297.1499938964844,293.1499938964844,0.0017037413781508,-136.30682373046875,293.48406982421875,0.4983766973018646,0.050000000745058,0.0488022901117801,293.15496826171875,297.1499938964844,293.1499938964844,0.1687484979629516,-2709.4091796875,304.1503601074219,0.8630131483078003,0.2452169954776764,0.1723928898572921,293.2080993652344,297.1499938964844,293.1499938964844,0.1846608370542526,-3940.25537109375,304.1552429199219,0.8839597702026367,0.2632496654987335,0.2506143450736999,293.2765808105469,297.1499938964844,293.1499938964844,0.0086400583386421,-2819.42236328125,301.2333984375,0.4983766973018646,0.050000000745058,0.2314970642328262,291.15802001953125,291.1499938964844,274.8143005371094,271.2843322753906,286.1401672363281,293.27655029296875,291.1579284667969,1.0,0.2305795848369598,0.7356675863265991,0.7356675863265991,1.0,1.0,-0.9677799344062804,0.3741947412490845,0.593585193157196,0.2321851104497909,0.0,0.0,0.17168889939785,43.86020660400391,55.0,-0.8489753603935242,-4892.84765625,123.6512680053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662048339844,304.304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.108452208340168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304861754179,0.1304904371500015,-4.260520654497668e-06,0.0,0.0001100652079912,0.0,0.0,5.121718406677246,0.0,0.0,0.0,0.2745543718338012,4.0,0.0,1.0
741180,293.167724609375,297.1499938964844,293.1499938964844,0.0632411167025566,-1617.2801513671875,304.1510314941406,0.6604421138763428,0.1127213686704635,0.1028922647237777,293.471923828125,297.1499938964844,293.1499938964844,0.0016289877239614,-130.3299102783203,293.3772277832031,0.4918653666973114,0.050000000745058,0.0489147864282131,293.15673828125,297.1499938964844,293.1499938964844,0.1684815287590026,-2705.939453125,304.1506652832031,0.8515945076942444,0.2447315603494644,0.1721577197313308,293.2069091796875,297.1499938964844,293.1499938964844,0.183695375919342,-3923.88427734375,304.1551208496094,0.8710084557533264,0.2620187997817993,0.2495612055063247,293.27703857421875,297.1499938964844,293.1499938964844,0.0086059346795082,-2813.402587890625,301.1880798339844,0.4918653666973114,0.050000000745058,0.2320306897163391,291.15728759765625,291.1499938964844,274.8295593261719,271.2944030761719,286.1497497558594,293.2770080566406,291.1571960449219,1.0,0.2346322536468505,0.7354981899261475,0.7354981899261475,1.0,1.0,-0.9667544960975648,0.3736271560192108,0.5931273102760315,0.232181578874588,0.0,0.0,0.170762613415718,46.70110702514648,58.0,-0.960443079471588,-4877.59375,128.08367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513732910156,304.28466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87890625,18000.0,0.0,0.0,0.1081664413213729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300023198127746,0.1300065815448761,-4.259645265847212e-06,0.0,0.0001097751883207,0.0,0.0,5.101132869720459,0.0,0.0,0.0,0.2744746506214142,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.0632411167025566,-1617.2801513671875,304.1510314941406,0.6604421138763428,0.1127213686704635,0.1028922647237777,293.471923828125,297.1499938964844,293.1499938964844,0.0016289877239614,-130.3299102783203,293.3772277832031,0.4918653666973114,0.050000000745058,0.0489147864282131,293.15673828125,297.1499938964844,293.1499938964844,0.1684815287590026,-2705.939453125,304.1506652832031,0.8515945076942444,0.2447315603494644,0.1721577197313308,293.2069091796875,297.1499938964844,293.1499938964844,0.183695375919342,-3923.88427734375,304.1551208496094,0.8710084557533264,0.2620187997817993,0.2495612055063247,293.27703857421875,297.1499938964844,293.1499938964844,0.0086059346795082,-2813.402587890625,301.1880798339844,0.4918653666973114,0.050000000745058,0.2320306897163391,291.15728759765625,291.1499938964844,274.8295593261719,271.2944030761719,286.1497497558594,293.2770080566406,291.1571960449219,1.0,0.2346322536468505,0.7354981899261475,0.7354981899261475,1.0,1.0,-0.9667544960975648,0.3736271560192108,0.5931273102760315,0.232181578874588,0.0,0.0,0.170762613415718,46.70110702514648,58.0,-0.960443079471588,-4877.59375,128.08367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513732910156,304.28466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87890625,18000.0,0.0,0.0,0.1081664413213729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300023198127746,0.1300065815448761,-4.259645265847212e-06,0.0,0.0001097751883207,0.0,0.0,5.101132869720459,0.0,0.0,0.0,0.2744746506214142,4.0,0.0,1.0
741300,293.1675109863281,297.1499938964844,293.1499938964844,0.0631465762853622,-1615.63623046875,304.1510009765625,0.6559418439865112,0.1125393435359001,0.1027846038341522,293.47119140625,297.1499938964844,293.1499938964844,0.0015910803340375,-127.29893493652344,293.3231811523437,0.4887453913688659,0.050000000745058,0.0489724725484848,293.15777587890625,297.1499938964844,293.1499938964844,0.1683117449283599,-2703.736328125,304.1508483886719,0.8461732864379883,0.2444430589675903,0.1720098257064819,293.2063293457031,297.1499938964844,293.1499938964844,0.1832220405340194,-3915.8505859375,304.155029296875,0.864884078502655,0.2614114880561828,0.2490438520908355,293.2773132324219,297.1499938964844,293.1499938964844,0.0085890041664242,-2810.41357421875,301.165283203125,0.4887453913688659,0.050000000745058,0.2323043346405029,291.15692138671875,291.1499938964844,274.835693359375,271.2988586425781,286.1538391113281,293.2772827148437,291.1568298339844,1.0,0.236673817038536,0.7354134321212769,0.7354134321212769,1.0,1.0,-0.9662246108055116,0.3733432292938232,0.5928813815116882,0.2321562767028808,0.0,0.0,0.1703412532806396,48.15729904174805,58.0,-1.0005203485488892,-4870.5859375,130.3509063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244384765625,304.2753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.771484375,18000.0,0.0,0.0,0.1080422103404998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297826021909713,0.1297868639230728,-4.259245088178432e-06,0.0,0.0001096491105272,0.0,0.0,5.091785907745361,0.0,0.0,0.0,0.2744383811950683,4.0,0.0,1.0
741360,293.1673278808594,297.1499938964844,293.1499938964844,0.0630509480834007,-1613.9735107421875,304.1510009765625,0.6516298651695251,0.1123551726341247,0.1026756912469863,293.4706115722656,297.1499938964844,293.1499938964844,0.0015527895884588,-124.23719024658205,293.2687072753906,0.4856802821159363,0.050000000745058,0.0490309484302997,293.15887451171875,297.1499938964844,293.1499938964844,0.168117806315422,-2701.221435546875,304.15106201171875,0.8409403562545776,0.2441247999668121,0.1718419194221496,293.2057800292969,297.1499938964844,293.1499938964844,0.1827542036771774,-3907.9052734375,304.15496826171875,0.8590040802955627,0.2608092427253723,0.2485320419073104,293.2776184082031,297.1499938964844,293.1499938964844,0.008572107180953,-2807.424560546875,301.142333984375,0.4856802821159363,0.050000000745058,0.2325817197561264,291.15655517578125,291.1499938964844,274.8407592773437,271.3029479980469,286.157470703125,293.2775573730469,291.15643310546875,1.0,0.2387183755636215,0.7353301644325256,0.7353301644325256,1.0,1.0,-0.9656811952590942,0.3730583488941192,0.5926228165626526,0.2321153283119201,0.0,0.0,0.1699456572532653,49.63304138183594,46.0,-1.0280941724777222,-4863.966796875,132.6444549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2377014160156,304.2665100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6640625,18000.0,0.0,0.0,0.1079286038875579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295762956142425,0.129580557346344,-4.258868557371898e-06,0.0,0.0001095338084269,0.0,0.0,5.083011627197266,0.0,0.0,0.0,0.2744043171405792,4.0,0.0,1.0
741420,293.1668395996094,297.1499938964844,293.1499938964844,0.0627461969852447,-1608.6424560546875,304.15118408203125,0.6525014638900757,0.1120138019323349,0.1023360267281532,293.4699401855469,297.1499938964844,293.1499938964844,0.0014710567193105,-117.6971206665039,293.1595764160156,0.4868921935558319,0.050000000745058,0.0490076653659343,293.1611328125,297.1499938964844,293.1499938964844,0.1675427407026291,-2693.7373046875,304.15167236328125,0.8421376347541809,0.2434421777725219,0.1713593155145645,293.2045593261719,297.1499938964844,293.1499938964844,0.1817051321268081,-3889.993896484375,304.1550598144531,0.8597739338874817,0.2596413195133209,0.2473934143781662,293.27813720703125,297.1499938964844,293.1499938964844,0.0085056191310286,-2793.246337890625,301.0967102050781,0.4868921935558319,0.050000000745058,0.2324712723493576,291.1565856933594,291.1499938964844,274.84765625,271.3098449707031,286.1642150878906,293.2781066894531,291.1567687988281,1.0,0.2370885014533996,0.7351635694503784,0.7351635694503784,1.0,1.0,-0.9631677269935608,0.3718936443328857,0.591274082660675,0.2316316366195678,0.0,0.0,0.1690903156995773,49.01366424560547,34.0,0.7334107756614685,-4849.16015625,131.019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22540283203125,304.2530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.654296875,18000.0,0.0,0.0,0.1077259182929992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291701942682266,0.129174456000328,-4.25817233917769e-06,0.0,0.0001093281171051,0.0,0.0,5.065800189971924,0.0,0.0,0.0,0.2743376791477203,4.0,0.0,1.0
741480,293.1668395996094,297.1499938964844,293.1499938964844,0.0627461969852447,-1608.6424560546875,304.15118408203125,0.6525014638900757,0.1120138019323349,0.1023360267281532,293.4699401855469,297.1499938964844,293.1499938964844,0.0014710567193105,-117.6971206665039,293.1595764160156,0.4868921935558319,0.050000000745058,0.0490076653659343,293.1611328125,297.1499938964844,293.1499938964844,0.1675427407026291,-2693.7373046875,304.15167236328125,0.8421376347541809,0.2434421777725219,0.1713593155145645,293.2045593261719,297.1499938964844,293.1499938964844,0.1817051321268081,-3889.993896484375,304.1550598144531,0.8597739338874817,0.2596413195133209,0.2473934143781662,293.27813720703125,297.1499938964844,293.1499938964844,0.0085056191310286,-2793.246337890625,301.0967102050781,0.4868921935558319,0.050000000745058,0.2324712723493576,291.1565856933594,291.1499938964844,274.84765625,271.3098449707031,286.1642150878906,293.2781066894531,291.1567687988281,1.0,0.2370885014533996,0.7351635694503784,0.7351635694503784,1.0,1.0,-0.9631677269935608,0.3718936443328857,0.591274082660675,0.2316316366195678,0.0,0.0,0.1690903156995773,49.01366424560547,34.0,0.7334107756614685,-4849.16015625,131.019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22540283203125,304.2530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.654296875,18000.0,0.0,0.0,0.1077259182929992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291701942682266,0.129174456000328,-4.25817233917769e-06,0.0,0.0001093281171051,0.0,0.0,5.065800189971924,0.0,0.0,0.0,0.2743376791477203,4.0,0.0,1.0
