time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623810589313507,-1602.2412109375,304.1513977050781,0.661815881729126,0.1117396131157875,0.1019435822963714,293.4697570800781,297.1499938964844,293.1499938964844,0.001385263283737,-110.82412719726562,293.05108642578125,0.4943837821483612,0.050000000745058,0.0488699562847614,293.1632995605469,297.1499938964844,293.1499938964844,0.1668015271425247,-2684.08056640625,304.15234375,0.8535779118537903,0.2427232563495636,0.1707636564970016,293.203125,297.1499938964844,293.1499938964844,0.1805830895900726,-3870.761474609375,304.1552429199219,0.8715291023254395,0.2585483193397522,0.2462066560983657,293.2784729003906,297.1499938964844,293.1499938964844,0.0084132272750139,-2772.286865234375,301.0519714355469,0.4943837821483612,0.050000000745058,0.2318180352449417,291.15869140625,291.1499938964844,274.8500061035156,271.31512451171875,286.1695251464844,293.2784423828125,291.15899658203125,1.0,0.2313973754644394,0.7349969744682312,0.7349969744682312,1.0,1.0,-0.9596083760261536,0.3703070282936096,0.589301347732544,0.230817973613739,0.0,0.0,0.1677998304367065,45.48150634765625,25.0,2.5984318256378174,-4830.203125,124.39623260498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159729003906,304.2388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.36328125,18000.0,0.0,0.0,0.1075386255979538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285826116800308,0.1285868734121322,-4.257331056578551e-06,0.0,0.0001091380327125,0.0,0.0,5.04110860824585,0.0,0.0,0.0,0.2742448449134826,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623810589313507,-1602.2412109375,304.1513977050781,0.661815881729126,0.1117396131157875,0.1019435822963714,293.4697570800781,297.1499938964844,293.1499938964844,0.001385263283737,-110.82412719726562,293.05108642578125,0.4943837821483612,0.050000000745058,0.0488699562847614,293.1632995605469,297.1499938964844,293.1499938964844,0.1668015271425247,-2684.08056640625,304.15234375,0.8535779118537903,0.2427232563495636,0.1707636564970016,293.203125,297.1499938964844,293.1499938964844,0.1805830895900726,-3870.761474609375,304.1552429199219,0.8715291023254395,0.2585483193397522,0.2462066560983657,293.2784729003906,297.1499938964844,293.1499938964844,0.0084132272750139,-2772.286865234375,301.0519714355469,0.4943837821483612,0.050000000745058,0.2318180352449417,291.15869140625,291.1499938964844,274.8500061035156,271.31512451171875,286.1695251464844,293.2784423828125,291.15899658203125,1.0,0.2313973754644394,0.7349969744682312,0.7349969744682312,1.0,1.0,-0.9596083760261536,0.3703070282936096,0.589301347732544,0.230817973613739,0.0,0.0,0.1677998304367065,45.48150634765625,25.0,2.5984318256378174,-4830.203125,124.39623260498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159729003906,304.2388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.36328125,18000.0,0.0,0.0,0.1075386255979538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285826116800308,0.1285868734121322,-4.257331056578551e-06,0.0,0.0001091380327125,0.0,0.0,5.04110860824585,0.0,0.0,0.0,0.2742448449134826,4.0,0.0,1.0
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620192810893058,-1595.9150390625,304.1515197753906,0.6772796511650085,0.1115194112062454,0.1015567630529403,293.4701538085937,297.1499938964844,293.1499938964844,0.0012971380492672,-103.76551055908205,292.9411315917969,0.50626540184021,0.050000000745058,0.0486819595098495,293.1655578613281,297.1499938964844,293.1499938964844,0.1659615784883499,-2673.156005859375,304.1529541015625,0.8723964691162109,0.2419252097606659,0.1700885444879531,293.2015380859375,297.1499938964844,293.1499938964844,0.1794768273830413,-3851.794189453125,304.15533447265625,0.8910413980484009,0.2575261890888214,0.2450388520956039,293.2785949707031,297.1499938964844,293.1499938964844,0.0083113405853509,-2748.678955078125,301.0077514648437,0.50626540184021,0.050000000745058,0.2309262603521347,291.1609191894531,291.1499938964844,274.8500061035156,271.31951904296875,286.17333984375,293.2785949707031,291.1611328125,1.0,0.2237203270196914,0.7348554730415344,0.7348554730415344,1.0,1.0,-0.9556361436843872,0.3685834109783172,0.5870527625083923,0.2298111468553543,0.0,0.0,0.1661933958530426,40.66865539550781,25.0,2.847440242767334,-4808.37890625,115.64446258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21112060546875,304.221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9921875,18000.0,0.0,0.0,0.107334554195404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278187781572342,0.1278230249881744,-4.256174179317895e-06,0.0,0.000108930922579,0.0,0.0,5.008964538574219,0.0,0.0,0.0,0.2741236686706543,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620192810893058,-1595.9150390625,304.1515197753906,0.6772796511650085,0.1115194112062454,0.1015567630529403,293.4701538085937,297.1499938964844,293.1499938964844,0.0012971380492672,-103.76551055908205,292.9411315917969,0.50626540184021,0.050000000745058,0.0486819595098495,293.1655578613281,297.1499938964844,293.1499938964844,0.1659615784883499,-2673.156005859375,304.1529541015625,0.8723964691162109,0.2419252097606659,0.1700885444879531,293.2015380859375,297.1499938964844,293.1499938964844,0.1794768273830413,-3851.794189453125,304.15533447265625,0.8910413980484009,0.2575261890888214,0.2450388520956039,293.2785949707031,297.1499938964844,293.1499938964844,0.0083113405853509,-2748.678955078125,301.0077514648437,0.50626540184021,0.050000000745058,0.2309262603521347,291.1609191894531,291.1499938964844,274.8500061035156,271.31951904296875,286.17333984375,293.2785949707031,291.1611328125,1.0,0.2237203270196914,0.7348554730415344,0.7348554730415344,1.0,1.0,-0.9556361436843872,0.3685834109783172,0.5870527625083923,0.2298111468553543,0.0,0.0,0.1661933958530426,40.66865539550781,25.0,2.847440242767334,-4808.37890625,115.64446258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21112060546875,304.221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9921875,18000.0,0.0,0.0,0.107334554195404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278187781572342,0.1278230249881744,-4.256174179317895e-06,0.0,0.000108930922579,0.0,0.0,5.008964538574219,0.0,0.0,0.0,0.2741236686706543,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617198906838893,-1590.705078125,304.1515197753906,0.6911306977272034,0.1113089025020599,0.101235032081604,293.47174072265625,297.1499938964844,293.1499938964844,0.0012080954620614,-96.63788604736328,292.8271179199219,0.5173299312591553,0.050000000745058,0.0485399216413497,293.1685485839844,297.1499938964844,293.1499938964844,0.1650327742099762,-2661.09814453125,304.1535339355469,0.8890587687492371,0.2409258037805557,0.1693301051855087,293.1999206542969,297.1499938964844,293.1499938964844,0.178468719124794,-3834.545166015625,304.1552429199219,0.9084339737892152,0.2565477788448334,0.2439667731523513,293.2785949707031,297.1499938964844,293.1499938964844,0.0082217473536729,-2727.9794921875,300.9635314941406,0.5173299312591553,0.050000000745058,0.2302524894475937,291.1622619628906,291.1499938964844,274.8500061035156,271.3239440917969,286.17596435546875,293.2785949707031,291.1623229980469,1.0,0.2179117947816848,0.7347139716148376,0.7347139716148376,1.0,1.0,-0.9520734548568726,0.3670784533023834,0.5849949717521667,0.2287957966327667,0.0,0.0,0.1644493192434311,37.02254104614258,25.0,1.6009161472320557,-4786.4990234375,108.94080352783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113342285156,304.2034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1070891469717025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269636005163192,0.1269678622484207,-4.254794021107955e-06,0.0,0.0001086818738258,0.0,0.0,4.972917556762695,0.0,0.0,0.0,0.273986667394638,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617198906838893,-1590.705078125,304.1515197753906,0.6911306977272034,0.1113089025020599,0.101235032081604,293.47174072265625,297.1499938964844,293.1499938964844,0.0012080954620614,-96.63788604736328,292.8271179199219,0.5173299312591553,0.050000000745058,0.0485399216413497,293.1685485839844,297.1499938964844,293.1499938964844,0.1650327742099762,-2661.09814453125,304.1535339355469,0.8890587687492371,0.2409258037805557,0.1693301051855087,293.1999206542969,297.1499938964844,293.1499938964844,0.178468719124794,-3834.545166015625,304.1552429199219,0.9084339737892152,0.2565477788448334,0.2439667731523513,293.2785949707031,297.1499938964844,293.1499938964844,0.0082217473536729,-2727.9794921875,300.9635314941406,0.5173299312591553,0.050000000745058,0.2302524894475937,291.1622619628906,291.1499938964844,274.8500061035156,271.3239440917969,286.17596435546875,293.2785949707031,291.1623229980469,1.0,0.2179117947816848,0.7347139716148376,0.7347139716148376,1.0,1.0,-0.9520734548568726,0.3670784533023834,0.5849949717521667,0.2287957966327667,0.0,0.0,0.1644493192434311,37.02254104614258,25.0,1.6009161472320557,-4786.4990234375,108.94080352783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113342285156,304.2034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1070891469717025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269636005163192,0.1269678622484207,-4.254794021107955e-06,0.0,0.0001086818738258,0.0,0.0,4.972917556762695,0.0,0.0,0.0,0.273986667394638,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615803599357605,-1588.286865234375,304.1514892578125,0.6970592737197876,0.1111922040581703,0.1010816544294357,293.4730834960937,297.1499938964844,293.1499938964844,0.0011628823122009,-93.02096557617188,292.76788330078125,0.5222969651222229,0.050000000745058,0.0484845601022243,293.1704406738281,297.1499938964844,293.1499938964844,0.1645093262195587,-2654.3056640625,304.1538391113281,0.896087646484375,0.2403234541416168,0.1688943952322006,293.1991577148437,297.1499938964844,293.1499938964844,0.1779951006174087,-3826.452392578125,304.1551513671875,0.916443169116974,0.2560646831989288,0.2434544414281845,293.2785949707031,297.1499938964844,293.1499938964844,0.0081810690462589,-2718.64208984375,300.9412536621094,0.5222969651222229,0.050000000745058,0.2299898862838745,291.1623840332031,291.1499938964844,274.8500061035156,271.3261413574219,286.17694091796875,293.2785949707031,291.162353515625,1.0,0.2155101746320724,0.7346432209014893,0.7346432209014893,1.0,1.0,-0.9503697752952576,0.3663735389709472,0.5839961767196655,0.2282707691192627,0.0,0.0,0.1636129319667816,35.59618377685547,25.0,0.8157822489738464,-4776.162109375,106.26504516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21307373046875,304.1948547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1069473028182983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265434920787811,0.1265477389097213,-4.254074156051502e-06,0.0,0.0001085379117284,0.0,0.0,4.955175876617432,0.0,0.0,0.0,0.2739186286926269,4.0,0.0,1.0
741960,293.1637268066406,297.1499938964844,293.1499938964844,0.0614408440887928,-1585.871826171875,304.1514892578125,0.7024202942848206,0.111065849661827,0.1009273007512092,293.4748229980469,297.1499938964844,293.1499938964844,0.001117012114264,-89.35198211669922,292.7072448730469,0.5269340872764587,0.050000000745058,0.0484367348253726,293.17254638671875,297.1499938964844,293.1499938964844,0.1639373451471328,-2646.879638671875,304.1541748046875,0.902363419532776,0.2396512031555175,0.1684160828590393,293.1984558105469,297.1499938964844,293.1499938964844,0.1775330454111099,-3818.55615234375,304.1550598144531,0.9239393472671508,0.2555833756923675,0.2429519444704055,293.2786560058594,297.1499938964844,293.1499938964844,0.0081422645598649,-2709.74951171875,300.9188537597656,0.5269340872764587,0.050000000745058,0.2297630161046981,291.1623229980469,291.1499938964844,274.8500061035156,271.3283386230469,286.1777038574219,293.27862548828125,291.1622619628906,1.0,0.2133809924125671,0.7345851063728333,0.7345851063728333,1.0,1.0,-0.9486775398254396,0.3656847178936004,0.5829928517341614,0.2277259826660156,0.0,0.0,0.1627982705831527,34.360286712646484,25.0,0.2560090720653534,-4766.29931640625,103.90831756591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21563720703125,304.1871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1796875,18000.0,0.0,0.0,0.106792964041233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261378824710846,0.126142144203186,-4.253369297657628e-06,0.0,0.0001083812821889,0.0,0.0,4.938046455383301,0.0,0.0,0.0,0.273852676153183,4.0,0.0,1.0
742020,293.1634216308594,297.1499938964844,293.1499938964844,0.0611532554030418,-1580.8974609375,304.1514587402344,0.7114092707633972,0.1107803359627723,0.1006080880761146,293.4794616699219,297.1499938964844,293.1499938964844,0.0010229016188532,-81.82479858398438,292.5816650390625,0.5351285338401794,0.050000000745058,0.0483599230647087,293.17742919921875,297.1499938964844,293.1499938964844,0.1626338064670562,-2629.9384765625,304.15496826171875,0.9132183790206908,0.2380913347005844,0.1673235446214676,293.1971435546875,297.1499938964844,293.1499938964844,0.1766321659088134,-3803.148681640625,304.1548767089844,0.9367828369140624,0.2546221017837524,0.2419685274362564,293.2788391113281,297.1499938964844,293.1499938964844,0.0080690793693065,-2692.990966796875,300.87371826171875,0.5351285338401794,0.050000000745058,0.2293986529111862,291.1620178222656,291.1499938964844,274.8500061035156,271.332763671875,286.17877197265625,293.27880859375,291.1619567871094,1.0,0.2098171114921569,0.734468936920166,0.734468936920166,1.0,1.0,-0.9452731609344482,0.3643264770507812,0.580946683883667,0.2265607863664627,0.0,0.0,0.1612144708633422,32.36383438110352,25.0,-0.2977210879325866,-4747.48583984375,99.979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22247314453125,304.1734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.02734375,18000.0,0.0,0.0,0.1064486876130104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253562271595001,0.1253604739904403,-4.25201642428874e-06,0.0,0.0001080318834283,0.0,0.0,4.905067443847656,0.0,0.0,0.0,0.273725688457489,4.0,0.0,1.0
742080,293.1634216308594,297.1499938964844,293.1499938964844,0.0611532554030418,-1580.8974609375,304.1514587402344,0.7114092707633972,0.1107803359627723,0.1006080880761146,293.4794616699219,297.1499938964844,293.1499938964844,0.0010229016188532,-81.82479858398438,292.5816650390625,0.5351285338401794,0.050000000745058,0.0483599230647087,293.17742919921875,297.1499938964844,293.1499938964844,0.1626338064670562,-2629.9384765625,304.15496826171875,0.9132183790206908,0.2380913347005844,0.1673235446214676,293.1971435546875,297.1499938964844,293.1499938964844,0.1766321659088134,-3803.148681640625,304.1548767089844,0.9367828369140624,0.2546221017837524,0.2419685274362564,293.2788391113281,297.1499938964844,293.1499938964844,0.0080690793693065,-2692.990966796875,300.87371826171875,0.5351285338401794,0.050000000745058,0.2293986529111862,291.1620178222656,291.1499938964844,274.8500061035156,271.332763671875,286.17877197265625,293.27880859375,291.1619567871094,1.0,0.2098171114921569,0.734468936920166,0.734468936920166,1.0,1.0,-0.9452731609344482,0.3643264770507812,0.580946683883667,0.2265607863664627,0.0,0.0,0.1612144708633422,32.36383438110352,25.0,-0.2977210879325866,-4747.48583984375,99.979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22247314453125,304.1734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.02734375,18000.0,0.0,0.0,0.1064486876130104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253562271595001,0.1253604739904403,-4.25201642428874e-06,0.0,0.0001080318834283,0.0,0.0,4.905067443847656,0.0,0.0,0.0,0.273725688457489,4.0,0.0,1.0
742140,293.16339111328125,297.1499938964844,293.1499938964844,0.0608451440930366,-1575.5709228515625,304.1514892578125,0.718050479888916,0.1104484498500824,0.1002664119005203,293.485595703125,297.1499938964844,293.1499938964844,0.0009252150775864,-74.01132202148438,292.4503173828125,0.5419156551361084,0.050000000745058,0.0483025275170803,293.1830749511719,297.1499938964844,293.1499938964844,0.1611121296882629,-2610.131591796875,304.1558532714844,0.9217000603675842,0.2362490594387054,0.1660479456186294,293.1960144042969,297.1499938964844,293.1499938964844,0.1757493317127227,-3788.025390625,304.1547241210937,0.9467264413833618,0.2536581456661224,0.2410031706094741,293.2791748046875,297.1499938964844,293.1499938964844,0.0080001791939139,-2677.193115234375,300.8280639648437,0.5419156551361084,0.050000000745058,0.2291263937950134,291.1617431640625,291.1499938964844,274.8500061035156,271.337158203125,286.1792907714844,293.2791442871094,291.1617126464844,1.0,0.2069789320230484,0.734352707862854,0.734352707862854,1.0,1.0,-0.9417777061462402,0.3629655838012695,0.5788121223449707,0.2252808213233947,0.0,0.0,0.1596685647964477,30.85594367980957,25.0,-0.3519694805145263,-4729.3515625,96.84133911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23046875,304.161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.1060627102851867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246014088392257,0.1246056631207466,-4.250722668075468e-06,0.0,0.0001076401676982,0.0,0.0,4.873270034790039,0.0,0.0,0.0,0.2736034095287323,4.0,0.0,1.0
742200,293.16339111328125,297.1499938964844,293.1499938964844,0.0608451440930366,-1575.5709228515625,304.1514892578125,0.718050479888916,0.1104484498500824,0.1002664119005203,293.485595703125,297.1499938964844,293.1499938964844,0.0009252150775864,-74.01132202148438,292.4503173828125,0.5419156551361084,0.050000000745058,0.0483025275170803,293.1830749511719,297.1499938964844,293.1499938964844,0.1611121296882629,-2610.131591796875,304.1558532714844,0.9217000603675842,0.2362490594387054,0.1660479456186294,293.1960144042969,297.1499938964844,293.1499938964844,0.1757493317127227,-3788.025390625,304.1547241210937,0.9467264413833618,0.2536581456661224,0.2410031706094741,293.2791748046875,297.1499938964844,293.1499938964844,0.0080001791939139,-2677.193115234375,300.8280639648437,0.5419156551361084,0.050000000745058,0.2291263937950134,291.1617431640625,291.1499938964844,274.8500061035156,271.337158203125,286.1792907714844,293.2791442871094,291.1617126464844,1.0,0.2069789320230484,0.734352707862854,0.734352707862854,1.0,1.0,-0.9417777061462402,0.3629655838012695,0.5788121223449707,0.2252808213233947,0.0,0.0,0.1596685647964477,30.85594367980957,25.0,-0.3519694805145263,-4729.3515625,96.84133911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23046875,304.161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.1060627102851867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246014088392257,0.1246056631207466,-4.250722668075468e-06,0.0,0.0001076401676982,0.0,0.0,4.873270034790039,0.0,0.0,0.0,0.2736034095287323,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605092532932758,-1569.7664794921875,304.15155029296875,0.7228975892066956,0.1100679412484169,0.0998953729867935,293.4931335449219,297.1499938964844,293.1499938964844,0.0008235972491092,-65.88278198242188,292.3130798339844,0.5473780035972595,0.050000000745058,0.0482597574591636,293.1893920898437,297.1499938964844,293.1499938964844,0.15937040746212,-2587.42041015625,304.15679931640625,0.9275424480438232,0.2341304272413253,0.1645891219377517,293.1950378417969,297.1499938964844,293.1499938964844,0.1748744845390319,-3773.010986328125,304.15460205078125,0.9540959596633912,0.2526878416538238,0.2400472164154052,293.2796936035156,297.1499938964844,293.1499938964844,0.0079342545941472,-2662.02734375,300.78179931640625,0.5473780035972595,0.050000000745058,0.2289235144853592,291.16162109375,291.1499938964844,274.8500061035156,271.3415832519531,286.1793212890625,293.2796630859375,291.16162109375,1.0,0.2046928703784942,0.7342390418052673,0.7342390418052673,1.0,1.0,-0.9381391406059264,0.3615796864032745,0.5765594244003296,0.2238752692937851,0.0,0.0,0.1581271439790725,29.71470260620117,25.0,-0.1604028940200805,-4711.349609375,94.28187561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387084960937,304.1498718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87890625,18000.0,0.0,0.0,0.1056417971849441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238576099276542,0.1238618567585945,-4.2494648369029164e-06,0.0,0.0001072129962267,0.0,0.0,4.841987609863281,0.0,0.0,0.0,0.2734833359718323,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605092532932758,-1569.7664794921875,304.15155029296875,0.7228975892066956,0.1100679412484169,0.0998953729867935,293.4931335449219,297.1499938964844,293.1499938964844,0.0008235972491092,-65.88278198242188,292.3130798339844,0.5473780035972595,0.050000000745058,0.0482597574591636,293.1893920898437,297.1499938964844,293.1499938964844,0.15937040746212,-2587.42041015625,304.15679931640625,0.9275424480438232,0.2341304272413253,0.1645891219377517,293.1950378417969,297.1499938964844,293.1499938964844,0.1748744845390319,-3773.010986328125,304.15460205078125,0.9540959596633912,0.2526878416538238,0.2400472164154052,293.2796936035156,297.1499938964844,293.1499938964844,0.0079342545941472,-2662.02734375,300.78179931640625,0.5473780035972595,0.050000000745058,0.2289235144853592,291.16162109375,291.1499938964844,274.8500061035156,271.3415832519531,286.1793212890625,293.2796630859375,291.16162109375,1.0,0.2046928703784942,0.7342390418052673,0.7342390418052673,1.0,1.0,-0.9381391406059264,0.3615796864032745,0.5765594244003296,0.2238752692937851,0.0,0.0,0.1581271439790725,29.71470260620117,25.0,-0.1604028940200805,-4711.349609375,94.28187561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387084960937,304.1498718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87890625,18000.0,0.0,0.0,0.1056417971849441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238576099276542,0.1238618567585945,-4.2494648369029164e-06,0.0,0.0001072129962267,0.0,0.0,4.841987609863281,0.0,0.0,0.0,0.2734833359718323,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601412877440452,-1563.412841796875,304.1516418457031,0.7263558506965637,0.1096378415822982,0.0994905158877372,293.501953125,297.1499938964844,293.1499938964844,0.0007178624509833,-57.42447280883789,292.169921875,0.5516691207885742,0.050000000745058,0.0482280254364013,293.1962280273437,297.1499938964844,293.1499938964844,0.1574147939682006,-2561.86962890625,304.15777587890625,0.930961549282074,0.231746569275856,0.1629516780376434,293.1942443847656,297.1499938964844,293.1499938964844,0.1740016490221023,-3758.002685546875,304.1545104980469,0.9593629240989684,0.2517084181308746,0.2390943616628646,293.2803955078125,297.1499938964844,293.1499938964844,0.0078704180195927,-2647.27490234375,300.7349853515625,0.5516691207885742,0.050000000745058,0.2287729978561401,291.1617126464844,291.1499938964844,274.8500061035156,271.3459777832031,286.17889404296875,293.28033447265625,291.1617126464844,1.0,0.2028235495090484,0.7341253161430359,0.7341253161430359,1.0,1.0,-0.934325397014618,0.3601548075675964,0.5741705894470215,0.2223365902900695,0.0,0.0,0.1565642207860946,28.84895896911621,25.0,0.0795177221298217,-4693.0625,92.14411926269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2465515136719,304.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.88671875,18000.0,0.0,0.0,0.1051927059888839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231108531355857,0.123115099966526,-4.248217010172084e-06,0.0,0.0001067572302417,0.0,0.0,4.8106303215026855,0.0,0.0,0.0,0.2733632028102875,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601412877440452,-1563.412841796875,304.1516418457031,0.7263558506965637,0.1096378415822982,0.0994905158877372,293.501953125,297.1499938964844,293.1499938964844,0.0007178624509833,-57.42447280883789,292.169921875,0.5516691207885742,0.050000000745058,0.0482280254364013,293.1962280273437,297.1499938964844,293.1499938964844,0.1574147939682006,-2561.86962890625,304.15777587890625,0.930961549282074,0.231746569275856,0.1629516780376434,293.1942443847656,297.1499938964844,293.1499938964844,0.1740016490221023,-3758.002685546875,304.1545104980469,0.9593629240989684,0.2517084181308746,0.2390943616628646,293.2803955078125,297.1499938964844,293.1499938964844,0.0078704180195927,-2647.27490234375,300.7349853515625,0.5516691207885742,0.050000000745058,0.2287729978561401,291.1617126464844,291.1499938964844,274.8500061035156,271.3459777832031,286.17889404296875,293.28033447265625,291.1617126464844,1.0,0.2028235495090484,0.7341253161430359,0.7341253161430359,1.0,1.0,-0.934325397014618,0.3601548075675964,0.5741705894470215,0.2223365902900695,0.0,0.0,0.1565642207860946,28.84895896911621,25.0,0.0795177221298217,-4693.0625,92.14411926269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2465515136719,304.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.88671875,18000.0,0.0,0.0,0.1051927059888839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231108531355857,0.123115099966526,-4.248217010172084e-06,0.0,0.0001067572302417,0.0,0.0,4.8106303215026855,0.0,0.0,0.0,0.2733632028102875,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599446035921573,-1560.01953125,304.1517028808594,0.7276394963264465,0.1094057336449623,0.0992747321724891,293.5068054199219,297.1499938964844,293.1499938964844,0.0006633957382291,-53.06727981567383,292.0960693359375,0.5534213185310364,0.050000000745058,0.0482155047357082,293.1998291015625,297.1499938964844,293.1499938964844,0.1563586890697479,-2548.048583984375,304.1582946777344,0.9318482875823976,0.230458602309227,0.1620672792196273,293.19390869140625,297.1499938964844,293.1499938964844,0.1735647767782211,-3750.48095703125,304.1545104980469,0.961334764957428,0.2512152791023254,0.2386177480220794,293.2807922363281,297.1499938964844,293.1499938964844,0.0078390920534729,-2640.006591796875,300.7113342285156,0.5534213185310364,0.050000000745058,0.2287135869264602,291.16180419921875,291.1499938964844,274.8500061035156,271.3481750488281,286.1788024902344,293.2811889648437,291.16180419921875,1.0,0.2020144611597061,0.7340684533119202,0.7340684533119202,1.0,1.0,-0.932346522808075,0.3594251573085785,0.5729213356971741,0.2215157598257064,0.0,0.0,0.1557685285806656,28.499113082885746,25.0,0.2317882776260376,-4683.64501953125,91.19874572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502136230469,304.1319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90625,18000.0,0.0,0.0,0.1049593016505241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227333769202232,0.1227376237511634,-4.247590823069913e-06,0.0,0.0001065203541656,0.0,0.0,4.794795989990234,0.0,0.0,0.0,0.2733026146888733,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597456805408,-1556.5889892578125,304.1517639160156,0.7286889553070068,0.1091800406575203,0.0990581288933754,293.51190185546875,297.1499938964844,293.1499938964844,0.0006078818696551,-48.626007080078125,292.02081298828125,0.5549488663673401,0.050000000745058,0.0482047796249389,293.2034606933594,297.1499938964844,293.1499938964844,0.1552525460720062,-2533.55322265625,304.1587829589844,0.9322595596313475,0.2291142642498016,0.1611424684524536,293.1935729980469,297.1499938964844,293.1499938964844,0.1731273382902145,-3742.940185546875,304.15447998046875,0.9629476070404052,0.2507258057594299,0.2381433844566345,293.28125,297.1499938964844,293.1499938964844,0.007808013819158,-2632.759521484375,300.68756103515625,0.5549488663673401,0.050000000745058,0.2286627143621444,291.1620483398437,291.1499938964844,274.8500061035156,271.35040283203125,286.1800231933594,293.284423828125,291.16217041015625,1.0,0.2012741863727569,0.7340193390846252,0.7340193390846252,1.0,1.0,-0.9303331971168518,0.3586909472942352,0.5716422200202942,0.2206647992134094,0.0,0.0,0.1549401879310608,28.1939640045166,25.0,0.7569698691368103,-4673.80517578125,90.32099151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253662109375,304.1259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.95703125,18000.0,0.0,0.0,0.1047207042574882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223482117056846,0.1223524585366249,-4.246960088494234e-06,0.0,0.0001062782030203,0.0,0.0,4.778656959533691,0.0,0.0,0.0,0.2732408940792084,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593611411750316,-1549.9613037109375,304.1518249511719,0.7302406430244446,0.1087396591901779,0.0986446514725685,293.5228576660156,297.1499938964844,293.1499938964844,0.0005143231828697,-39.48500061035156,291.8662109375,0.5574259161949158,0.050000000745058,0.0481877587735652,293.2108459472656,297.1499938964844,293.1499938964844,0.1529006659984588,-2502.66796875,304.1597900390625,0.9318366050720216,0.2262591570615768,0.1591799855232238,293.1929016113281,297.1499938964844,293.1499938964844,0.172258198261261,-3727.93505859375,304.1544189453125,0.9652928709983826,0.2497575134038925,0.2372103333473205,293.2821960449219,297.1499938964844,293.1499938964844,0.0077463034540414,-2618.25341796875,300.6397399902344,0.5574259161949158,0.050000000745058,0.2285819798707962,291.1632080078125,291.1499938964844,274.8500061035156,271.35479736328125,286.1822509765625,293.2916259765625,291.1633605957031,1.0,0.1999665200710296,0.7339211702346802,0.7339211702346802,1.0,1.0,-0.9262441396713256,0.3572275638580322,0.5690165758132935,0.2188690900802612,0.0,0.0,0.1531004011631012,27.693498611450195,25.0,1.4124929904937744,-4652.61328125,88.73664093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601623535156,304.1112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.27734375,18000.0,0.0,0.0,0.1042277961969375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215045601129531,0.1215088069438934,-4.245627678756136e-06,0.0,0.0001057779591064,0.0,0.0,4.7433905601501465,0.0,0.0,0.0,0.2731068134307861,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593611411750316,-1549.9613037109375,304.1518249511719,0.7302406430244446,0.1087396591901779,0.0986446514725685,293.5228576660156,297.1499938964844,293.1499938964844,0.0005143231828697,-39.48500061035156,291.8662109375,0.5574259161949158,0.050000000745058,0.0481877587735652,293.2108459472656,297.1499938964844,293.1499938964844,0.1529006659984588,-2502.66796875,304.1597900390625,0.9318366050720216,0.2262591570615768,0.1591799855232238,293.1929016113281,297.1499938964844,293.1499938964844,0.172258198261261,-3727.93505859375,304.1544189453125,0.9652928709983826,0.2497575134038925,0.2372103333473205,293.2821960449219,297.1499938964844,293.1499938964844,0.0077463034540414,-2618.25341796875,300.6397399902344,0.5574259161949158,0.050000000745058,0.2285819798707962,291.1632080078125,291.1499938964844,274.8500061035156,271.35479736328125,286.1822509765625,293.2916259765625,291.1633605957031,1.0,0.1999665200710296,0.7339211702346802,0.7339211702346802,1.0,1.0,-0.9262441396713256,0.3572275638580322,0.5690165758132935,0.2188690900802612,0.0,0.0,0.1531004011631012,27.693498611450195,25.0,1.4124929904937744,-4652.61328125,88.73664093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601623535156,304.1112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.27734375,18000.0,0.0,0.0,0.1042277961969375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215045601129531,0.1215088069438934,-4.245627678756136e-06,0.0,0.0001057779591064,0.0,0.0,4.7433905601501465,0.0,0.0,0.0,0.2731068134307861,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589760430157184,-1543.3394775390625,304.15185546875,0.7311014533042908,0.1082850620150566,0.0982293710112571,293.5347900390625,297.1499938964844,293.1499938964844,0.0004655278753489,-29.937000274658203,291.7048034667969,0.5592283606529236,0.050000000745058,0.0481756590306758,293.2184143066406,297.1499938964844,293.1499938964844,0.1503797173500061,-2469.47412109375,304.16070556640625,0.9299108982086182,0.2231858521699905,0.1570677012205124,293.1922912597656,297.1499938964844,293.1499938964844,0.1714049726724624,-3713.196044921875,304.1543884277344,0.9666374325752258,0.2487939596176147,0.2362889796495437,293.28326416015625,297.1499938964844,293.1499938964844,0.007685606367886,-2603.9287109375,300.5912475585937,0.5592283606529236,0.050000000745058,0.2285245805978775,291.1641540527344,291.1499938964844,274.8500061035156,271.35919189453125,286.1840515136719,293.2998352050781,291.1642150878906,1.0,0.1988422125577926,0.7338229417800903,0.7338229417800903,1.0,1.0,-0.9220210313796996,0.3557658195495605,0.5662552118301392,0.2168919742107391,0.0,0.0,0.1511491984128952,27.31292533874512,25.0,1.2009419202804563,-4630.05615234375,87.32698822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663879394531,304.0935363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.486328125,18000.0,0.0,0.0,0.1037122011184692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205961480736732,0.1206003874540329,-4.244167030265089e-06,0.0,0.0001052547013387,0.0,0.0,4.7054314613342285,0.0,0.0,0.0,0.2729623913764953,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589760430157184,-1543.3394775390625,304.15185546875,0.7311014533042908,0.1082850620150566,0.0982293710112571,293.5347900390625,297.1499938964844,293.1499938964844,0.0004655278753489,-29.937000274658203,291.7048034667969,0.5592283606529236,0.050000000745058,0.0481756590306758,293.2184143066406,297.1499938964844,293.1499938964844,0.1503797173500061,-2469.47412109375,304.16070556640625,0.9299108982086182,0.2231858521699905,0.1570677012205124,293.1922912597656,297.1499938964844,293.1499938964844,0.1714049726724624,-3713.196044921875,304.1543884277344,0.9666374325752258,0.2487939596176147,0.2362889796495437,293.28326416015625,297.1499938964844,293.1499938964844,0.007685606367886,-2603.9287109375,300.5912475585937,0.5592283606529236,0.050000000745058,0.2285245805978775,291.1641540527344,291.1499938964844,274.8500061035156,271.35919189453125,286.1840515136719,293.2998352050781,291.1642150878906,1.0,0.1988422125577926,0.7338229417800903,0.7338229417800903,1.0,1.0,-0.9220210313796996,0.3557658195495605,0.5662552118301392,0.2168919742107391,0.0,0.0,0.1511491984128952,27.31292533874512,25.0,1.2009419202804563,-4630.05615234375,87.32698822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663879394531,304.0935363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.486328125,18000.0,0.0,0.0,0.1037122011184692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205961480736732,0.1206003874540329,-4.244167030265089e-06,0.0,0.0001052547013387,0.0,0.0,4.7054314613342285,0.0,0.0,0.0,0.2729623913764953,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585775449872016,-1536.502685546875,304.1518859863281,0.7313487529754639,0.1078065410256385,0.0977976322174072,293.5478210449219,297.1499938964844,293.1499938964844,0.000414735492086,-19.981279373168945,291.5359802246094,0.5604637861251831,0.050000000745058,0.0481675043702125,293.2260131835937,297.1499938964844,293.1499938964844,0.1477003544569015,-2434.08740234375,304.16162109375,0.9266695380210876,0.2199077755212783,0.1548123508691787,293.1917724609375,297.1499938964844,293.1499938964844,0.1705624908208847,-3698.632080078125,304.1543273925781,0.9671576023101808,0.2478301376104354,0.2353722602128982,293.284423828125,297.1499938964844,293.1499938964844,0.0076256506145,-2589.722900390625,300.54205322265625,0.5604637861251831,0.050000000745058,0.2284858971834182,291.1647033691406,291.1499938964844,274.8500061035156,271.3636169433594,286.1850891113281,293.3091735839844,291.16473388671875,1.0,0.197857454419136,0.733734130859375,0.733734130859375,1.0,1.0,-0.9176392555236816,0.354316234588623,0.5633230209350586,0.2146777212619781,0.0,0.0,0.1491475850343704,27.026348114013672,25.0,0.7791765332221985,-4606.99169921875,86.0451431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724304199219,304.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1031741052865982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119666151702404,0.1196703910827636,-4.242645900376374e-06,0.0,0.0001047086043399,0.0,0.0,4.666589736938477,0.0,0.0,0.0,0.2728141248226166,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585775449872016,-1536.502685546875,304.1518859863281,0.7313487529754639,0.1078065410256385,0.0977976322174072,293.5478210449219,297.1499938964844,293.1499938964844,0.000414735492086,-19.981279373168945,291.5359802246094,0.5604637861251831,0.050000000745058,0.0481675043702125,293.2260131835937,297.1499938964844,293.1499938964844,0.1477003544569015,-2434.08740234375,304.16162109375,0.9266695380210876,0.2199077755212783,0.1548123508691787,293.1917724609375,297.1499938964844,293.1499938964844,0.1705624908208847,-3698.632080078125,304.1543273925781,0.9671576023101808,0.2478301376104354,0.2353722602128982,293.284423828125,297.1499938964844,293.1499938964844,0.0076256506145,-2589.722900390625,300.54205322265625,0.5604637861251831,0.050000000745058,0.2284858971834182,291.1647033691406,291.1499938964844,274.8500061035156,271.3636169433594,286.1850891113281,293.3091735839844,291.16473388671875,1.0,0.197857454419136,0.733734130859375,0.733734130859375,1.0,1.0,-0.9176392555236816,0.354316234588623,0.5633230209350586,0.2146777212619781,0.0,0.0,0.1491475850343704,27.026348114013672,25.0,0.7791765332221985,-4606.99169921875,86.0451431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724304199219,304.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1031741052865982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119666151702404,0.1196703910827636,-4.242645900376374e-06,0.0,0.0001047086043399,0.0,0.0,4.666589736938477,0.0,0.0,0.0,0.2728141248226166,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581613034009933,-1529.377197265625,304.1519470214844,0.7310754060745239,0.107300654053688,0.0973448902368545,293.5620422363281,297.1499938964844,293.1499938964844,0.0003501989413052,-9.582554817199709,291.3589782714844,0.5612340569496155,0.050000000745058,0.0481624864041805,293.2336120605469,297.1499938964844,293.1499938964844,0.1448771506547927,-2396.67431640625,304.1624450683594,0.9223108291625975,0.2164425253868103,0.1524250954389572,293.1913146972656,297.1499938964844,293.1499938964844,0.1697270423173904,-3684.17822265625,304.1542663574219,0.9670057892799376,0.2468632310628891,0.2344563454389572,293.28564453125,297.1499938964844,293.1499938964844,0.0075662485323846,-2575.5859375,300.4921875,0.5612340569496155,0.050000000745058,0.2284621000289917,291.1649475097656,291.1499938964844,274.8500061035156,271.3680114746094,286.18505859375,293.3197631835937,291.1649169921875,1.0,0.1969778388738632,0.7336452603340149,0.7336452603340149,1.0,1.0,-0.9130964875221252,0.3528905212879181,0.5602059364318848,0.2121891528367996,0.0,0.0,0.1471370905637741,26.81259536743164,25.0,0.3180668950080871,-4583.7802734375,84.85655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27801513671875,304.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1026167497038841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187335774302482,0.1187378242611885,-4.241107035340974e-06,0.0,0.0001041429568431,0.0,0.0,4.627674102783203,0.0,0.0,0.0,0.2726653814315796,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581613034009933,-1529.377197265625,304.1519470214844,0.7310754060745239,0.107300654053688,0.0973448902368545,293.5620422363281,297.1499938964844,293.1499938964844,0.0003501989413052,-9.582554817199709,291.3589782714844,0.5612340569496155,0.050000000745058,0.0481624864041805,293.2336120605469,297.1499938964844,293.1499938964844,0.1448771506547927,-2396.67431640625,304.1624450683594,0.9223108291625975,0.2164425253868103,0.1524250954389572,293.1913146972656,297.1499938964844,293.1499938964844,0.1697270423173904,-3684.17822265625,304.1542663574219,0.9670057892799376,0.2468632310628891,0.2344563454389572,293.28564453125,297.1499938964844,293.1499938964844,0.0075662485323846,-2575.5859375,300.4921875,0.5612340569496155,0.050000000745058,0.2284621000289917,291.1649475097656,291.1499938964844,274.8500061035156,271.3680114746094,286.18505859375,293.3197631835937,291.1649169921875,1.0,0.1969778388738632,0.7336452603340149,0.7336452603340149,1.0,1.0,-0.9130964875221252,0.3528905212879181,0.5602059364318848,0.2121891528367996,0.0,0.0,0.1471370905637741,26.81259536743164,25.0,0.3180668950080871,-4583.7802734375,84.85655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27801513671875,304.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1026167497038841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187335774302482,0.1187378242611885,-4.241107035340974e-06,0.0,0.0001041429568431,0.0,0.0,4.627674102783203,0.0,0.0,0.0,0.2726653814315796,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.057945754379034,-1525.6932373046875,304.1520080566406,0.7307749390602112,0.1070369407534599,0.0971099510788917,293.5696105957031,297.1499938964844,293.1499938964844,0.0003068732912652,-4.22629976272583,291.26727294921875,0.5614774823188782,0.050000000745058,0.0481609180569648,293.2373352050781,297.1499938964844,293.1499938964844,0.1434183269739151,-2377.28857421875,304.1628112792969,0.9197874665260316,0.2146476805210113,0.1511874049901962,293.1911315917969,297.1499938964844,293.1499938964844,0.169310912489891,-3676.973876953125,304.1542663574219,0.9667237997055054,0.2463779300451278,0.2339978069067001,293.2862854003906,297.1499938964844,293.1499938964844,0.0075367046520113,-2568.5283203125,300.46697998046875,0.5614774823188782,0.050000000745058,0.2284546494483947,291.1649475097656,291.1499938964844,274.8500061035156,271.3702087402344,286.18463134765625,293.3255310058594,291.1649169921875,1.0,0.1965678930282592,0.7336008548736572,0.7336008548736572,1.0,1.0,-0.910767674446106,0.3521899878978729,0.5585776567459106,0.2108375877141952,0.0,0.0,0.1461404860019683,26.726993560791016,25.0,0.1092436462640762,-4572.23193359375,84.28816223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2805480957031,304.0443725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.537109375,18000.0,0.0,0.0,0.1023326069116592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182724237442016,0.1182766631245613,-4.240341695549432e-06,0.0,0.000103854581539,0.0,0.0,4.608443260192871,0.0,0.0,0.0,0.272591769695282,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577245727181434,-1521.9171142578125,304.15203857421875,0.7303749322891235,0.1067655384540557,0.0968686714768409,293.5775146484375,297.1499938964844,293.1499938964844,0.0002110000932589,-2.6353188786742976e-07,291.1734313964844,0.5616373419761658,0.050000000745058,0.048159897327423,293.24102783203125,297.1499938964844,293.1499938964844,0.1419297456741333,-2357.468505859375,304.1632080078125,0.9170658588409424,0.2128136456012725,0.1499216705560684,293.1909484863281,297.1499938964844,293.1499938964844,0.1688951998949051,-3669.7734375,304.1542358398437,0.9663187265396118,0.2458910197019577,0.2335383594036102,293.28692626953125,297.1499938964844,293.1499938964844,0.0075072315521538,-2561.468017578125,300.4416198730469,0.5616373419761658,0.050000000745058,0.2284498214721679,291.1648864746094,291.1499938964844,274.8500061035156,271.3724365234375,286.18389892578125,293.33160400390625,291.1648254394531,1.0,0.1961746513843536,0.7335641980171204,0.7335641980171204,1.0,1.0,-0.908400297164917,0.3514985144138336,0.5569018125534058,0.2094158381223678,0.0,0.0,0.1451541632413864,26.65362930297852,25.0,-0.0737991258502006,-4560.75927734375,83.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2828674316406,304.0342102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.1020457819104194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178170144557952,0.1178212538361549,-4.239584086462855e-06,0.0,0.0001035634995787,0.0,0.0,4.589461803436279,0.0,0.0,0.0,0.2725191116333008,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572623535990715,-1514.0369873046875,304.1521301269531,0.7293148040771484,0.1061944141983985,0.0963645130395889,293.5951538085937,297.1499938964844,293.1499938964844,0.0001482235093135,-0.0,291.1650390625,0.5617508292198181,0.050000000745058,0.0481592044234275,293.2482604980469,297.1499938964844,293.1499938964844,0.1388762593269348,-2316.68408203125,304.16387939453125,0.9111769199371338,0.2090435028076172,0.1473173648118972,293.190673828125,297.1499938964844,293.1499938964844,0.1680619418621063,-3655.327392578125,304.1542053222656,0.9651970267295836,0.2449094355106353,0.2326148450374603,293.2882995605469,297.1499938964844,293.1499938964844,0.0074483817443251,-2547.301025390625,300.390380859375,0.5617508292198181,0.050000000745058,0.2284465283155441,291.1646728515625,291.1499938964844,274.8500061035156,271.3768310546875,286.18194580078125,293.3453369140625,291.16461181640625,1.0,0.1954269558191299,0.7334908843040466,0.7334908843040466,1.0,1.0,-0.9035559296607972,0.3501388132572174,0.5534171462059021,0.2063702195882797,0.0,0.0,0.1432125270366668,26.536413192749023,25.0,-0.2545158267021179,-4537.99462890625,82.65750122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28668212890625,304.0138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.396484375,18000.0,0.0,0.0,0.101467840373516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169256791472435,0.1169299110770225,-4.238099791109562e-06,0.0,0.0001029769628075,0.0,0.0,4.552342891693115,0.0,0.0,0.0,0.2723769247531891,4.0,0.0,1.0
