time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572623535990715,-1514.0369873046875,304.1521301269531,0.7293148040771484,0.1061944141983985,0.0963645130395889,293.5951538085937,297.1499938964844,293.1499938964844,0.0001482235093135,-0.0,291.1650390625,0.5617508292198181,0.050000000745058,0.0481592044234275,293.2482604980469,297.1499938964844,293.1499938964844,0.1388762593269348,-2316.68408203125,304.16387939453125,0.9111769199371338,0.2090435028076172,0.1473173648118972,293.190673828125,297.1499938964844,293.1499938964844,0.1680619418621063,-3655.327392578125,304.1542053222656,0.9651970267295836,0.2449094355106353,0.2326148450374603,293.2882995605469,297.1499938964844,293.1499938964844,0.0074483817443251,-2547.301025390625,300.390380859375,0.5617508292198181,0.050000000745058,0.2284465283155441,291.1646728515625,291.1499938964844,274.8500061035156,271.3768310546875,286.18194580078125,293.3453369140625,291.16461181640625,1.0,0.1954269558191299,0.7334908843040466,0.7334908843040466,1.0,1.0,-0.9035559296607972,0.3501388132572174,0.5534171462059021,0.2063702195882797,0.0,0.0,0.1432125270366668,26.536413192749023,25.0,-0.2545158267021179,-4537.99462890625,82.65750122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28668212890625,304.0138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.396484375,18000.0,0.0,0.0,0.101467840373516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169256791472435,0.1169299110770225,-4.238099791109562e-06,0.0,0.0001029769628075,0.0,0.0,4.552342891693115,0.0,0.0,0.0,0.2723769247531891,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567632056772708,-1505.5411376953125,304.1522521972656,0.7279244065284729,0.1055774018168449,0.0958216041326522,293.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5616295337677002,0.050000000745058,0.0481600426137447,293.2551574707031,297.1499938964844,293.1499938964844,0.1357303261756897,-2274.476318359375,304.1644897460937,0.9049102067947388,0.2051512748003006,0.144624724984169,293.1905212402344,297.1499938964844,293.1499938964844,0.1672181338071823,-3640.6748046875,304.1542053222656,0.9637029767036438,0.2439124435186386,0.2316793650388717,293.2897644042969,297.1499938964844,293.1499938964844,0.0073894183151423,-2532.991455078125,300.33837890625,0.5616295337677002,0.050000000745058,0.2284505069255828,291.1645202636719,291.1499938964844,274.8500061035156,271.3812255859375,286.179443359375,293.3610534667969,291.1644897460937,1.0,0.1947198510169983,0.7334175705909729,0.7334175705909729,1.0,1.0,-0.8985552191734314,0.3487950563430786,0.5497601628303528,0.2030816823244094,0.0,0.0,0.1412858515977859,26.452430725097656,25.0,-0.1756689697504043,-4515.2548828125,81.6125717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,303.993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33203125,18000.0,0.0,0.0,0.1008891984820365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160517632961273,0.1160560026764869,-4.236656423017848e-06,0.0,0.0001023897057166,0.0,0.0,4.516004085540772,0.0,0.0,0.0,0.2722378671169281,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567632056772708,-1505.5411376953125,304.1522521972656,0.7279244065284729,0.1055774018168449,0.0958216041326522,293.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5616295337677002,0.050000000745058,0.0481600426137447,293.2551574707031,297.1499938964844,293.1499938964844,0.1357303261756897,-2274.476318359375,304.1644897460937,0.9049102067947388,0.2051512748003006,0.144624724984169,293.1905212402344,297.1499938964844,293.1499938964844,0.1672181338071823,-3640.6748046875,304.1542053222656,0.9637029767036438,0.2439124435186386,0.2316793650388717,293.2897644042969,297.1499938964844,293.1499938964844,0.0073894183151423,-2532.991455078125,300.33837890625,0.5616295337677002,0.050000000745058,0.2284505069255828,291.1645202636719,291.1499938964844,274.8500061035156,271.3812255859375,286.179443359375,293.3610534667969,291.1644897460937,1.0,0.1947198510169983,0.7334175705909729,0.7334175705909729,1.0,1.0,-0.8985552191734314,0.3487950563430786,0.5497601628303528,0.2030816823244094,0.0,0.0,0.1412858515977859,26.452430725097656,25.0,-0.1756689697504043,-4515.2548828125,81.6125717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,303.993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33203125,18000.0,0.0,0.0,0.1008891984820365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160517632961273,0.1160560026764869,-4.236656423017848e-06,0.0,0.0001023897057166,0.0,0.0,4.516004085540772,0.0,0.0,0.0,0.2722378671169281,4.0,0.0,1.0
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.0562279596924781,-1496.4481201171875,304.15240478515625,0.7262648344039917,0.1049192622303962,0.0952413901686668,293.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5613331198692322,0.050000000745058,0.0481620281934738,293.26171875,297.1499938964844,293.1499938964844,0.1325117498636245,-2231.088134765625,304.1650390625,0.8984909653663635,0.2011580914258957,0.1418594568967819,293.1904296875,297.1499938964844,293.1499938964844,0.1663620918989181,-3625.787353515625,304.1542358398437,0.9619129300117492,0.24290132522583,0.2307305335998535,293.29132080078125,297.1499938964844,293.1499938964844,0.007330235093832,-2518.507080078125,300.2856750488281,0.5613331198692322,0.050000000745058,0.2284599244594574,291.1644897460937,291.1499938964844,274.8500061035156,271.3856201171875,286.1764221191406,293.37823486328125,291.1644897460937,1.0,0.1940410733222961,0.7333498001098633,0.7333498001098633,1.0,1.0,-0.8934143781661987,0.3474575579166412,0.5459568500518799,0.199601873755455,0.0,0.0,0.1393546313047409,26.39324378967285,25.0,-0.0483347214758396,-4492.35498046875,80.58910369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2907409667969,303.9722595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.10031458735466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115183800458908,0.1151880323886871,-4.235234882798977e-06,0.0,0.0001018065522657,0.0,0.0,4.479966640472412,0.0,0.0,0.0,0.2721000909805298,4.0,0.0,1.0
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.0562279596924781,-1496.4481201171875,304.15240478515625,0.7262648344039917,0.1049192622303962,0.0952413901686668,293.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5613331198692322,0.050000000745058,0.0481620281934738,293.26171875,297.1499938964844,293.1499938964844,0.1325117498636245,-2231.088134765625,304.1650390625,0.8984909653663635,0.2011580914258957,0.1418594568967819,293.1904296875,297.1499938964844,293.1499938964844,0.1663620918989181,-3625.787353515625,304.1542358398437,0.9619129300117492,0.24290132522583,0.2307305335998535,293.29132080078125,297.1499938964844,293.1499938964844,0.007330235093832,-2518.507080078125,300.2856750488281,0.5613331198692322,0.050000000745058,0.2284599244594574,291.1644897460937,291.1499938964844,274.8500061035156,271.3856201171875,286.1764221191406,293.37823486328125,291.1644897460937,1.0,0.1940410733222961,0.7333498001098633,0.7333498001098633,1.0,1.0,-0.8934143781661987,0.3474575579166412,0.5459568500518799,0.199601873755455,0.0,0.0,0.1393546313047409,26.39324378967285,25.0,-0.0483347214758396,-4492.35498046875,80.58910369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2907409667969,303.9722595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.10031458735466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115183800458908,0.1151880323886871,-4.235234882798977e-06,0.0,0.0001018065522657,0.0,0.0,4.479966640472412,0.0,0.0,0.0,0.2721000909805298,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556617006659507,-1486.8489990234375,304.15252685546875,0.7243945598602295,0.104227103292942,0.0946296975016594,293.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5609100461006165,0.050000000745058,0.04816485196352,293.2682189941406,297.1499938964844,293.1499938964844,0.1291995495557785,-2186.20361328125,304.16552734375,0.8916524648666382,0.1970092952251434,0.1390005052089691,293.190185546875,297.1499938964844,293.1499938964844,0.1655208617448806,-3611.147216796875,304.1542358398437,0.9599369764328004,0.2419259250164032,0.2297998964786529,293.2929382324219,297.1499938964844,293.1499938964844,0.0072707906365394,-2503.833984375,300.23223876953125,0.5609100461006165,0.050000000745058,0.2284733206033706,291.1645812988281,291.1499938964844,274.8500061035156,271.3900451660156,286.1731872558594,293.396728515625,291.1645812988281,1.0,0.1933819204568863,0.7332820892333984,0.7332820892333984,1.0,1.0,-0.8881509304046631,0.3461121320724487,0.5420387983322144,0.1959902495145797,0.0,0.0,0.1374074220657348,26.35248756408692,25.0,0.1206329017877578,-4469.201171875,79.58060455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,303.9503479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.294921875,18000.0,0.0,0.0,0.0997469872236251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143169179558754,0.1143211498856544,-4.2338238017691765e-06,0.0,0.0001012305147014,0.0,0.0,4.444024085998535,0.0,0.0,0.0,0.271962821483612,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556617006659507,-1486.8489990234375,304.15252685546875,0.7243945598602295,0.104227103292942,0.0946296975016594,293.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5609100461006165,0.050000000745058,0.04816485196352,293.2682189941406,297.1499938964844,293.1499938964844,0.1291995495557785,-2186.20361328125,304.16552734375,0.8916524648666382,0.1970092952251434,0.1390005052089691,293.190185546875,297.1499938964844,293.1499938964844,0.1655208617448806,-3611.147216796875,304.1542358398437,0.9599369764328004,0.2419259250164032,0.2297998964786529,293.2929382324219,297.1499938964844,293.1499938964844,0.0072707906365394,-2503.833984375,300.23223876953125,0.5609100461006165,0.050000000745058,0.2284733206033706,291.1645812988281,291.1499938964844,274.8500061035156,271.3900451660156,286.1731872558594,293.396728515625,291.1645812988281,1.0,0.1933819204568863,0.7332820892333984,0.7332820892333984,1.0,1.0,-0.8881509304046631,0.3461121320724487,0.5420387983322144,0.1959902495145797,0.0,0.0,0.1374074220657348,26.35248756408692,25.0,0.1206329017877578,-4469.201171875,79.58060455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,303.9503479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.294921875,18000.0,0.0,0.0,0.0997469872236251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143169179558754,0.1143211498856544,-4.2338238017691765e-06,0.0,0.0001012305147014,0.0,0.0,4.444024085998535,0.0,0.0,0.0,0.271962821483612,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553685128688812,-1481.88720703125,304.1526184082031,0.7233961820602417,0.1038704812526702,0.0943139791488647,293.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5606639385223389,0.050000000745058,0.0481664948165416,293.2714538574219,297.1499938964844,293.1499938964844,0.1274987906217575,-2163.0595703125,304.1658020019531,0.8880664110183716,0.1948785483837127,0.1375270336866378,293.19000244140625,297.1499938964844,293.1499938964844,0.1651161462068557,-3604.1025390625,304.1542053222656,0.9589151740074158,0.241455391049385,0.2293536216020584,293.2937927246094,297.1499938964844,293.1499938964844,0.0072409608401358,-2496.421142578125,300.2052307128906,0.5606639385223389,0.050000000745058,0.228481113910675,291.1646728515625,291.1499938964844,274.8500061035156,271.3922424316406,286.1715393066406,293.4063720703125,291.1646728515625,1.0,0.1930576413869857,0.7332481741905212,0.7332481741905212,1.0,1.0,-0.8854790329933167,0.3454320728778839,0.5400469899177551,0.1941546201705932,0.0,0.0,0.1364197731018066,26.337417602539062,25.0,0.2273094952106475,-4457.48583984375,79.08061218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909545898437,303.9390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.0994662791490554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138809919357299,0.113885223865509,-4.233119398122653e-06,0.0,0.000100945631857,0.0,0.0,4.425970077514648,0.0,0.0,0.0,0.2718939185142517,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550695955753326,-1476.8343505859375,304.1526794433594,0.7223640084266663,0.1035081297159195,0.0939927324652671,293.67919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5604017376899719,0.050000000745058,0.0481682457029819,293.2745666503906,297.1499938964844,293.1499938964844,0.1257799863815307,-2139.60498046875,304.1660461425781,0.8844034075737,0.1927257031202316,0.1360343843698501,293.1897888183594,297.1499938964844,293.1499938964844,0.1647167354822158,-3597.146728515625,304.1541442871094,0.9578717947006226,0.2409888952970504,0.2289136350154876,293.2946472167969,297.1499938964844,293.1499938964844,0.0072110625915229,-2488.9580078125,300.1781005859375,0.5604017376899719,0.050000000745058,0.2284894287586212,291.164794921875,291.1499938964844,274.8500061035156,271.3944396972656,286.1698608398437,293.4161376953125,291.1648254394531,1.0,0.1927360594272613,0.7332200407981873,0.7332200407981873,1.0,1.0,-0.8827857971191406,0.3447464108467102,0.5380393862724304,0.1923110634088516,0.0,0.0,0.1354196965694427,26.32503128051757,25.0,0.3164129257202148,-4445.6650390625,78.58314514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906494140625,303.927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.0991876646876335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134415492415428,0.1134457811713218,-4.232411811244674e-06,0.0,0.0001006628663162,0.0,0.0,4.407783508300781,0.0,0.0,0.0,0.2718245685100555,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544583573937416,-1466.5218505859375,304.1528015136719,0.7202178239822388,0.1027702465653419,0.0933373495936393,293.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5598435401916504,0.050000000745058,0.0481719933450222,293.28045654296875,297.1499938964844,293.1499938964844,0.1223132833838462,-2092.0986328125,304.1664733886719,0.8769219517707825,0.1883731633424759,0.1330123245716095,293.1894226074219,297.1499938964844,293.1499938964844,0.1639232039451599,-3583.3125,304.1540832519531,0.955721378326416,0.2400576323270797,0.2280388623476028,293.29638671875,297.1499938964844,293.1499938964844,0.007151111960411,-2473.89892578125,300.123291015625,0.5598435401916504,0.050000000745058,0.2285071909427642,291.16510009765625,291.1499938964844,274.8500061035156,271.3988342285156,286.1662902832031,293.4357604980469,291.1651306152344,1.0,0.1920990645885467,0.7331636548042297,0.7331636548042297,1.0,1.0,-0.8773475289344788,0.3433562219142914,0.5339913368225098,0.1886150687932968,0.0,0.0,0.1333862841129303,26.3064079284668,25.0,0.3975134789943695,-4421.76171875,77.59516906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28973388671875,303.9034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.369140625,18000.0,0.0,0.0,0.0986361503601074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125524118542671,0.1125566437840461,-4.230984359310241e-06,0.0,0.0001001031487248,0.0,0.0,4.3710222244262695,0.0,0.0,0.0,0.2716844081878662,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544583573937416,-1466.5218505859375,304.1528015136719,0.7202178239822388,0.1027702465653419,0.0933373495936393,293.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5598435401916504,0.050000000745058,0.0481719933450222,293.28045654296875,297.1499938964844,293.1499938964844,0.1223132833838462,-2092.0986328125,304.1664733886719,0.8769219517707825,0.1883731633424759,0.1330123245716095,293.1894226074219,297.1499938964844,293.1499938964844,0.1639232039451599,-3583.3125,304.1540832519531,0.955721378326416,0.2400576323270797,0.2280388623476028,293.29638671875,297.1499938964844,293.1499938964844,0.007151111960411,-2473.89892578125,300.123291015625,0.5598435401916504,0.050000000745058,0.2285071909427642,291.16510009765625,291.1499938964844,274.8500061035156,271.3988342285156,286.1662902832031,293.4357604980469,291.1651306152344,1.0,0.1920990645885467,0.7331636548042297,0.7331636548042297,1.0,1.0,-0.8773475289344788,0.3433562219142914,0.5339913368225098,0.1886150687932968,0.0,0.0,0.1333862841129303,26.3064079284668,25.0,0.3975134789943695,-4421.76171875,77.59516906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28973388671875,303.9034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.369140625,18000.0,0.0,0.0,0.0986361503601074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125524118542671,0.1125566437840461,-4.230984359310241e-06,0.0,0.0001001031487248,0.0,0.0,4.3710222244262695,0.0,0.0,0.0,0.2716844081878662,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538346096873283,-1456.0257568359375,304.15289306640625,0.7179787158966064,0.102021150290966,0.0926703065633773,293.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.55925053358078,0.050000000745058,0.0481759905815124,293.2859802246094,297.1499938964844,293.1499938964844,0.1188119351863861,-2043.8343505859373,304.16680908203125,0.8692686557769775,0.1839481145143509,0.1299427449703216,293.1890869140625,297.1499938964844,293.1499938964844,0.1631302535533905,-3569.469970703125,304.154052734375,0.9534888863563538,0.2391238808631897,0.2271628528833389,293.2981262207031,297.1499938964844,293.1499938964844,0.0070910244248807,-2458.68359375,300.06787109375,0.55925053358078,0.050000000745058,0.2285261452198028,291.1653747558594,291.1499938964844,274.8500061035156,271.4032287597656,286.1625061035156,293.4552307128906,291.1654052734375,1.0,0.1914677619934082,0.7331072688102722,0.7331072688102722,1.0,1.0,-0.8718386292457581,0.3419356942176819,0.5299029350280762,0.1849183291196823,0.0,0.0,0.1313156932592392,26.29457664489746,25.0,0.3976669311523437,-4397.61376953125,76.61412048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28857421875,303.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40234375,18000.0,0.0,0.0,0.0980911254882812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116531044244766,0.1116573363542556,-4.2295423554605804e-06,0.0,9.955002315109596e-05,0.0,0.0,4.333884239196777,0.0,0.0,0.0,0.2715428471565246,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538346096873283,-1456.0257568359375,304.15289306640625,0.7179787158966064,0.102021150290966,0.0926703065633773,293.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.55925053358078,0.050000000745058,0.0481759905815124,293.2859802246094,297.1499938964844,293.1499938964844,0.1188119351863861,-2043.8343505859373,304.16680908203125,0.8692686557769775,0.1839481145143509,0.1299427449703216,293.1890869140625,297.1499938964844,293.1499938964844,0.1631302535533905,-3569.469970703125,304.154052734375,0.9534888863563538,0.2391238808631897,0.2271628528833389,293.2981262207031,297.1499938964844,293.1499938964844,0.0070910244248807,-2458.68359375,300.06787109375,0.55925053358078,0.050000000745058,0.2285261452198028,291.1653747558594,291.1499938964844,274.8500061035156,271.4032287597656,286.1625061035156,293.4552307128906,291.1654052734375,1.0,0.1914677619934082,0.7331072688102722,0.7331072688102722,1.0,1.0,-0.8718386292457581,0.3419356942176819,0.5299029350280762,0.1849183291196823,0.0,0.0,0.1313156932592392,26.29457664489746,25.0,0.3976669311523437,-4397.61376953125,76.61412048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28857421875,303.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40234375,18000.0,0.0,0.0,0.0980911254882812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116531044244766,0.1116573363542556,-4.2295423554605804e-06,0.0,9.955002315109596e-05,0.0,0.0,4.333884239196777,0.0,0.0,0.0,0.2715428471565246,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532047823071479,-1445.4547119140625,304.1529846191406,0.7156658172607422,0.1012689247727394,0.0919987335801124,293.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.5586341023445129,0.050000000745058,0.048180166631937,293.291259765625,297.1499938964844,293.1499938964844,0.1152621060609817,-1994.593505859375,304.1671142578125,0.8614489436149597,0.1794310510158538,0.1268115639686584,293.1888122558594,297.1499938964844,293.1499938964844,0.1623382121324539,-3555.625244140625,304.1540222167969,0.95119309425354,0.2381912618875503,0.226286694407463,293.2998352050781,297.1499938964844,293.1499938964844,0.0070308586582541,-2443.32177734375,300.0118713378906,0.5586341023445129,0.050000000745058,0.2285459637641906,291.1656799316406,291.1499938964844,274.8500061035156,271.4076538085937,286.1585693359375,293.474365234375,291.16571044921875,1.0,0.190839409828186,0.7330595254898071,0.7330595254898071,1.0,1.0,-0.8662514090538025,0.3404687941074371,0.525782585144043,0.1812573075294494,0.0,0.0,0.1292057782411575,26.28837203979492,25.0,0.4307806491851806,-4373.240234375,75.63707733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873840332031,303.8528137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.43359375,18000.0,0.0,0.0,0.0975509732961654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107446923851966,0.1107489243149757,-4.228088982927147e-06,0.0,9.900183067657052e-05,0.0,0.0,4.296416759490967,0.0,0.0,0.0,0.2714000046253204,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532047823071479,-1445.4547119140625,304.1529846191406,0.7156658172607422,0.1012689247727394,0.0919987335801124,293.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.5586341023445129,0.050000000745058,0.048180166631937,293.291259765625,297.1499938964844,293.1499938964844,0.1152621060609817,-1994.593505859375,304.1671142578125,0.8614489436149597,0.1794310510158538,0.1268115639686584,293.1888122558594,297.1499938964844,293.1499938964844,0.1623382121324539,-3555.625244140625,304.1540222167969,0.95119309425354,0.2381912618875503,0.226286694407463,293.2998352050781,297.1499938964844,293.1499938964844,0.0070308586582541,-2443.32177734375,300.0118713378906,0.5586341023445129,0.050000000745058,0.2285459637641906,291.1656799316406,291.1499938964844,274.8500061035156,271.4076538085937,286.1585693359375,293.474365234375,291.16571044921875,1.0,0.190839409828186,0.7330595254898071,0.7330595254898071,1.0,1.0,-0.8662514090538025,0.3404687941074371,0.525782585144043,0.1812573075294494,0.0,0.0,0.1292057782411575,26.28837203979492,25.0,0.4307806491851806,-4373.240234375,75.63707733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873840332031,303.8528137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.43359375,18000.0,0.0,0.0,0.0975509732961654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107446923851966,0.1107489243149757,-4.228088982927147e-06,0.0,9.900183067657052e-05,0.0,0.0,4.296416759490967,0.0,0.0,0.0,0.2714000046253204,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525752305984497,-1434.9144287109375,304.1530456542969,0.7133054733276367,0.1005216166377067,0.0913297683000564,293.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5580126643180847,0.050000000745058,0.0481844022870063,293.2962951660156,297.1499938964844,293.1499938964844,0.11166463047266,-1944.362060546875,304.1674194335937,0.8535048961639404,0.1748301833868026,0.1236183121800422,293.18853759765625,297.1499938964844,293.1499938964844,0.1615507751703262,-3541.84423828125,304.15399169921875,0.9488716721534728,0.2372653931379318,0.2254157066345214,293.3015441894531,297.1499938964844,293.1499938964844,0.0069706733338534,-2427.822265625,299.9554443359375,0.5580126643180847,0.050000000745058,0.2285660654306411,291.1660461425781,291.1499938964844,274.8500061035156,271.4120483398437,286.1546630859375,293.4927062988281,291.16607666015625,1.0,0.190212219953537,0.733011782169342,0.733011782169342,1.0,1.0,-0.8605993986129761,0.3389406502246856,0.5216587781906128,0.1776854991912841,0.0,0.0,0.1270434856414795,26.28585624694824,25.0,0.5185453295707703,-4348.5849609375,74.66368865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.286376953125,303.826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.0970136150717735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098228320479393,0.1098270639777183,-4.2266224227205385e-06,0.0,9.845649037742989e-05,0.0,0.0,4.258447170257568,0.0,0.0,0.0,0.2712553441524505,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525752305984497,-1434.9144287109375,304.1530456542969,0.7133054733276367,0.1005216166377067,0.0913297683000564,293.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5580126643180847,0.050000000745058,0.0481844022870063,293.2962951660156,297.1499938964844,293.1499938964844,0.11166463047266,-1944.362060546875,304.1674194335937,0.8535048961639404,0.1748301833868026,0.1236183121800422,293.18853759765625,297.1499938964844,293.1499938964844,0.1615507751703262,-3541.84423828125,304.15399169921875,0.9488716721534728,0.2372653931379318,0.2254157066345214,293.3015441894531,297.1499938964844,293.1499938964844,0.0069706733338534,-2427.822265625,299.9554443359375,0.5580126643180847,0.050000000745058,0.2285660654306411,291.1660461425781,291.1499938964844,274.8500061035156,271.4120483398437,286.1546630859375,293.4927062988281,291.16607666015625,1.0,0.190212219953537,0.733011782169342,0.733011782169342,1.0,1.0,-0.8605993986129761,0.3389406502246856,0.5216587781906128,0.1776854991912841,0.0,0.0,0.1270434856414795,26.28585624694824,25.0,0.5185453295707703,-4348.5849609375,74.66368865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.286376953125,303.826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.0970136150717735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098228320479393,0.1098270639777183,-4.2266224227205385e-06,0.0,9.845649037742989e-05,0.0,0.0,4.258447170257568,0.0,0.0,0.0,0.2712553441524505,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522625036537647,-1429.68798828125,304.1530456542969,0.712117075920105,0.1001520901918411,0.0909983217716217,293.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5577070713043213,0.050000000745058,0.0481864959001541,293.2986755371094,297.1499938964844,293.1499938964844,0.1098546758294105,-1918.96142578125,304.16754150390625,0.8495112061500549,0.1725089401006698,0.1220040023326873,293.1883850097656,297.1499938964844,293.1499938964844,0.1611596345901489,-3534.9931640625,304.15399169921875,0.9477144479751588,0.2368056774139404,0.2249831557273864,293.3023376464844,297.1499938964844,293.1499938964844,0.006940602324903,-2420.027587890625,299.9270935058594,0.5577070713043213,0.050000000745058,0.2285759896039962,291.166259765625,291.1499938964844,274.8500061035156,271.41424560546875,286.1527099609375,293.5013427734375,291.1662902832031,1.0,0.1898988336324691,0.7329878807067871,0.7329878807067871,1.0,1.0,-0.8577591776847839,0.3381515145301819,0.5196077227592468,0.1759519279003143,0.0,0.0,0.1259394735097885,26.28521156311035,25.0,0.5585235953330994,-4336.1455078125,74.17899322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2859802246094,303.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.509765625,18000.0,0.0,0.0,0.0967452600598335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093553677201271,0.1093595921993255,-4.225882094033295e-06,0.0,9.818413673201576e-05,0.0,0.0,4.239212989807129,0.0,0.0,0.0,0.271182119846344,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519523173570632,-1424.51025390625,304.153076171875,0.7109295725822449,0.0997866839170456,0.09067003428936,293.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5574095249176025,0.050000000745058,0.0481885410845279,293.3009338378906,297.1499938964844,293.1499938964844,0.1080448254942894,-1893.47509765625,304.1676330566406,0.8455232381820679,0.170184925198555,0.1203844621777534,293.188232421875,297.1499938964844,293.1499938964844,0.160770297050476,-3528.169921875,304.1539611816406,0.9465671181678772,0.2363477647304535,0.2245524227619171,293.3031311035156,297.1499938964844,293.1499938964844,0.0069105541333556,-2412.20654296875,299.898681640625,0.5574095249176025,0.050000000745058,0.2285856902599334,291.1664733886719,291.1499938964844,274.8500061035156,271.4164428710937,286.1507568359375,293.509521484375,291.16650390625,1.0,0.1895856410264969,0.7329743504524231,0.7329743504524231,1.0,1.0,-0.854918360710144,0.3373467326164245,0.5175716280937195,0.174266904592514,0.0,0.0,0.1248208507895469,26.28445816040039,25.0,0.5707530975341797,-4323.65185546875,73.6963882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2856750488281,303.7990417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.541015625,18000.0,0.0,0.0,0.0964766442775726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088834404945373,0.1088876649737358,-4.22513539888314e-06,0.0,9.791152842808516e-05,0.0,0.0,4.219807624816895,0.0,0.0,0.0,0.2711082398891449,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513435751199722,-1414.367919921875,304.1530456542969,0.7085784077644348,0.0990720614790916,0.0900266170501709,293.79266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5568514466285706,0.050000000745058,0.0481923930346965,293.3048400878906,297.1499938964844,293.1499938964844,0.1044553443789482,-1842.6683349609373,304.167724609375,0.8376285433769226,0.1655671745538711,0.1171560958027839,293.1879577636719,297.1499938964844,293.1499938964844,0.159995824098587,-3514.58740234375,304.1539306640625,0.9443196654319764,0.2354334890842437,0.2236936092376709,293.3046264648437,297.1499938964844,293.1499938964844,0.0068506249226629,-2396.5185546875,299.8415832519531,0.5568514466285706,0.050000000745058,0.2286039590835571,291.16680908203125,291.1499938964844,274.8500061035156,271.4208374023437,286.1466369628906,293.5237731933594,291.1668395996094,1.0,0.1889606267213821,0.7329472899436951,0.7329472899436951,1.0,1.0,-0.8492669463157654,0.3356910347938537,0.5135759115219116,0.171069249510765,0.0,0.0,0.1225539073348045,26.281116485595703,25.0,0.4589483737945556,-4298.64306640625,72.74063110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.285400390625,303.7705993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.0959375277161598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079306527972221,0.1079348772764206,-4.223626547172898e-06,0.0,9.73643982433714e-05,0.0,0.0,4.180663585662842,0.0,0.0,0.0,0.2709591686725616,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513435751199722,-1414.367919921875,304.1530456542969,0.7085784077644348,0.0990720614790916,0.0900266170501709,293.79266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5568514466285706,0.050000000745058,0.0481923930346965,293.3048400878906,297.1499938964844,293.1499938964844,0.1044553443789482,-1842.6683349609373,304.167724609375,0.8376285433769226,0.1655671745538711,0.1171560958027839,293.1879577636719,297.1499938964844,293.1499938964844,0.159995824098587,-3514.58740234375,304.1539306640625,0.9443196654319764,0.2354334890842437,0.2236936092376709,293.3046264648437,297.1499938964844,293.1499938964844,0.0068506249226629,-2396.5185546875,299.8415832519531,0.5568514466285706,0.050000000745058,0.2286039590835571,291.16680908203125,291.1499938964844,274.8500061035156,271.4208374023437,286.1466369628906,293.5237731933594,291.1668395996094,1.0,0.1889606267213821,0.7329472899436951,0.7329472899436951,1.0,1.0,-0.8492669463157654,0.3356910347938537,0.5135759115219116,0.171069249510765,0.0,0.0,0.1225539073348045,26.281116485595703,25.0,0.4589483737945556,-4298.64306640625,72.74063110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.285400390625,303.7705993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.0959375277161598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079306527972221,0.1079348772764206,-4.223626547172898e-06,0.0,9.73643982433714e-05,0.0,0.0,4.180663585662842,0.0,0.0,0.0,0.2709591686725616,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507553704082965,-1404.592529296875,304.15301513671875,0.7063122391700745,0.098384216427803,0.0894053056836128,293.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.5563594102859497,0.050000000745058,0.0481958091259002,293.3077392578125,297.1499938964844,293.1499938964844,0.1009546443819999,-1792.7791748046875,304.16766357421875,0.8299214839935303,0.1610548794269561,0.1139857769012451,293.1877746582031,297.1499938964844,293.1499938964844,0.1592222899198532,-3501.00830078125,304.1539001464844,0.9421535134315492,0.2345132827758789,0.2228312492370605,293.3060302734375,297.1499938964844,293.1499938964844,0.0067909997887909,-2380.7998046875,299.7843017578125,0.5563594102859497,0.050000000745058,0.228620171546936,291.1669616699219,291.1499938964844,274.8500061035156,271.4252319335937,286.1421813964844,293.5344543457031,291.1669616699219,1.0,0.1883393079042434,0.732920229434967,0.732920229434967,1.0,1.0,-0.8437044620513916,0.333979457616806,0.509725034236908,0.1681494265794754,0.0,0.0,0.1202784329652786,26.273441314697266,25.0,0.1707736104726791,-4273.91357421875,71.80267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28546142578125,303.7413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0953951403498649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069781333208084,0.1069823578000068,-4.222111328999745e-06,0.0,9.681394294602796e-05,0.0,0.0,4.141570091247559,0.0,0.0,0.0,0.2708101868629455,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507553704082965,-1404.592529296875,304.15301513671875,0.7063122391700745,0.098384216427803,0.0894053056836128,293.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.5563594102859497,0.050000000745058,0.0481958091259002,293.3077392578125,297.1499938964844,293.1499938964844,0.1009546443819999,-1792.7791748046875,304.16766357421875,0.8299214839935303,0.1610548794269561,0.1139857769012451,293.1877746582031,297.1499938964844,293.1499938964844,0.1592222899198532,-3501.00830078125,304.1539001464844,0.9421535134315492,0.2345132827758789,0.2228312492370605,293.3060302734375,297.1499938964844,293.1499938964844,0.0067909997887909,-2380.7998046875,299.7843017578125,0.5563594102859497,0.050000000745058,0.228620171546936,291.1669616699219,291.1499938964844,274.8500061035156,271.4252319335937,286.1421813964844,293.5344543457031,291.1669616699219,1.0,0.1883393079042434,0.732920229434967,0.732920229434967,1.0,1.0,-0.8437044620513916,0.333979457616806,0.509725034236908,0.1681494265794754,0.0,0.0,0.1202784329652786,26.273441314697266,25.0,0.1707736104726791,-4273.91357421875,71.80267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28546142578125,303.7413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0953951403498649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069781333208084,0.1069823578000068,-4.222111328999745e-06,0.0,9.681394294602796e-05,0.0,0.0,4.141570091247559,0.0,0.0,0.0,0.2708101868629455,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0501953959465026,-1395.31103515625,304.1529541015625,0.7042097449302673,0.0977333262562751,0.0888132005929946,293.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.555952787399292,0.050000000745058,0.0481986515223979,293.309326171875,297.1499938964844,293.1499938964844,0.0976064726710319,-1744.7532958984375,304.1673583984375,0.8224803805351257,0.1567344516515731,0.1109327152371406,293.1876525878906,297.1499938964844,293.1499938964844,0.1584430038928985,-3487.316162109375,304.1539001464844,0.9400866031646729,0.2335768640041351,0.221955195069313,293.3072509765625,297.1499938964844,293.1499938964844,0.0067318119108676,-2365.099609375,299.726806640625,0.555952787399292,0.050000000745058,0.2286336421966552,291.1667785644531,291.1499938964844,274.8500061035156,271.4296569824219,286.1365966796875,293.539794921875,291.16668701171875,1.0,0.1877247840166092,0.7329064011573792,0.7329064011573792,1.0,1.0,-0.8382974863052368,0.3322255611419678,0.506071925163269,0.1655644178390503,0.0,0.0,0.1180484592914581,26.25924301147461,25.0,-0.3990823626518249,-4250.0166015625,70.88993835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28570556640625,303.7115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.094850406050682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060455441474914,0.1060497686266899,-4.2206143007206265e-06,0.0,9.626110113458708e-05,0.0,0.0,4.103326320648193,0.0,0.0,0.0,0.2706642150878906,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0501953959465026,-1395.31103515625,304.1529541015625,0.7042097449302673,0.0977333262562751,0.0888132005929946,293.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.555952787399292,0.050000000745058,0.0481986515223979,293.309326171875,297.1499938964844,293.1499938964844,0.0976064726710319,-1744.7532958984375,304.1673583984375,0.8224803805351257,0.1567344516515731,0.1109327152371406,293.1876525878906,297.1499938964844,293.1499938964844,0.1584430038928985,-3487.316162109375,304.1539001464844,0.9400866031646729,0.2335768640041351,0.221955195069313,293.3072509765625,297.1499938964844,293.1499938964844,0.0067318119108676,-2365.099609375,299.726806640625,0.555952787399292,0.050000000745058,0.2286336421966552,291.1667785644531,291.1499938964844,274.8500061035156,271.4296569824219,286.1365966796875,293.539794921875,291.16668701171875,1.0,0.1877247840166092,0.7329064011573792,0.7329064011573792,1.0,1.0,-0.8382974863052368,0.3322255611419678,0.506071925163269,0.1655644178390503,0.0,0.0,0.1180484592914581,26.25924301147461,25.0,-0.3990823626518249,-4250.0166015625,70.88993835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28570556640625,303.7115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.094850406050682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060455441474914,0.1060497686266899,-4.2206143007206265e-06,0.0,9.626110113458708e-05,0.0,0.0,4.103326320648193,0.0,0.0,0.0,0.2706642150878906,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0496881902217865,-1386.9345703125,304.1528015136719,0.7023670077323914,0.0971494764089584,0.0882735773921012,293.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5556566715240479,0.050000000745058,0.0482007339596748,293.309326171875,297.1499938964844,293.1499938964844,0.0944737643003463,-1699.6243896484375,304.1667785644531,0.8153733015060425,0.1526940464973449,0.1080591306090354,293.1876525878906,297.1499938964844,293.1499938964844,0.157660886645317,-3473.572021484375,304.1539001464844,0.9381564259529114,0.232623279094696,0.2210618108510971,293.3082580566406,297.1499938964844,293.1499938964844,0.0066735288128256,-2349.585205078125,299.66925048828125,0.5556566715240479,0.050000000745058,0.228643536567688,291.1658020019531,291.1499938964844,274.8500061035156,271.4340515136719,286.12860107421875,293.5370483398437,291.1655578613281,1.0,0.1871217936277389,0.7328925728797913,0.7328925728797913,1.0,1.0,-0.833142876625061,0.3304552435874939,0.5026875734329224,0.1633663475513458,0.0,0.0,0.1159959957003593,26.23543739318848,25.0,-1.5358028411865234,-4227.9873046875,70.01323699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28564453125,303.68212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.216796875,18000.0,0.0,0.0,0.0943079814314842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051762178540229,0.1051804423332214,-4.219181846565334e-06,0.0,9.571060945745558e-05,0.0,0.0,4.067681789398193,0.0,0.0,0.0,0.2705276608467102,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0496881902217865,-1386.9345703125,304.1528015136719,0.7023670077323914,0.0971494764089584,0.0882735773921012,293.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5556566715240479,0.050000000745058,0.0482007339596748,293.309326171875,297.1499938964844,293.1499938964844,0.0944737643003463,-1699.6243896484375,304.1667785644531,0.8153733015060425,0.1526940464973449,0.1080591306090354,293.1876525878906,297.1499938964844,293.1499938964844,0.157660886645317,-3473.572021484375,304.1539001464844,0.9381564259529114,0.232623279094696,0.2210618108510971,293.3082580566406,297.1499938964844,293.1499938964844,0.0066735288128256,-2349.585205078125,299.66925048828125,0.5556566715240479,0.050000000745058,0.228643536567688,291.1658020019531,291.1499938964844,274.8500061035156,271.4340515136719,286.12860107421875,293.5370483398437,291.1655578613281,1.0,0.1871217936277389,0.7328925728797913,0.7328925728797913,1.0,1.0,-0.833142876625061,0.3304552435874939,0.5026875734329224,0.1633663475513458,0.0,0.0,0.1159959957003593,26.23543739318848,25.0,-1.5358028411865234,-4227.9873046875,70.01323699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28564453125,303.68212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.216796875,18000.0,0.0,0.0,0.0943079814314842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051762178540229,0.1051804423332214,-4.219181846565334e-06,0.0,9.571060945745558e-05,0.0,0.0,4.067681789398193,0.0,0.0,0.0,0.2705276608467102,4.0,0.0,1.0
744900,293.1751708984375,297.1499938964844,293.1499938964844,0.0494591370224952,-1383.1630859375,304.1527099609375,0.7015633583068848,0.0968843698501586,0.0880282670259475,293.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5555552244186401,0.050000000745058,0.0482014529407024,293.3086853027344,297.1499938964844,293.1499938964844,0.0930052101612091,-1678.4364013671875,304.1664123535156,0.8119615912437439,0.1508046090602874,0.1067080497741699,293.1877136230469,297.1499938964844,293.1499938964844,0.1572683900594711,-3466.67431640625,304.1539001464844,0.9372507333755492,0.2321382313966751,0.2206079661846161,293.30865478515625,297.1499938964844,293.1499938964844,0.006644737906754,-2341.9033203125,299.6405029296875,0.5555552244186401,0.050000000745058,0.2286469340324401,291.1649780273437,291.1499938964844,274.8500061035156,271.4362487792969,286.1241149902344,293.533203125,291.1647033691406,1.0,0.1868263781070709,0.7328856587409973,0.7328856587409973,1.0,1.0,-0.8306870460510254,0.3295714855194092,0.5011155605316162,0.1624272316694259,0.0,0.0,0.1150795891880989,26.2193660736084,25.0,-2.054517984390259,-4217.95751953125,69.5916519165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853088378906,303.6683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.00390625,18000.0,0.0,0.0,0.0940405800938606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047849059104919,0.1047891229391098,-4.218517005938338e-06,0.0,9.543923806631938e-05,0.0,0.0,4.051630973815918,0.0,0.0,0.0,0.2704658210277557,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492439717054367,-1379.62548828125,304.1526184082031,0.7008324265480042,0.0966343060135841,0.0877972245216369,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5554844737052917,0.050000000745058,0.048201959580183,293.3075561523437,297.1499938964844,293.1499938964844,0.0916090682148933,-1658.287109375,304.1659545898437,0.8086514472961426,0.1490147411823272,0.1054227799177169,293.1877746582031,297.1499938964844,293.1499938964844,0.1568716317415237,-3459.69775390625,304.1539306640625,0.9363809823989868,0.2316451370716095,0.2201472669839859,293.3089904785156,297.1499938964844,293.1499938964844,0.0066161672584712,-2334.2587890625,299.6117858886719,0.5554844737052917,0.050000000745058,0.2286493331193924,291.1640625,291.1499938964844,274.8500061035156,271.4384460449219,286.1195678710937,293.52801513671875,291.1637268066406,1.0,0.1865358501672744,0.7328892350196838,0.7328892350196838,1.0,1.0,-0.8283176422119141,0.3286900818347931,0.4996275305747986,0.1616022437810897,0.0,0.0,0.1142377182841301,26.20069122314453,25.0,-2.41733455657959,-4208.59716796875,69.18216705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845764160156,303.6556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.0937779322266578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044257059693336,0.1044299229979515,-4.217899459035834e-06,0.0,9.517268335912377e-05,0.0,0.0,4.0368971824646,0.0,0.0,0.0,0.2704088985919952,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488477163016796,-1373.12060546875,304.15240478515625,0.6995688080787659,0.0961722433567047,0.0873711183667182,293.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5554335713386536,0.050000000745058,0.0482023395597934,293.3038635253906,297.1499938964844,293.1499938964844,0.089058868587017,-1621.4984130859375,304.1648864746094,0.8024330139160156,0.1457713097333908,0.1030766442418098,293.1880798339844,297.1499938964844,293.1499938964844,0.156054750084877,-3445.314208984375,304.15399169921875,0.9347338080406188,0.2306255847215652,0.2191970497369766,293.3095092773437,297.1499938964844,293.1499938964844,0.0065595633350312,-2319.029296875,299.5545959472656,0.5554335713386536,0.050000000745058,0.2286511361598968,291.1620788574219,291.1499938964844,274.8500061035156,271.4428405761719,286.1106262207031,293.5140686035156,291.1617736816406,1.0,0.1859717965126037,0.7328963279724121,0.7328963279724121,1.0,1.0,-0.8238524198532104,0.3269306123256683,0.4969218373298645,0.1603082716464996,0.0,0.0,0.1127594783902168,26.156084060668945,25.0,-2.6757638454437256,-4191.65380859375,68.4019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816772460937,303.632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.328125,18000.0,0.0,0.0,0.0932740196585655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037970781326294,0.1038012951612472,-4.216810339130461e-06,0.0,9.466127085033804e-05,0.0,0.0,4.011120796203613,0.0,0.0,0.0,0.2703091204166412,4.0,0.0,1.0
