time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488477163016796,-1373.12060546875,304.15240478515625,0.6995688080787659,0.0961722433567047,0.0873711183667182,293.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5554335713386536,0.050000000745058,0.0482023395597934,293.3038635253906,297.1499938964844,293.1499938964844,0.089058868587017,-1621.4984130859375,304.1648864746094,0.8024330139160156,0.1457713097333908,0.1030766442418098,293.1880798339844,297.1499938964844,293.1499938964844,0.156054750084877,-3445.314208984375,304.15399169921875,0.9347338080406188,0.2306255847215652,0.2191970497369766,293.3095092773437,297.1499938964844,293.1499938964844,0.0065595633350312,-2319.029296875,299.5545959472656,0.5554335713386536,0.050000000745058,0.2286511361598968,291.1620788574219,291.1499938964844,274.8500061035156,271.4428405761719,286.1106262207031,293.5140686035156,291.1617736816406,1.0,0.1859717965126037,0.7328963279724121,0.7328963279724121,1.0,1.0,-0.8238524198532104,0.3269306123256683,0.4969218373298645,0.1603082716464996,0.0,0.0,0.1127594783902168,26.156084060668945,25.0,-2.6757638454437256,-4191.65380859375,68.4019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816772460937,303.632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.328125,18000.0,0.0,0.0,0.0932740196585655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037970781326294,0.1038012951612472,-4.216810339130461e-06,0.0,9.466127085033804e-05,0.0,0.0,4.011120796203613,0.0,0.0,0.0,0.2703091204166412,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484872236847877,-1367.209228515625,304.1521911621094,0.6985414624214172,0.0957526937127113,0.0869844406843185,293.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5554988384246826,0.050000000745058,0.0482019074261188,293.2989807128906,297.1499938964844,293.1499938964844,0.086799181997776,-1588.94140625,304.1636962890625,0.7969392538070679,0.1428596228361129,0.1010024771094322,293.1880798339844,297.1499938964844,293.1499938964844,0.1552399545907974,-3430.95458984375,304.15399169921875,0.9332773685455322,0.2296602576971054,0.2182533591985702,293.309814453125,297.1499938964844,293.1499938964844,0.0065035270527005,-2303.814453125,299.4978332519531,0.5554988384246826,0.050000000745058,0.2286490947008133,291.16033935546875,291.1499938964844,274.8500061035156,271.4472351074219,286.103271484375,293.4971008300781,291.1601257324219,1.0,0.1854335665702819,0.7329034209251404,0.7329034209251404,1.0,1.0,-0.8197633028030396,0.3251700401306152,0.4945932626724243,0.1595143228769302,0.0,0.0,0.1115028783679008,26.10302925109864,25.0,-2.2758400440216064,-4176.4765625,67.67591857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765197753906,303.6124572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0928084105253219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032690554857254,0.1032732725143432,-4.215898570691934e-06,0.0,9.418874105904251e-05,0.0,0.0,3.989488363265991,0.0,0.0,0.0,0.2702253758907318,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484872236847877,-1367.209228515625,304.1521911621094,0.6985414624214172,0.0957526937127113,0.0869844406843185,293.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5554988384246826,0.050000000745058,0.0482019074261188,293.2989807128906,297.1499938964844,293.1499938964844,0.086799181997776,-1588.94140625,304.1636962890625,0.7969392538070679,0.1428596228361129,0.1010024771094322,293.1880798339844,297.1499938964844,293.1499938964844,0.1552399545907974,-3430.95458984375,304.15399169921875,0.9332773685455322,0.2296602576971054,0.2182533591985702,293.309814453125,297.1499938964844,293.1499938964844,0.0065035270527005,-2303.814453125,299.4978332519531,0.5554988384246826,0.050000000745058,0.2286490947008133,291.16033935546875,291.1499938964844,274.8500061035156,271.4472351074219,286.103271484375,293.4971008300781,291.1601257324219,1.0,0.1854335665702819,0.7329034209251404,0.7329034209251404,1.0,1.0,-0.8197633028030396,0.3251700401306152,0.4945932626724243,0.1595143228769302,0.0,0.0,0.1115028783679008,26.10302925109864,25.0,-2.2758400440216064,-4176.4765625,67.67591857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765197753906,303.6124572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0928084105253219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032690554857254,0.1032732725143432,-4.215898570691934e-06,0.0,9.418874105904251e-05,0.0,0.0,3.989488363265991,0.0,0.0,0.0,0.2702253758907318,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481550619006156,-1361.760009765625,304.1520080566406,0.6977103352546692,0.09537123888731,0.0866320803761482,293.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5556563138961792,0.050000000745058,0.0482008308172225,293.2938232421875,297.1499938964844,293.1499938964844,0.0846754238009452,-1558.3748779296875,304.1626892089844,0.7918347120285034,0.1401307135820388,0.0990593805909156,293.18731689453125,297.1499938964844,293.1499938964844,0.1545430868864059,-3418.69287109375,304.1538391113281,0.9322121739387512,0.228850319981575,0.2174591273069381,293.3099670410156,297.1499938964844,293.1499938964844,0.0064478893764317,-2288.529296875,299.44171142578125,0.5556563138961792,0.050000000745058,0.2286439836025238,291.1593322753906,291.1499938964844,274.8500061035156,271.4516296386719,286.09820556640625,293.4794616699219,291.1592102050781,1.0,0.1849244982004165,0.7329211831092834,0.7329211831092834,1.0,1.0,-0.8160476684570312,0.3234480321407318,0.492599606513977,0.1591167449951172,0.0,0.0,0.1103361099958419,26.04368782043457,25.0,-1.376888394355774,-4162.16552734375,67.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691955566406,303.5935974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.771484375,18000.0,0.0,0.0,0.0923897847533226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027950569987297,0.1027992740273475,-4.215113676764304e-06,0.0,9.376389061799272e-05,0.0,0.0,3.970113277435303,0.0,0.0,0.0,0.2701508402824402,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481550619006156,-1361.760009765625,304.1520080566406,0.6977103352546692,0.09537123888731,0.0866320803761482,293.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5556563138961792,0.050000000745058,0.0482008308172225,293.2938232421875,297.1499938964844,293.1499938964844,0.0846754238009452,-1558.3748779296875,304.1626892089844,0.7918347120285034,0.1401307135820388,0.0990593805909156,293.18731689453125,297.1499938964844,293.1499938964844,0.1545430868864059,-3418.69287109375,304.1538391113281,0.9322121739387512,0.228850319981575,0.2174591273069381,293.3099670410156,297.1499938964844,293.1499938964844,0.0064478893764317,-2288.529296875,299.44171142578125,0.5556563138961792,0.050000000745058,0.2286439836025238,291.1593322753906,291.1499938964844,274.8500061035156,271.4516296386719,286.09820556640625,293.4794616699219,291.1592102050781,1.0,0.1849244982004165,0.7329211831092834,0.7329211831092834,1.0,1.0,-0.8160476684570312,0.3234480321407318,0.492599606513977,0.1591167449951172,0.0,0.0,0.1103361099958419,26.04368782043457,25.0,-1.376888394355774,-4162.16552734375,67.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691955566406,303.5935974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.771484375,18000.0,0.0,0.0,0.0923897847533226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027950569987297,0.1027992740273475,-4.215113676764304e-06,0.0,9.376389061799272e-05,0.0,0.0,3.970113277435303,0.0,0.0,0.0,0.2701508402824402,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478514209389686,-1356.778076171875,304.15185546875,0.6970160603523254,0.0950265601277351,0.0863128527998924,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5558547973632812,0.050000000745058,0.0481994710862636,293.2885131835937,297.1499938964844,293.1499938964844,0.0826833024621009,-1529.759521484375,304.1617736816406,0.7870649099349976,0.1375691145658493,0.0972432494163513,293.1863098144531,297.1499938964844,293.1499938964844,0.153909757733345,-3407.541748046875,304.1535949707031,0.931342363357544,0.22810859978199,0.2167449593544006,293.3099365234375,297.1499938964844,293.1499938964844,0.0063929106108844,-2273.27001953125,299.3861389160156,0.5558547973632812,0.050000000745058,0.2286375313997268,291.1588439941406,291.1499938964844,274.8500061035156,271.4560241699219,286.0948486328125,293.46221923828125,291.1587829589844,1.0,0.1844452470541,0.7329390048980713,0.7329390048980713,1.0,1.0,-0.8126183748245239,0.3217760920524597,0.4908422529697418,0.1589652895927429,0.0,0.0,0.109195165336132,25.983705520629883,25.0,-0.634025514125824,-4148.0576171875,66.38333892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26025390625,303.5741882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0920207053422927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023373305797576,0.1023415476083755,-4.214382443024078e-06,0.0,9.338932432001457e-05,0.0,0.0,3.951439142227173,0.0,0.0,0.0,0.2700795233249664,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478514209389686,-1356.778076171875,304.15185546875,0.6970160603523254,0.0950265601277351,0.0863128527998924,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5558547973632812,0.050000000745058,0.0481994710862636,293.2885131835937,297.1499938964844,293.1499938964844,0.0826833024621009,-1529.759521484375,304.1617736816406,0.7870649099349976,0.1375691145658493,0.0972432494163513,293.1863098144531,297.1499938964844,293.1499938964844,0.153909757733345,-3407.541748046875,304.1535949707031,0.931342363357544,0.22810859978199,0.2167449593544006,293.3099365234375,297.1499938964844,293.1499938964844,0.0063929106108844,-2273.27001953125,299.3861389160156,0.5558547973632812,0.050000000745058,0.2286375313997268,291.1588439941406,291.1499938964844,274.8500061035156,271.4560241699219,286.0948486328125,293.46221923828125,291.1587829589844,1.0,0.1844452470541,0.7329390048980713,0.7329390048980713,1.0,1.0,-0.8126183748245239,0.3217760920524597,0.4908422529697418,0.1589652895927429,0.0,0.0,0.109195165336132,25.983705520629883,25.0,-0.634025514125824,-4148.0576171875,66.38333892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26025390625,303.5741882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0920207053422927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023373305797576,0.1023415476083755,-4.214382443024078e-06,0.0,9.338932432001457e-05,0.0,0.0,3.951439142227173,0.0,0.0,0.0,0.2700795233249664,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477099977433681,-1354.457275390625,304.1517639160156,0.6967087388038635,0.0948682501912117,0.0861652866005897,293.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5559597611427307,0.050000000745058,0.048198752105236,293.2858581542969,297.1499938964844,293.1499938964844,0.0817239210009574,-1516.0032958984375,304.161376953125,0.7847668528556824,0.1363375633955001,0.0963711962103843,293.1857604980469,297.1499938964844,293.1499938964844,0.153605967760086,-3402.185546875,304.15350341796875,0.9309436678886414,0.2277544438838958,0.2164048552513122,293.30987548828125,297.1499938964844,293.1499938964844,0.0063656284473836,-2265.641357421875,299.35858154296875,0.5559597611427307,0.050000000745058,0.2286341190338134,291.1587829589844,291.1499938964844,274.8500061035156,271.4582214355469,286.0938415527344,293.4537353515625,291.1587829589844,1.0,0.1842160820960998,0.7329479455947876,0.7329479455947876,1.0,1.0,-0.8109815120697021,0.3209470212459564,0.4900344908237457,0.1589734256267547,0.0,0.0,0.1086164414882659,25.95481300354004,25.0,-0.2614668011665344,-4140.99072265625,66.08745574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25543212890625,303.56427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.091853566467762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021090298891067,0.1021132469177246,-4.214025011606282e-06,0.0,9.32196926441975e-05,0.0,0.0,3.942135572433472,0.0,0.0,0.0,0.2700440883636474,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475789085030555,-1352.3065185546875,304.1517028808594,0.696438729763031,0.0947260111570358,0.0860291421413421,293.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5560694336891174,0.050000000745058,0.0481979995965957,293.283203125,297.1499938964844,293.1499938964844,0.0807874724268913,-1502.5948486328125,304.1610107421875,0.7825255990028381,0.1351383775472641,0.0955215990543365,293.1852111816406,297.1499938964844,293.1499938964844,0.1533109843730926,-3396.981201171875,304.1534118652344,0.930570125579834,0.2274132221937179,0.2160757482051849,293.3097839355469,297.1499938964844,293.1499938964844,0.0063385292887687,-2258.030029296875,299.3311767578125,0.5560694336891174,0.050000000745058,0.2286305576562881,291.1588134765625,291.1499938964844,274.8500061035156,271.4604187011719,286.0927429199219,293.4446105957031,291.1588134765625,1.0,0.1839937567710876,0.7329632043838501,0.7329632043838501,1.0,1.0,-0.809398353099823,0.320125013589859,0.4892733097076416,0.1590360701084137,0.0,0.0,0.1080247610807418,25.92648124694824,25.0,-0.0444944016635417,-4133.92822265625,65.80158996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25048828125,303.5539245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.72265625,18000.0,0.0,0.0,0.0916971713304519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018764376640319,0.1018806472420692,-4.213666215946432e-06,0.0,9.30609749048017e-05,0.0,0.0,3.932664632797241,0.0,0.0,0.0,0.2700081467628479,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473650395870208,-1348.8055419921875,304.1514892578125,0.6960688233375549,0.0945015996694564,0.0858072787523269,293.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5563124418258667,0.050000000745058,0.0481963343918323,293.27789306640625,297.1499938964844,293.1499938964844,0.0789858773350715,-1476.86474609375,304.16033935546875,0.7782314419746399,0.1328372806310653,0.0938900932669639,293.1839599609375,297.1499938964844,293.1499938964844,0.1527582854032516,-3387.23046875,304.1531982421875,0.929926574230194,0.2267755270004272,0.2154577076435089,293.3094177246094,297.1499938964844,293.1499938964844,0.0062851291149854,-2242.96240234375,299.2768249511719,0.5563124418258667,0.050000000745058,0.2286226600408554,291.1588134765625,291.1499938964844,274.8500061035156,271.4648132324219,286.0907897949219,293.425048828125,291.1587829589844,1.0,0.1835697293281555,0.7329937219619751,0.7329937219619751,1.0,1.0,-0.8064207434654236,0.3185146749019623,0.4879060983657837,0.1593204587697982,0.0,0.0,0.1068484857678413,25.86992454528809,25.0,-0.0673865601420402,-4120.0234375,65.26172637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2407531738281,303.5323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.728515625,18000.0,0.0,0.0,0.0914128422737121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014088988304138,0.101413108408451,-4.212938165437663e-06,0.0,9.27724177017808e-05,0.0,0.0,3.9136288166046143,0.0,0.0,0.0,0.2699359059333801,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473650395870208,-1348.8055419921875,304.1514892578125,0.6960688233375549,0.0945015996694564,0.0858072787523269,293.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5563124418258667,0.050000000745058,0.0481963343918323,293.27789306640625,297.1499938964844,293.1499938964844,0.0789858773350715,-1476.86474609375,304.16033935546875,0.7782314419746399,0.1328372806310653,0.0938900932669639,293.1839599609375,297.1499938964844,293.1499938964844,0.1527582854032516,-3387.23046875,304.1531982421875,0.929926574230194,0.2267755270004272,0.2154577076435089,293.3094177246094,297.1499938964844,293.1499938964844,0.0062851291149854,-2242.96240234375,299.2768249511719,0.5563124418258667,0.050000000745058,0.2286226600408554,291.1588134765625,291.1499938964844,274.8500061035156,271.4648132324219,286.0907897949219,293.425048828125,291.1587829589844,1.0,0.1835697293281555,0.7329937219619751,0.7329937219619751,1.0,1.0,-0.8064207434654236,0.3185146749019623,0.4879060983657837,0.1593204587697982,0.0,0.0,0.1068484857678413,25.86992454528809,25.0,-0.0673865601420402,-4120.0234375,65.26172637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2407531738281,303.5323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.728515625,18000.0,0.0,0.0,0.0914128422737121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014088988304138,0.101413108408451,-4.212938165437663e-06,0.0,9.27724177017808e-05,0.0,0.0,3.9136288166046143,0.0,0.0,0.0,0.2699359059333801,4.0,0.0,1.0
745740,293.1668701171875,297.1499938964844,293.1499938964844,0.047220554202795,-1346.451416015625,304.1512145996094,0.6959435343742371,0.0943575724959373,0.0856575369834899,293.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565897226333618,0.050000000745058,0.0481944344937801,293.2726135253906,297.1499938964844,293.1499938964844,0.0772799029946327,-1452.5928955078125,304.1597595214844,0.7742007970809937,0.1306690722703933,0.0923495218157768,293.1825561523437,297.1499938964844,293.1499938964844,0.1522589772939682,-3378.42529296875,304.1529541015625,0.9294325709342957,0.2261997908353805,0.2148972600698471,293.308837890625,297.1499938964844,293.1499938964844,0.0062328465282917,-2228.122802734375,299.2231140136719,0.5565897226333618,0.050000000745058,0.2286136448383331,291.1586303710937,291.1499938964844,274.8500061035156,271.4692077636719,286.089599609375,293.4046936035156,291.1585693359375,1.0,0.1831733286380767,0.7330242395401001,0.7330242395401001,1.0,1.0,-0.8037064075469971,0.3169587254524231,0.4867477118968963,0.1598061472177505,0.0,0.0,0.1057102978229522,25.81297874450684,25.0,-0.2197196185588836,-4106.74755859375,64.76482391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315368652344,303.51104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.673828125,18000.0,0.0,0.0,0.0911608785390853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009560152888298,0.100960224866867,-4.212220119370613e-06,0.0,9.251670417143032e-05,0.0,0.0,3.895188093185425,0.0,0.0,0.0,0.2698656916618347,4.0,0.0,1.0
745800,293.1668701171875,297.1499938964844,293.1499938964844,0.047220554202795,-1346.451416015625,304.1512145996094,0.6959435343742371,0.0943575724959373,0.0856575369834899,293.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565897226333618,0.050000000745058,0.0481944344937801,293.2726135253906,297.1499938964844,293.1499938964844,0.0772799029946327,-1452.5928955078125,304.1597595214844,0.7742007970809937,0.1306690722703933,0.0923495218157768,293.1825561523437,297.1499938964844,293.1499938964844,0.1522589772939682,-3378.42529296875,304.1529541015625,0.9294325709342957,0.2261997908353805,0.2148972600698471,293.308837890625,297.1499938964844,293.1499938964844,0.0062328465282917,-2228.122802734375,299.2231140136719,0.5565897226333618,0.050000000745058,0.2286136448383331,291.1586303710937,291.1499938964844,274.8500061035156,271.4692077636719,286.089599609375,293.4046936035156,291.1585693359375,1.0,0.1831733286380767,0.7330242395401001,0.7330242395401001,1.0,1.0,-0.8037064075469971,0.3169587254524231,0.4867477118968963,0.1598061472177505,0.0,0.0,0.1057102978229522,25.81297874450684,25.0,-0.2197196185588836,-4106.74755859375,64.76482391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315368652344,303.51104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.673828125,18000.0,0.0,0.0,0.0911608785390853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009560152888298,0.100960224866867,-4.212220119370613e-06,0.0,9.251670417143032e-05,0.0,0.0,3.895188093185425,0.0,0.0,0.0,0.2698656916618347,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471469201147556,-1345.2652587890625,304.15093994140625,0.6960799694061279,0.0942974239587783,0.0855815336108207,293.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569115281105042,0.050000000745058,0.048192236572504,293.2670593261719,297.1499938964844,293.1499938964844,0.0756986066699028,-1430.1917724609375,304.1591491699219,0.7705307602882385,0.1286886632442474,0.0909270644187927,293.1809997558594,297.1499938964844,293.1499938964844,0.1518162786960601,-3370.623779296875,304.1527099609375,0.9291131496429444,0.225692331790924,0.2143989950418472,293.3080139160156,297.1499938964844,293.1499938964844,0.0061817239038646,-2213.525390625,299.17022705078125,0.5569115281105042,0.050000000745058,0.2286032140254974,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,286.0887756347656,293.3834228515625,291.15826416015625,1.0,0.1828056424856186,0.7330642342567444,0.7330642342567444,1.0,1.0,-0.8012949228286743,0.3154821395874023,0.485812783241272,0.1604838520288467,0.0,0.0,0.1046187877655029,25.75395774841309,25.0,-0.4572749435901642,-4094.3330078125,64.31396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2231750488281,303.49029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6015625,18000.0,0.0,0.0,0.0909354835748672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005218923091888,0.1005261018872261,-4.211528448649915e-06,0.0,9.2287955339998e-05,0.0,0.0,3.877517700195313,0.0,0.0,0.0,0.2697983980178833,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471469201147556,-1345.2652587890625,304.15093994140625,0.6960799694061279,0.0942974239587783,0.0855815336108207,293.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569115281105042,0.050000000745058,0.048192236572504,293.2670593261719,297.1499938964844,293.1499938964844,0.0756986066699028,-1430.1917724609375,304.1591491699219,0.7705307602882385,0.1286886632442474,0.0909270644187927,293.1809997558594,297.1499938964844,293.1499938964844,0.1518162786960601,-3370.623779296875,304.1527099609375,0.9291131496429444,0.225692331790924,0.2143989950418472,293.3080139160156,297.1499938964844,293.1499938964844,0.0061817239038646,-2213.525390625,299.17022705078125,0.5569115281105042,0.050000000745058,0.2286032140254974,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,286.0887756347656,293.3834228515625,291.15826416015625,1.0,0.1828056424856186,0.7330642342567444,0.7330642342567444,1.0,1.0,-0.8012949228286743,0.3154821395874023,0.485812783241272,0.1604838520288467,0.0,0.0,0.1046187877655029,25.75395774841309,25.0,-0.4572749435901642,-4094.3330078125,64.31396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2231750488281,303.49029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6015625,18000.0,0.0,0.0,0.0909354835748672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005218923091888,0.1005261018872261,-4.211528448649915e-06,0.0,9.2287955339998e-05,0.0,0.0,3.877517700195313,0.0,0.0,0.0,0.2697983980178833,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471500754356384,-1345.34619140625,304.150634765625,0.6965041756629944,0.0943250358104705,0.0855842977762222,293.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572877526283264,0.050000000745058,0.0481896698474884,293.2611999511719,297.1499938964844,293.1499938964844,0.0742769688367843,-1410.146484375,304.1584777832031,0.7673242092132568,0.1269143223762512,0.0896525904536247,293.17926025390625,297.1499938964844,293.1499938964844,0.1514382064342498,-3363.974609375,304.1524353027344,0.9289957284927368,0.2252579480409622,0.2139693200588226,293.3069763183594,297.1499938964844,293.1499938964844,0.0061318865045905,-2199.227294921875,299.1181640625,0.5572877526283264,0.050000000745058,0.228591039776802,291.15771484375,291.1499938964844,274.8500061035156,271.4779968261719,286.0882873535156,293.361328125,291.1575927734375,1.0,0.1824690103530883,0.7331042885780334,0.7331042885780334,1.0,1.0,-0.7992354035377502,0.3141125738620758,0.485122799873352,0.1613415628671646,0.0,0.0,0.1036267802119255,25.691362380981445,25.0,-0.8532118201255798,-4083.1455078125,63.91394805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157897949219,303.4706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.0907324030995369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001221984624862,0.1001264080405235,-4.210876795696095e-06,0.0,9.208185656461863e-05,0.0,0.0,3.861243724822998,0.0,0.0,0.0,0.2697362601757049,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471500754356384,-1345.34619140625,304.150634765625,0.6965041756629944,0.0943250358104705,0.0855842977762222,293.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572877526283264,0.050000000745058,0.0481896698474884,293.2611999511719,297.1499938964844,293.1499938964844,0.0742769688367843,-1410.146484375,304.1584777832031,0.7673242092132568,0.1269143223762512,0.0896525904536247,293.17926025390625,297.1499938964844,293.1499938964844,0.1514382064342498,-3363.974609375,304.1524353027344,0.9289957284927368,0.2252579480409622,0.2139693200588226,293.3069763183594,297.1499938964844,293.1499938964844,0.0061318865045905,-2199.227294921875,299.1181640625,0.5572877526283264,0.050000000745058,0.228591039776802,291.15771484375,291.1499938964844,274.8500061035156,271.4779968261719,286.0882873535156,293.361328125,291.1575927734375,1.0,0.1824690103530883,0.7331042885780334,0.7331042885780334,1.0,1.0,-0.7992354035377502,0.3141125738620758,0.485122799873352,0.1613415628671646,0.0,0.0,0.1036267802119255,25.691362380981445,25.0,-0.8532118201255798,-4083.1455078125,63.91394805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157897949219,303.4706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.0907324030995369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001221984624862,0.1001264080405235,-4.210876795696095e-06,0.0,9.208185656461863e-05,0.0,0.0,3.861243724822998,0.0,0.0,0.0,0.2697362601757049,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471791960299015,-1345.8399658203125,304.15045166015625,0.6968119144439697,0.0943694338202476,0.0856141149997711,293.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.557487964630127,0.050000000745058,0.0481883063912391,293.25830078125,297.1499938964844,293.1499938964844,0.0736127272248268,-1400.8101806640625,304.1581420898437,0.7658513784408569,0.1260808259248733,0.0890584588050842,293.1783447265625,297.1499938964844,293.1499938964844,0.1512721180915832,-3361.057861328125,304.1523132324219,0.9289981126785278,0.2250663042068481,0.213779404759407,293.3063659667969,297.1499938964844,293.1499938964844,0.0061074448749423,-2192.187255859375,299.09246826171875,0.557487964630127,0.050000000745058,0.2285845726728439,291.1573486328125,291.1499938964844,274.8500061035156,271.4801940917969,286.08843994140625,293.3505249023437,291.1572265625,1.0,0.1823126822710037,0.733124315738678,0.733124315738678,1.0,1.0,-0.7983208298683167,0.313462883234024,0.484857976436615,0.1618290841579437,0.0,0.0,0.1031764447689056,25.65990829467773,25.0,-0.9363464117050172,-4078.038818359375,63.73185348510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2124328613281,303.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.0906384959816932,0.0,0.0,0.0,0.0,1.0,8.998715202324092e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999408289790153,0.0999467521905899,-5.925119694438763e-06,0.0,9.198654879583046e-05,0.0,0.0,3.8539223670959473,0.0,0.0,0.0,0.2697081565856933,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.047222826629877,-1346.5716552734375,304.1502990722656,0.6971675157546997,0.0944304466247558,0.085659272968769,293.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576914548873901,0.050000000745058,0.0481869243085384,293.25543212890625,297.1499938964844,293.1499938964844,0.0729678869247436,-1391.7630615234375,304.1578369140625,0.7644312977790833,0.1252718120813369,0.0884827971458435,293.17742919921875,297.1499938964844,293.1499938964844,0.1511176079511642,-3358.344970703125,304.15216064453125,0.9290282726287842,0.2248886078596115,0.2136029601097107,293.30572509765625,297.1499938964844,293.1499938964844,0.0060832700692117,-2185.2001953125,299.0669860839844,0.5576914548873901,0.050000000745058,0.2285780161619186,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,286.08892822265625,293.34002685546875,291.1568908691406,1.0,0.1821632385253906,0.7331476807594299,0.7331476807594299,1.0,1.0,-0.7974629402160645,0.3128297328948974,0.484633207321167,0.1623483300209045,0.0,0.0,0.1027448624372482,25.62891960144043,25.0,-0.9059951901435852,-4073.15478515625,63.55930709838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2092590332031,303.4532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.0905488058924675,0.0,0.0,0.0,0.0,1.0,3.943394403904677e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997686013579368,0.0997824892401695,-1.3887972272641493e-05,0.0,9.189552656607702e-05,0.0,0.0,3.847217798233032,0.0,0.0,0.0,0.2696820199489593,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473538637161254,-1348.7510986328125,304.1499938964844,0.6980198621749878,0.0946035683155059,0.0857966244220733,293.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5581032037734985,0.050000000745058,0.0481841340661048,293.2499084472656,297.1499938964844,293.1499938964844,0.0717323720455169,-1374.4742431640625,304.15728759765625,0.7617360949516296,0.1237255856394767,0.087383858859539,293.175537109375,297.1499938964844,293.1499938964844,0.1508426219224929,-3353.51513671875,304.15191650390625,0.9291658401489258,0.224576324224472,0.2132916748523712,293.3042907714844,297.1499938964844,293.1499938964844,0.0060357279144227,-2171.378662109375,299.0168151855469,0.5581032037734985,0.050000000745058,0.2285647839307785,291.1565246582031,291.1499938964844,274.8500061035156,271.4867858886719,286.0909423828125,293.3201599121094,291.156494140625,1.0,0.1818861663341522,0.7331942915916443,0.7331942915916443,1.0,1.0,-0.7959161400794983,0.3116158843040466,0.484300285577774,0.163469910621643,0.0,0.0,0.1019085496664047,25.568988800048828,25.0,-0.5839079022407532,-4063.859619140625,63.24343490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20343017578125,303.4375305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.0903820320963859,0.0,0.0,0.0,0.0,1.0,0.0001401840854668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994406044483184,0.099504679441452,-6.407980981748551e-05,0.0,9.172627324005588e-05,0.0,0.0,3.835825681686402,0.0,0.0,0.0,0.2696360051631927,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473538637161254,-1348.7510986328125,304.1499938964844,0.6980198621749878,0.0946035683155059,0.0857966244220733,293.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5581032037734985,0.050000000745058,0.0481841340661048,293.2499084472656,297.1499938964844,293.1499938964844,0.0717323720455169,-1374.4742431640625,304.15728759765625,0.7617360949516296,0.1237255856394767,0.087383858859539,293.175537109375,297.1499938964844,293.1499938964844,0.1508426219224929,-3353.51513671875,304.15191650390625,0.9291658401489258,0.224576324224472,0.2132916748523712,293.3042907714844,297.1499938964844,293.1499938964844,0.0060357279144227,-2171.378662109375,299.0168151855469,0.5581032037734985,0.050000000745058,0.2285647839307785,291.1565246582031,291.1499938964844,274.8500061035156,271.4867858886719,286.0909423828125,293.3201599121094,291.156494140625,1.0,0.1818861663341522,0.7331942915916443,0.7331942915916443,1.0,1.0,-0.7959161400794983,0.3116158843040466,0.484300285577774,0.163469910621643,0.0,0.0,0.1019085496664047,25.568988800048828,25.0,-0.5839079022407532,-4063.859619140625,63.24343490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20343017578125,303.4375305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.0903820320963859,0.0,0.0,0.0,0.0,1.0,0.0001401840854668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994406044483184,0.099504679441452,-6.407980981748551e-05,0.0,9.172627324005588e-05,0.0,0.0,3.835825681686402,0.0,0.0,0.0,0.2696360051631927,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475426837801933,-1351.8758544921875,304.1496887207031,0.6990570425987244,0.094850443303585,0.0859966948628425,293.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585188865661621,0.050000000745058,0.0481813289225101,293.2445983886719,297.1499938964844,293.1499938964844,0.0705617740750312,-1358.1505126953125,304.15679931640625,0.7592154741287231,0.1222695633769035,0.0863484293222427,293.1736145019531,297.1499938964844,293.1499938964844,0.1506106108427047,-3349.43701171875,304.1516418457031,0.9294006824493408,0.2243228256702423,0.2130344957113266,293.3027038574219,297.1499938964844,293.1499938964844,0.0059891738928854,-2157.73291015625,298.9676818847656,0.5585188865661621,0.050000000745058,0.2285514771938324,291.1564636230469,291.1499938964844,274.8500061035156,271.4911804199219,286.095458984375,293.3038635253906,291.156494140625,1.0,0.1816370189189911,0.7332409620285034,0.7332409620285034,1.0,1.0,-0.7945857644081116,0.3104772567749023,0.4841084778308868,0.1646767556667328,0.0,0.0,0.1010579690337181,25.511682510375977,25.0,0.0551981963217258,-4054.63916015625,62.96470260620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19842529296875,303.4226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.86328125,18000.0,0.0,0.0,0.0902289226651191,0.0,0.0,0.0,0.0,1.0,0.0002800560323521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991145670413971,0.0993089973926544,-0.0001944353571161,0.0,9.15708878892474e-05,0.0,0.0,3.827656745910645,0.0,0.0,0.0,0.2695988118648529,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475426837801933,-1351.8758544921875,304.1496887207031,0.6990570425987244,0.094850443303585,0.0859966948628425,293.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585188865661621,0.050000000745058,0.0481813289225101,293.2445983886719,297.1499938964844,293.1499938964844,0.0705617740750312,-1358.1505126953125,304.15679931640625,0.7592154741287231,0.1222695633769035,0.0863484293222427,293.1736145019531,297.1499938964844,293.1499938964844,0.1506106108427047,-3349.43701171875,304.1516418457031,0.9294006824493408,0.2243228256702423,0.2130344957113266,293.3027038574219,297.1499938964844,293.1499938964844,0.0059891738928854,-2157.73291015625,298.9676818847656,0.5585188865661621,0.050000000745058,0.2285514771938324,291.1564636230469,291.1499938964844,274.8500061035156,271.4911804199219,286.095458984375,293.3038635253906,291.156494140625,1.0,0.1816370189189911,0.7332409620285034,0.7332409620285034,1.0,1.0,-0.7945857644081116,0.3104772567749023,0.4841084778308868,0.1646767556667328,0.0,0.0,0.1010579690337181,25.511682510375977,25.0,0.0551981963217258,-4054.63916015625,62.96470260620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19842529296875,303.4226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.86328125,18000.0,0.0,0.0,0.0902289226651191,0.0,0.0,0.0,0.0,1.0,0.0002800560323521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991145670413971,0.0993089973926544,-0.0001944353571161,0.0,9.15708878892474e-05,0.0,0.0,3.827656745910645,0.0,0.0,0.0,0.2695988118648529,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.047837246209383,-1356.7303466796875,304.1492919921875,0.7004862427711487,0.0952574238181114,0.0863172188401222,293.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589767098426819,0.050000000745058,0.0481782518327236,293.2394104003906,297.1499938964844,293.1499938964844,0.0694613978266716,-1342.8489990234375,304.1563720703125,0.7569447755813599,0.1209281757473945,0.0853874310851097,293.1714172363281,297.1499938964844,293.1499938964844,0.1504305303096771,-3346.25732421875,304.1513977050781,0.92984139919281,0.2241686284542083,0.2128587961196899,293.301025390625,297.1499938964844,293.1499938964844,0.0059433178976178,-2144.09619140625,298.9199523925781,0.5589767098426819,0.050000000745058,0.2285368889570236,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,286.1081237792969,293.3011779785156,291.1581115722656,1.0,0.1814170479774475,0.7332895398139954,0.7332895398139954,1.0,1.0,-0.7935850620269775,0.3094761073589325,0.4841089844703674,0.1659574210643768,0.0,0.0,0.0999621301889419,25.45108222961425,25.0,2.208073854446411,-4043.73583984375,62.73188400268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1945495605469,303.4078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.830078125,18000.0,0.0,0.0,0.0900823175907135,0.0,0.0,0.0,0.0,1.0,0.0004463968798518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987291857600212,0.0991704314947128,-0.0004412446869537,0.0,9.142210183199496e-05,0.0,0.0,3.821682929992676,0.0,0.0,0.0,0.2695653736591339,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.047837246209383,-1356.7303466796875,304.1492919921875,0.7004862427711487,0.0952574238181114,0.0863172188401222,293.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589767098426819,0.050000000745058,0.0481782518327236,293.2394104003906,297.1499938964844,293.1499938964844,0.0694613978266716,-1342.8489990234375,304.1563720703125,0.7569447755813599,0.1209281757473945,0.0853874310851097,293.1714172363281,297.1499938964844,293.1499938964844,0.1504305303096771,-3346.25732421875,304.1513977050781,0.92984139919281,0.2241686284542083,0.2128587961196899,293.301025390625,297.1499938964844,293.1499938964844,0.0059433178976178,-2144.09619140625,298.9199523925781,0.5589767098426819,0.050000000745058,0.2285368889570236,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,286.1081237792969,293.3011779785156,291.1581115722656,1.0,0.1814170479774475,0.7332895398139954,0.7332895398139954,1.0,1.0,-0.7935850620269775,0.3094761073589325,0.4841089844703674,0.1659574210643768,0.0,0.0,0.0999621301889419,25.45108222961425,25.0,2.208073854446411,-4043.73583984375,62.73188400268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1945495605469,303.4078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.830078125,18000.0,0.0,0.0,0.0900823175907135,0.0,0.0,0.0,0.0,1.0,0.0004463968798518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987291857600212,0.0991704314947128,-0.0004412446869537,0.0,9.142210183199496e-05,0.0,0.0,3.821682929992676,0.0,0.0,0.0,0.2695653736591339,4.0,0.0,1.0
746580,293.15057373046875,297.1499938964844,293.1499938964844,0.0482472106814384,-1363.4857177734375,304.1488342285156,0.7023138403892517,0.0957795903086662,0.0867635011672973,293.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5594717264175415,0.050000000745058,0.0481749400496482,293.2344055175781,297.1499938964844,293.1499938964844,0.0684338361024856,-1328.6063232421875,304.1559753417969,0.7549099922180176,0.1196780204772949,0.0844976156949997,293.1690979003906,297.1499938964844,293.1499938964844,0.150319829583168,-3344.30615234375,304.151123046875,0.9304938316345216,0.2240990996360778,0.2127725183963775,293.2992248535156,297.1499938964844,293.1499938964844,0.0058982106857001,-2130.554443359375,298.8734741210937,0.5594717264175415,0.050000000745058,0.2285211682319641,291.1598815917969,291.1499938964844,274.8500061035156,271.4999389648437,286.12078857421875,293.29937744140625,291.1601257324219,1.0,0.1812281757593155,0.7333381175994873,0.7333381175994873,1.0,1.0,-0.7929264903068542,0.3086299002170563,0.484296590089798,0.1672828495502472,0.0,0.0,0.0984942838549614,25.38766288757324,25.0,2.486941337585449,-4030.981201171875,62.54711532592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19256591796875,303.3851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.0899287164211273,0.0,0.0,0.0,0.0,1.0,0.0006384705775417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981942415237426,0.0990444049239158,-0.0008501648553647,0.0,9.126621444011108e-05,0.0,0.0,3.816020011901856,0.0,0.0,0.0,0.2695270776748657,4.0,0.0,1.0
746640,293.15057373046875,297.1499938964844,293.1499938964844,0.0482472106814384,-1363.4857177734375,304.1488342285156,0.7023138403892517,0.0957795903086662,0.0867635011672973,293.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5594717264175415,0.050000000745058,0.0481749400496482,293.2344055175781,297.1499938964844,293.1499938964844,0.0684338361024856,-1328.6063232421875,304.1559753417969,0.7549099922180176,0.1196780204772949,0.0844976156949997,293.1690979003906,297.1499938964844,293.1499938964844,0.150319829583168,-3344.30615234375,304.151123046875,0.9304938316345216,0.2240990996360778,0.2127725183963775,293.2992248535156,297.1499938964844,293.1499938964844,0.0058982106857001,-2130.554443359375,298.8734741210937,0.5594717264175415,0.050000000745058,0.2285211682319641,291.1598815917969,291.1499938964844,274.8500061035156,271.4999389648437,286.12078857421875,293.29937744140625,291.1601257324219,1.0,0.1812281757593155,0.7333381175994873,0.7333381175994873,1.0,1.0,-0.7929264903068542,0.3086299002170563,0.484296590089798,0.1672828495502472,0.0,0.0,0.0984942838549614,25.38766288757324,25.0,2.486941337585449,-4030.981201171875,62.54711532592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19256591796875,303.3851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.0899287164211273,0.0,0.0,0.0,0.0,1.0,0.0006384705775417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981942415237426,0.0990444049239158,-0.0008501648553647,0.0,9.126621444011108e-05,0.0,0.0,3.816020011901856,0.0,0.0,0.0,0.2695270776748657,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484776347875595,-1367.2896728515625,304.1486511230469,0.7032886147499084,0.0960627198219299,0.087010882794857,293.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5597138404846191,0.050000000745058,0.0481733232736587,293.2320251464844,297.1499938964844,293.1499938964844,0.0679437890648841,-1321.8359375,304.15576171875,0.7539389729499817,0.1190782487392425,0.0840720757842063,293.1679382324219,297.1499938964844,293.1499938964844,0.1502904146909713,-3343.800048828125,304.1509704589844,0.930850386619568,0.2240858525037765,0.212752416729927,293.2983093261719,297.1499938964844,293.1499938964844,0.0058761895634233,-2123.94873046875,298.85040283203125,0.5597138404846191,0.050000000745058,0.2285135090351104,291.1605529785156,291.1499938964844,274.8500061035156,271.50213623046875,286.1268920898437,293.2984619140625,291.16070556640625,1.0,0.1811452060937881,0.7333624362945557,0.7333624362945557,1.0,1.0,-0.7926775217056274,0.3082477450370788,0.4844297766685486,0.1679443418979644,0.0,0.0,0.0977198258042335,25.357540130615234,25.0,1.9918794631958008,-4024.412109375,62.469017028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924743652344,303.3720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8359375,18000.0,0.0,0.0,0.089844562113285,0.0,0.0,0.0,0.0,1.0,0.0007386489887721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979002937674522,0.099016360938549,-0.0011160692665725,0.0,9.11808092496358e-05,0.0,0.0,3.814497947692871,0.0,0.0,0.0,0.2695099711418152,4.0,0.0,1.0
746760,293.1476745605469,297.1499938964844,293.1499938964844,0.0487188287079334,-1371.2760009765625,304.1484375,0.7042807936668396,0.0963557735085487,0.0872680693864822,293.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5599481463432312,0.050000000745058,0.0481717661023139,293.229736328125,297.1499938964844,293.1499938964844,0.067466102540493,-1315.25,304.1556091308594,0.752985954284668,0.1184919774532318,0.0836565047502517,293.1667785644531,297.1499938964844,293.1499938964844,0.1502741277217865,-3343.53125,304.1508178710937,0.9312129616737366,0.2240833342075348,0.2127432227134704,293.29736328125,297.1499938964844,293.1499938964844,0.0058544687926769,-2117.435546875,298.8274230957031,0.5599481463432312,0.050000000745058,0.2285061180591583,291.16094970703125,291.1499938964844,274.8500061035156,271.5043334960937,286.1328125,293.2975158691406,291.1610412597656,1.0,0.1810689717531204,0.7333877682685852,0.7333877682685852,1.0,1.0,-0.7924657464027405,0.3078880310058594,0.4845777153968811,0.1685967892408371,0.0,0.0,0.0969463661313057,25.32889938354492,25.0,1.4006191492080688,-4017.983154296875,62.39854431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929626464844,303.3587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71484375,18000.0,0.0,0.0,0.0897542089223861,0.0,0.0,0.0,0.0,1.0,0.0008370362338609,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976050794124603,0.0990173518657684,-0.0014122733846306,0.0,9.108911035582425e-05,0.0,0.0,3.814103603363037,0.0,0.0,0.0,0.2694956362247467,4.0,0.0,1.0
