time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492271967232227,-1379.6910400390625,304.14813232421875,0.7062960863113403,0.0969660729169845,0.087806113064289,293.6620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.5603899955749512,0.050000000745058,0.0481688342988491,293.22540283203125,297.1499938964844,293.1499938964844,0.0665417984127998,-1302.5443115234375,304.1552734375,0.7511179447174072,0.1173531487584114,0.0828507095575332,293.1645812988281,297.1499938964844,293.1499938964844,0.1502746343612671,-3343.58935546875,304.1505432128906,0.9319411516189576,0.2241053581237793,0.2127522081136703,293.29547119140625,297.1499938964844,293.1499938964844,0.005811913870275,-2104.673828125,298.7817077636719,0.5603899955749512,0.050000000745058,0.2284922152757644,291.1611328125,291.1499938964844,274.8500061035156,271.5087280273437,286.1439819335937,293.2956237792969,291.1611022949219,1.0,0.1809347718954086,0.7334384918212891,0.7334384918212891,1.0,1.0,-0.7921351194381714,0.307233989238739,0.4849011301994324,0.1698544174432754,0.0,0.0,0.0954431965947151,25.27612495422364,25.0,0.1950957775115966,-4005.78125,62.2776985168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953125,303.3326721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.470703125,18000.0,0.0,0.0,0.0895545184612274,0.0,0.0,0.0,0.0,1.0,0.0010208054445683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970276072621345,0.0990859121084213,-0.0020583108998835,0.0,9.088644583243875e-05,0.0,0.0,3.815940618515015,0.0,0.0,0.0,0.2694745063781738,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492271967232227,-1379.6910400390625,304.14813232421875,0.7062960863113403,0.0969660729169845,0.087806113064289,293.6620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.5603899955749512,0.050000000745058,0.0481688342988491,293.22540283203125,297.1499938964844,293.1499938964844,0.0665417984127998,-1302.5443115234375,304.1552734375,0.7511179447174072,0.1173531487584114,0.0828507095575332,293.1645812988281,297.1499938964844,293.1499938964844,0.1502746343612671,-3343.58935546875,304.1505432128906,0.9319411516189576,0.2241053581237793,0.2127522081136703,293.29547119140625,297.1499938964844,293.1499938964844,0.005811913870275,-2104.673828125,298.7817077636719,0.5603899955749512,0.050000000745058,0.2284922152757644,291.1611328125,291.1499938964844,274.8500061035156,271.5087280273437,286.1439819335937,293.2956237792969,291.1611022949219,1.0,0.1809347718954086,0.7334384918212891,0.7334384918212891,1.0,1.0,-0.7921351194381714,0.307233989238739,0.4849011301994324,0.1698544174432754,0.0,0.0,0.0954431965947151,25.27612495422364,25.0,0.1950957775115966,-4005.78125,62.2776985168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953125,303.3326721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.470703125,18000.0,0.0,0.0,0.0895545184612274,0.0,0.0,0.0,0.0,1.0,0.0010208054445683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970276072621345,0.0990859121084213,-0.0020583108998835,0.0,9.088644583243875e-05,0.0,0.0,3.815940618515015,0.0,0.0,0.0,0.2694745063781738,4.0,0.0,1.0
746940,293.1424560546875,297.1499938964844,293.1499938964844,0.0497651323676109,-1388.613525390625,304.1478576660156,0.7083316445350647,0.0976042374968528,0.0883711129426956,293.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5607905387878418,0.050000000745058,0.0481661893427372,293.2214050292969,297.1499938964844,293.1499938964844,0.0656532496213913,-1290.376953125,304.1549987792969,0.7492826581001282,0.116253487765789,0.0820741951465606,293.1625061035156,297.1499938964844,293.1499938964844,0.1503146588802337,-3344.35693359375,304.1502990722656,0.9326581358909608,0.2241602689027786,0.2127939611673355,293.2935485839844,297.1499938964844,293.1499938964844,0.0057704215869307,-2092.224609375,298.7364196777344,0.5607905387878418,0.050000000745058,0.228479653596878,291.1605529785156,291.1499938964844,274.8500061035156,271.5131225585937,286.1540222167969,293.293701171875,291.1604309082031,1.0,0.1808238327503204,0.7334892153739929,0.7334892153739929,1.0,1.0,-0.7919132709503174,0.3066707253456116,0.4852425456047058,0.1710205525159835,0.0,0.0,0.0940700843930244,25.22959518432617,25.0,-0.817295491695404,-3994.866455078125,62.18164825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,303.3085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.296875,18000.0,0.0,0.0,0.0893303677439689,0.0,0.0,0.0,0.0,1.0,0.0011791357537731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964950546622276,0.0992064476013183,-0.0027113973628729,0.0,9.065896301763132e-05,0.0,0.0,3.819889307022095,0.0,0.0,0.0,0.2694613337516784,4.0,0.0,1.0
747000,293.1424560546875,297.1499938964844,293.1499938964844,0.0497651323676109,-1388.613525390625,304.1478576660156,0.7083316445350647,0.0976042374968528,0.0883711129426956,293.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5607905387878418,0.050000000745058,0.0481661893427372,293.2214050292969,297.1499938964844,293.1499938964844,0.0656532496213913,-1290.376953125,304.1549987792969,0.7492826581001282,0.116253487765789,0.0820741951465606,293.1625061035156,297.1499938964844,293.1499938964844,0.1503146588802337,-3344.35693359375,304.1502990722656,0.9326581358909608,0.2241602689027786,0.2127939611673355,293.2935485839844,297.1499938964844,293.1499938964844,0.0057704215869307,-2092.224609375,298.7364196777344,0.5607905387878418,0.050000000745058,0.228479653596878,291.1605529785156,291.1499938964844,274.8500061035156,271.5131225585937,286.1540222167969,293.293701171875,291.1604309082031,1.0,0.1808238327503204,0.7334892153739929,0.7334892153739929,1.0,1.0,-0.7919132709503174,0.3066707253456116,0.4852425456047058,0.1710205525159835,0.0,0.0,0.0940700843930244,25.22959518432617,25.0,-0.817295491695404,-3994.866455078125,62.18164825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,303.3085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.296875,18000.0,0.0,0.0,0.0893303677439689,0.0,0.0,0.0,0.0,1.0,0.0011791357537731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964950546622276,0.0992064476013183,-0.0027113973628729,0.0,9.065896301763132e-05,0.0,0.0,3.819889307022095,0.0,0.0,0.0,0.2694613337516784,4.0,0.0,1.0
747060,293.1401672363281,297.1499938964844,293.1499938964844,0.0503245145082473,-1397.9095458984375,304.14764404296875,0.71034175157547,0.098262533545494,0.0889560803771019,293.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5611474514007568,0.050000000745058,0.0481638386845588,293.2178039550781,297.1499938964844,293.1499938964844,0.064790591597557,-1278.6068115234375,304.15478515625,0.7474576830863953,0.115182489156723,0.0813195705413818,293.1605529785156,297.1499938964844,293.1499938964844,0.1503858864307403,-3345.68212890625,304.15008544921875,0.9333500862121582,0.2242419421672821,0.212862491607666,293.2916564941406,297.1499938964844,293.1499938964844,0.0057298769243061,-2080.03955078125,298.6914978027344,0.5611474514007568,0.050000000745058,0.2284685224294662,291.15948486328125,291.1499938964844,274.8500061035156,271.5175170898437,286.1627502441406,293.29180908203125,291.1592712402344,1.0,0.1807326674461364,0.7335354089736938,0.7335354089736938,1.0,1.0,-0.7917758822441101,0.306198239326477,0.485577642917633,0.1720623970031738,0.0,0.0,0.0928802192211151,25.188831329345703,25.0,-1.5457913875579834,-3985.48828125,62.10605239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2026062011719,303.2871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.177734375,18000.0,0.0,0.0,0.0890893787145614,0.0,0.0,0.0,0.0,1.0,0.0013092963490635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960296317934989,0.099344328045845,-0.0033146983478218,0.0,9.041438897838816e-05,0.0,0.0,3.824620485305786,0.0,0.0,0.0,0.2694534361362457,4.0,0.0,1.0
747120,293.1401672363281,297.1499938964844,293.1499938964844,0.0503245145082473,-1397.9095458984375,304.14764404296875,0.71034175157547,0.098262533545494,0.0889560803771019,293.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5611474514007568,0.050000000745058,0.0481638386845588,293.2178039550781,297.1499938964844,293.1499938964844,0.064790591597557,-1278.6068115234375,304.15478515625,0.7474576830863953,0.115182489156723,0.0813195705413818,293.1605529785156,297.1499938964844,293.1499938964844,0.1503858864307403,-3345.68212890625,304.15008544921875,0.9333500862121582,0.2242419421672821,0.212862491607666,293.2916564941406,297.1499938964844,293.1499938964844,0.0057298769243061,-2080.03955078125,298.6914978027344,0.5611474514007568,0.050000000745058,0.2284685224294662,291.15948486328125,291.1499938964844,274.8500061035156,271.5175170898437,286.1627502441406,293.29180908203125,291.1592712402344,1.0,0.1807326674461364,0.7335354089736938,0.7335354089736938,1.0,1.0,-0.7917758822441101,0.306198239326477,0.485577642917633,0.1720623970031738,0.0,0.0,0.0928802192211151,25.188831329345703,25.0,-1.5457913875579834,-3985.48828125,62.10605239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2026062011719,303.2871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.177734375,18000.0,0.0,0.0,0.0890893787145614,0.0,0.0,0.0,0.0,1.0,0.0013092963490635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960296317934989,0.099344328045845,-0.0033146983478218,0.0,9.041438897838816e-05,0.0,0.0,3.824620485305786,0.0,0.0,0.0,0.2694534361362457,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0508980490267276,-1407.458740234375,304.1474609375,0.7122892141342163,0.0989337936043739,0.0895545408129692,293.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5614591240882874,0.050000000745058,0.048161793500185,293.2145080566406,297.1499938964844,293.1499938964844,0.063945285975933,-1267.1131591796875,304.15460205078125,0.7456234693527222,0.1141311824321746,0.0805803760886192,293.1587219238281,297.1499938964844,293.1499938964844,0.1504813879728317,-3347.4384765625,304.14990234375,0.9340055584907532,0.2243450880050659,0.2129527032375335,293.2898254394531,297.1499938964844,293.1499938964844,0.0056901271454989,-2068.0615234375,298.6469116210937,0.5614591240882874,0.050000000745058,0.228458821773529,291.1580505371094,291.1499938964844,274.8500061035156,271.5219116210937,286.1699523925781,293.2899780273437,291.1578063964844,1.0,0.1806581914424896,0.73358154296875,0.73358154296875,1.0,1.0,-0.7917012572288513,0.3058163225650787,0.4858849346637726,0.1729547083377838,0.0,0.0,0.0918987765908241,25.15338897705078,25.0,-2.0344109535217285,-3977.705322265625,62.04705429077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056579589844,303.26873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.091796875,18000.0,0.0,0.0,0.0888417214155197,0.0,0.0,0.0,0.0,1.0,0.0014130199560895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095641553401947,0.0994795709848404,-0.0038380187470465,0.0,9.016305557452142e-05,0.0,0.0,3.8293612003326416,0.0,0.0,0.0,0.2694491446018219,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0508980490267276,-1407.458740234375,304.1474609375,0.7122892141342163,0.0989337936043739,0.0895545408129692,293.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5614591240882874,0.050000000745058,0.048161793500185,293.2145080566406,297.1499938964844,293.1499938964844,0.063945285975933,-1267.1131591796875,304.15460205078125,0.7456234693527222,0.1141311824321746,0.0805803760886192,293.1587219238281,297.1499938964844,293.1499938964844,0.1504813879728317,-3347.4384765625,304.14990234375,0.9340055584907532,0.2243450880050659,0.2129527032375335,293.2898254394531,297.1499938964844,293.1499938964844,0.0056901271454989,-2068.0615234375,298.6469116210937,0.5614591240882874,0.050000000745058,0.228458821773529,291.1580505371094,291.1499938964844,274.8500061035156,271.5219116210937,286.1699523925781,293.2899780273437,291.1578063964844,1.0,0.1806581914424896,0.73358154296875,0.73358154296875,1.0,1.0,-0.7917012572288513,0.3058163225650787,0.4858849346637726,0.1729547083377838,0.0,0.0,0.0918987765908241,25.15338897705078,25.0,-2.0344109535217285,-3977.705322265625,62.04705429077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056579589844,303.26873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.091796875,18000.0,0.0,0.0,0.0888417214155197,0.0,0.0,0.0,0.0,1.0,0.0014130199560895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095641553401947,0.0994795709848404,-0.0038380187470465,0.0,9.016305557452142e-05,0.0,0.0,3.8293612003326416,0.0,0.0,0.0,0.2694491446018219,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0511883683502674,-1412.2991943359375,304.1473999023437,0.7132364511489868,0.09927249699831,0.089857205748558,293.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5615970492362976,0.050000000745058,0.0481608919799327,293.2130126953125,297.1499938964844,293.1499938964844,0.063527375459671,-1261.4451904296875,304.1545104980469,0.7446983456611633,0.1136111915111541,0.080215223133564,293.1578674316406,297.1499938964844,293.1499938964844,0.1505369395017624,-3348.454345703125,304.1498107910156,0.9343165755271912,0.2244036793708801,0.2130049765110016,293.2889099121094,297.1499938964844,293.1499938964844,0.0056705088354647,-2062.135986328125,298.6247863769531,0.5615970492362976,0.050000000745058,0.2284545302391052,291.1572570800781,291.1499938964844,274.8500061035156,271.52410888671875,286.1729736328125,293.2890625,291.1570129394531,1.0,0.1806266754865646,0.7336046695709229,0.7336046695709229,1.0,1.0,-0.7916828393936157,0.305659145116806,0.4860236644744873,0.1733393669128418,0.0,0.0,0.0914957150816917,25.13765335083008,25.0,-2.1973674297332764,-3974.440673828125,62.0230598449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066955566406,303.2607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.056640625,18000.0,0.0,0.0,0.0887188538908958,0.0,0.0,0.0,0.0,1.0,0.0014553817454725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095480091869831,0.0995426177978515,-0.0040625277906656,0.0,9.003836021292955e-05,0.0,0.0,3.831599235534668,0.0,0.0,0.0,0.2694481015205383,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514800213277339,-1417.166259765625,304.1473388671875,0.714164674282074,0.0996123403310775,0.0901612266898155,293.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5617230534553528,0.050000000745058,0.0481600686907768,293.2115783691406,297.1499938964844,293.1499938964844,0.0631117522716522,-1255.8173828125,304.1544494628906,0.743766188621521,0.1130942478775978,0.0798524096608161,293.15704345703125,297.1499938964844,293.1499938964844,0.150596797466278,-3349.545654296875,304.1497497558594,0.934615194797516,0.2244663834571838,0.2130613625049591,293.2880249023437,297.1499938964844,293.1499938964844,0.0056510581634938,-2056.25,298.60272216796875,0.5617230534553528,0.050000000745058,0.2284506261348724,291.15643310546875,291.1499938964844,274.8500061035156,271.5262756347656,286.1755676269531,293.2881774902344,291.1561584472656,1.0,0.1805986016988754,0.7336262464523315,0.7336262464523315,1.0,1.0,-0.7916743159294128,0.3055236935615539,0.4861505925655365,0.1736810803413391,0.0,0.0,0.0911532640457153,25.123188018798828,25.0,-2.310088872909546,-3971.592529296875,62.00226211547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073059082031,303.2535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0234375,18000.0,0.0,0.0,0.0885988697409629,0.0,0.0,0.0,0.0,1.0,0.0014918486122041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953413248062133,0.0996020957827568,-0.0042607756331563,0.0,8.991658978629857e-05,0.0,0.0,3.833729267120361,0.0,0.0,0.0,0.2694477438926697,4.0,0.0,1.0
747420,293.13458251953125,297.1499938964844,293.1499938964844,0.052064724266529,-1426.9368896484375,304.1472473144531,0.7159633636474609,0.1002926528453826,0.0907709673047065,293.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5619407296180725,0.050000000745058,0.0481586456298828,293.2089538574219,297.1499938964844,293.1499938964844,0.0622849315404892,-1244.64892578125,304.15435791015625,0.7418774962425232,0.1120665743947029,0.079132005572319,293.1554870605469,297.1499938964844,293.1499938964844,0.1507268697023391,-3351.909423828125,304.1496276855469,0.9351745843887328,0.2246018350124359,0.2131845355033874,293.2863464355469,297.1499938964844,293.1499938964844,0.0056125833652913,-2044.5721435546875,298.5588684082031,0.5619407296180725,0.050000000745058,0.2284438908100128,291.1547241210937,291.1499938964844,274.8500061035156,271.5306701660156,286.1795349121094,293.2864685058594,291.1544494628906,1.0,0.1805513054132461,0.7336695194244385,0.7336695194244385,1.0,1.0,-0.7916796207427979,0.3053151965141296,0.4863643944263458,0.1742349117994308,0.0,0.0,0.0906431972980499,25.097692489624023,25.0,-2.427631378173828,-3967.06640625,61.96865081787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069396972656,303.24151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.958984375,18000.0,0.0,0.0,0.0883733928203582,0.0,0.0,0.0,0.0,1.0,0.0015491440426558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951292738318443,0.0997107997536659,-0.0045815296471118,0.0,8.96877609193325e-05,0.0,0.0,3.8376779556274414,0.0,0.0,0.0,0.2694490551948547,4.0,0.0,1.0
747480,293.13458251953125,297.1499938964844,293.1499938964844,0.052064724266529,-1426.9368896484375,304.1472473144531,0.7159633636474609,0.1002926528453826,0.0907709673047065,293.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5619407296180725,0.050000000745058,0.0481586456298828,293.2089538574219,297.1499938964844,293.1499938964844,0.0622849315404892,-1244.64892578125,304.15435791015625,0.7418774962425232,0.1120665743947029,0.079132005572319,293.1554870605469,297.1499938964844,293.1499938964844,0.1507268697023391,-3351.909423828125,304.1496276855469,0.9351745843887328,0.2246018350124359,0.2131845355033874,293.2863464355469,297.1499938964844,293.1499938964844,0.0056125833652913,-2044.5721435546875,298.5588684082031,0.5619407296180725,0.050000000745058,0.2284438908100128,291.1547241210937,291.1499938964844,274.8500061035156,271.5306701660156,286.1795349121094,293.2864685058594,291.1544494628906,1.0,0.1805513054132461,0.7336695194244385,0.7336695194244385,1.0,1.0,-0.7916796207427979,0.3053151965141296,0.4863643944263458,0.1742349117994308,0.0,0.0,0.0906431972980499,25.097692489624023,25.0,-2.427631378173828,-3967.06640625,61.96865081787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069396972656,303.24151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.958984375,18000.0,0.0,0.0,0.0883733928203582,0.0,0.0,0.0,0.0,1.0,0.0015491440426558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951292738318443,0.0997107997536659,-0.0045815296471118,0.0,8.96877609193325e-05,0.0,0.0,3.8376779556274414,0.0,0.0,0.0,0.2694490551948547,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526476502418518,-1436.69580078125,304.147216796875,0.7176828980445862,0.1009702682495117,0.0913795232772827,293.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5621140003204346,0.050000000745058,0.0481575168669223,293.2066345214844,297.1499938964844,293.1499938964844,0.0614605732262134,-1233.5496826171875,304.1542663574219,0.7399502396583557,0.1110438182950019,0.0784159526228904,293.1540832519531,297.1499938964844,293.1499938964844,0.1508678495883941,-3354.461669921875,304.1495056152344,0.9356815218925476,0.2247482985258102,0.2133191376924514,293.28472900390625,297.1499938964844,293.1499938964844,0.0055746124126017,-2032.99609375,298.5153503417969,0.5621140003204346,0.050000000745058,0.228438526391983,291.1529846191406,291.1499938964844,274.8500061035156,271.5350646972656,286.1819763183594,293.28485107421875,291.1527099609375,1.0,0.1805142760276794,0.7337127327919006,0.7337127327919006,1.0,1.0,-0.7917044162750244,0.3051827251911163,0.4865216910839081,0.1746211349964141,0.0,0.0,0.09036585688591,25.076549530029297,25.0,-2.42431640625,-3964.04345703125,61.94384002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2043151855469,303.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.89453125,18000.0,0.0,0.0,0.0881767198443412,0.0,0.0,0.0,0.0,1.0,0.0015873940428718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950044095516204,0.0998063683509826,-0.004801960196346,0.0,8.948815957410261e-05,0.0,0.0,3.841233015060425,0.0,0.0,0.0,0.2694530487060547,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526476502418518,-1436.69580078125,304.147216796875,0.7176828980445862,0.1009702682495117,0.0913795232772827,293.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5621140003204346,0.050000000745058,0.0481575168669223,293.2066345214844,297.1499938964844,293.1499938964844,0.0614605732262134,-1233.5496826171875,304.1542663574219,0.7399502396583557,0.1110438182950019,0.0784159526228904,293.1540832519531,297.1499938964844,293.1499938964844,0.1508678495883941,-3354.461669921875,304.1495056152344,0.9356815218925476,0.2247482985258102,0.2133191376924514,293.28472900390625,297.1499938964844,293.1499938964844,0.0055746124126017,-2032.99609375,298.5153503417969,0.5621140003204346,0.050000000745058,0.228438526391983,291.1529846191406,291.1499938964844,274.8500061035156,271.5350646972656,286.1819763183594,293.28485107421875,291.1527099609375,1.0,0.1805142760276794,0.7337127327919006,0.7337127327919006,1.0,1.0,-0.7917044162750244,0.3051827251911163,0.4865216910839081,0.1746211349964141,0.0,0.0,0.09036585688591,25.076549530029297,25.0,-2.42431640625,-3964.04345703125,61.94384002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2043151855469,303.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.89453125,18000.0,0.0,0.0,0.0881767198443412,0.0,0.0,0.0,0.0,1.0,0.0015873940428718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950044095516204,0.0998063683509826,-0.004801960196346,0.0,8.948815957410261e-05,0.0,0.0,3.841233015060425,0.0,0.0,0.0,0.2694530487060547,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532252565026283,-1446.38330078125,304.1471862792969,0.7193252444267273,0.1016420051455497,0.0919837281107902,293.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5622468590736389,0.050000000745058,0.0481566563248634,293.20458984375,297.1499938964844,293.1499938964844,0.0606352649629116,-1222.472900390625,304.1542358398437,0.7379816770553589,0.1100228130817413,0.0777018368244171,293.1528015136719,297.1499938964844,293.1499938964844,0.1510162204504013,-3357.138671875,304.1494140625,0.9361380934715272,0.2249031960964203,0.2134625315666198,293.283203125,297.1499938964844,293.1499938964844,0.0055370642803609,-2021.4930419921875,298.4721374511719,0.5622468590736389,0.050000000745058,0.2284344434738159,291.1513061523437,291.1499938964844,274.8500061035156,271.5394592285156,286.1830444335937,293.2833251953125,291.15106201171875,1.0,0.1804855316877365,0.7337515354156494,0.7337515354156494,1.0,1.0,-0.7917386889457703,0.3051145076751709,0.486624151468277,0.1748548448085785,0.0,0.0,0.0903040617704391,25.05928039550781,25.0,-2.3043715953826904,-3962.384033203125,61.9256706237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19940185546875,303.22637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.830078125,18000.0,0.0,0.0,0.0880180746316909,0.0,0.0,0.0,0.0,1.0,0.001609073835425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949612110853195,0.0998903736472129,-0.0049291625618934,0.0,8.932714990805835e-05,0.0,0.0,3.844448804855346,0.0,0.0,0.0,0.2694596946239471,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532252565026283,-1446.38330078125,304.1471862792969,0.7193252444267273,0.1016420051455497,0.0919837281107902,293.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5622468590736389,0.050000000745058,0.0481566563248634,293.20458984375,297.1499938964844,293.1499938964844,0.0606352649629116,-1222.472900390625,304.1542358398437,0.7379816770553589,0.1100228130817413,0.0777018368244171,293.1528015136719,297.1499938964844,293.1499938964844,0.1510162204504013,-3357.138671875,304.1494140625,0.9361380934715272,0.2249031960964203,0.2134625315666198,293.283203125,297.1499938964844,293.1499938964844,0.0055370642803609,-2021.4930419921875,298.4721374511719,0.5622468590736389,0.050000000745058,0.2284344434738159,291.1513061523437,291.1499938964844,274.8500061035156,271.5394592285156,286.1830444335937,293.2833251953125,291.15106201171875,1.0,0.1804855316877365,0.7337515354156494,0.7337515354156494,1.0,1.0,-0.7917386889457703,0.3051145076751709,0.486624151468277,0.1748548448085785,0.0,0.0,0.0903040617704391,25.05928039550781,25.0,-2.3043715953826904,-3962.384033203125,61.9256706237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19940185546875,303.22637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.830078125,18000.0,0.0,0.0,0.0880180746316909,0.0,0.0,0.0,0.0,1.0,0.001609073835425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949612110853195,0.0998903736472129,-0.0049291625618934,0.0,8.932714990805835e-05,0.0,0.0,3.844448804855346,0.0,0.0,0.0,0.2694596946239471,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0537947639822959,-1455.95166015625,304.14715576171875,0.720894455909729,0.1023057028651237,0.0925812572240829,293.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5623441934585571,0.050000000745058,0.0481560230255126,293.20281982421875,297.1499938964844,293.1499938964844,0.0598067864775657,-1211.388671875,304.1542053222656,0.7359722256660461,0.1090022474527359,0.0769883021712303,293.15167236328125,297.1499938964844,293.1499938964844,0.1511691659688949,-3359.889892578125,304.1493530273437,0.9365491271018982,0.2250650227069854,0.2136130630970001,293.28179931640625,297.1499938964844,293.1499938964844,0.0054998821578919,-2010.0400390625,298.42919921875,0.5623441934585571,0.050000000745058,0.2284314483404159,291.1498107910156,291.1499938964844,274.8500061035156,271.5438232421875,286.1829833984375,293.28192138671875,291.14959716796875,1.0,0.1804636269807815,0.7337902784347534,0.7337902784347534,1.0,1.0,-0.7917757630348206,0.3050980269908905,0.4866777658462524,0.1749611943960189,0.0,0.0,0.0904369428753852,25.04549217224121,25.0,-2.060711145401001,-3961.94482421875,61.91262435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922607421875,303.2229919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.77734375,18000.0,0.0,0.0,0.0879062339663505,0.0,0.0,0.0,0.0,1.0,0.0016159320948645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949931144714355,0.0999629199504852,-0.0049698092043399,0.0,8.92136522452347e-05,0.0,0.0,3.847322225570679,0.0,0.0,0.0,0.2694686651229858,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0537947639822959,-1455.95166015625,304.14715576171875,0.720894455909729,0.1023057028651237,0.0925812572240829,293.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5623441934585571,0.050000000745058,0.0481560230255126,293.20281982421875,297.1499938964844,293.1499938964844,0.0598067864775657,-1211.388671875,304.1542053222656,0.7359722256660461,0.1090022474527359,0.0769883021712303,293.15167236328125,297.1499938964844,293.1499938964844,0.1511691659688949,-3359.889892578125,304.1493530273437,0.9365491271018982,0.2250650227069854,0.2136130630970001,293.28179931640625,297.1499938964844,293.1499938964844,0.0054998821578919,-2010.0400390625,298.42919921875,0.5623441934585571,0.050000000745058,0.2284314483404159,291.1498107910156,291.1499938964844,274.8500061035156,271.5438232421875,286.1829833984375,293.28192138671875,291.14959716796875,1.0,0.1804636269807815,0.7337902784347534,0.7337902784347534,1.0,1.0,-0.7917757630348206,0.3050980269908905,0.4866777658462524,0.1749611943960189,0.0,0.0,0.0904369428753852,25.04549217224121,25.0,-2.060711145401001,-3961.94482421875,61.91262435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922607421875,303.2229919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.77734375,18000.0,0.0,0.0,0.0879062339663505,0.0,0.0,0.0,0.0,1.0,0.0016159320948645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949931144714355,0.0999629199504852,-0.0049698092043399,0.0,8.92136522452347e-05,0.0,0.0,3.847322225570679,0.0,0.0,0.0,0.2694686651229858,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540761239826679,-1460.68505859375,304.14715576171875,0.7216546535491943,0.1026343181729316,0.0928772836923599,293.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5623818039894104,0.050000000745058,0.0481557808816432,293.2020263671875,297.1499938964844,293.1499938964844,0.0593910291790962,-1205.83935546875,304.1542053222656,0.734953761100769,0.1084918901324272,0.0766316056251525,293.1511535644531,297.1499938964844,293.1499938964844,0.1512466371059417,-3361.2802734375,304.1493530273437,0.9367405772209167,0.2251480668783188,0.2136905342340469,293.2811279296875,297.1499938964844,293.1499938964844,0.0054813981987535,-2004.3218994140625,298.4078674316406,0.5623818039894104,0.050000000745058,0.2284302860498428,291.1491394042969,291.1499938964844,274.8500061035156,271.5460205078125,286.1826171875,293.28125,291.1489562988281,1.0,0.1804547160863876,0.7338096499443054,0.7338096499443054,1.0,1.0,-0.7917943000793457,0.305104911327362,0.4866893589496612,0.174975961446762,0.0,0.0,0.0905628576874733,25.039684295654297,25.0,-1.9041099548339844,-3962.1015625,61.907562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880187988281,303.2221374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.755859375,18000.0,0.0,0.0,0.087868645787239,0.0,0.0,0.0,0.0,1.0,0.0016147021669894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950324013829231,0.0999949797987937,-0.0049625802785158,0.0,8.917550439946353e-05,0.0,0.0,3.8486273288726807,0.0,0.0,0.0,0.2694738209247589,4.0,0.0,1.0
747960,293.1300964355469,297.1499938964844,293.1499938964844,0.0543549694120883,-1465.380126953125,304.1471862792969,0.7223997116088867,0.1029607206583023,0.0931713059544563,293.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5624130368232727,0.050000000745058,0.0481555797159671,293.2012634277344,297.1499938964844,293.1499938964844,0.0589741505682468,-1200.2838134765625,304.1541748046875,0.7339268326759338,0.1079816818237304,0.076274923980236,293.150634765625,297.1499938964844,293.1499938964844,0.1513244807720184,-3362.675048828125,304.1493225097656,0.9369238615036012,0.2252324968576431,0.21376933157444,293.2804870605469,297.1499938964844,293.1499938964844,0.0054629910737276,-1998.6103515625,298.3865966796875,0.5624130368232727,0.050000000745058,0.2284293323755264,291.1485290527344,291.1499938964844,274.8500061035156,271.5482177734375,286.1820678710937,293.2806091308594,291.1483764648437,1.0,0.1804469972848892,0.7338270545005798,0.7338270545005798,1.0,1.0,-0.7918122410774231,0.3051193654537201,0.486692875623703,0.1749700307846069,0.0,0.0,0.0907229259610176,25.0345401763916,25.0,-1.7243763208389282,-3962.4765625,61.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1833801269531,303.2218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.740234375,18000.0,0.0,0.0,0.087844006717205,0.0,0.0,0.0,0.0,1.0,0.0016106645343825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095085360109806,0.1000241190195083,-0.0049387635663151,0.0,8.91505042091012e-05,0.0,0.0,3.8498380184173584,0.0,0.0,0.0,0.2694793343544006,4.0,0.0,1.0
748020,293.12939453125,297.1499938964844,293.1499938964844,0.0549053512513637,-1474.65869140625,304.1471862792969,0.7238507270812988,0.1036071628332138,0.0937537103891372,293.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.56246018409729,0.050000000745058,0.0481552742421627,293.19989013671875,297.1499938964844,293.1499938964844,0.0581379421055316,-1189.1666259765625,304.1541748046875,0.7318530678749084,0.1069630235433578,0.0755625218152999,293.14971923828125,297.1499938964844,293.1499938964844,0.1514808237552642,-3365.47021484375,304.1492919921875,0.9372720718383788,0.2254051566123962,0.2139307409524917,293.279296875,297.1499938964844,293.1499938964844,0.005426350980997,-1987.1890869140625,298.3442687988281,0.56246018409729,0.050000000745058,0.2284278869628906,291.1475524902344,291.1499938964844,274.8500061035156,271.5526123046875,286.1806030273437,293.2793884277344,291.1474304199219,1.0,0.1804345250129699,0.7338617444038391,0.7338617444038391,1.0,1.0,-0.791847825050354,0.3051669895648956,0.4866808354854584,0.1749102920293808,0.0,0.0,0.0911200568079948,25.02585220336914,25.0,-1.320967197418213,-3963.74951171875,61.896934509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732788085937,303.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71875,18000.0,0.0,0.0,0.0878322124481201,0.0,0.0,0.0,0.0,1.0,0.0015956244897097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952231064438819,0.1000735387206077,-0.0048504350706934,0.0,8.913853525882587e-05,0.0,0.0,3.8519599437713614,0.0,0.0,0.0,0.2694909870624542,4.0,0.0,1.0
748080,293.12939453125,297.1499938964844,293.1499938964844,0.0549053512513637,-1474.65869140625,304.1471862792969,0.7238507270812988,0.1036071628332138,0.0937537103891372,293.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.56246018409729,0.050000000745058,0.0481552742421627,293.19989013671875,297.1499938964844,293.1499938964844,0.0581379421055316,-1189.1666259765625,304.1541748046875,0.7318530678749084,0.1069630235433578,0.0755625218152999,293.14971923828125,297.1499938964844,293.1499938964844,0.1514808237552642,-3365.47021484375,304.1492919921875,0.9372720718383788,0.2254051566123962,0.2139307409524917,293.279296875,297.1499938964844,293.1499938964844,0.005426350980997,-1987.1890869140625,298.3442687988281,0.56246018409729,0.050000000745058,0.2284278869628906,291.1475524902344,291.1499938964844,274.8500061035156,271.5526123046875,286.1806030273437,293.2793884277344,291.1474304199219,1.0,0.1804345250129699,0.7338617444038391,0.7338617444038391,1.0,1.0,-0.791847825050354,0.3051669895648956,0.4866808354854584,0.1749102920293808,0.0,0.0,0.0911200568079948,25.02585220336914,25.0,-1.320967197418213,-3963.74951171875,61.896934509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732788085937,303.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71875,18000.0,0.0,0.0,0.0878322124481201,0.0,0.0,0.0,0.0,1.0,0.0015956244897097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952231064438819,0.1000735387206077,-0.0048504350706934,0.0,8.913853525882587e-05,0.0,0.0,3.8519599437713614,0.0,0.0,0.0,0.2694909870624542,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554461181163787,-1483.7906494140625,304.1472473144531,0.7252559661865234,0.1042453646659851,0.0943287387490272,293.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5624909996986389,0.050000000745058,0.0481550768017768,293.1986389160156,297.1499938964844,293.1499938964844,0.0573011375963687,-1178.0770263671875,304.1541748046875,0.72976154088974,0.1059508249163627,0.0748536586761474,293.1488647460937,297.1499938964844,293.1499938964844,0.1516377627849578,-3368.2685546875,304.1492614746094,0.9376018643379213,0.2255827486515045,0.2140969336032867,293.2781677246094,297.1499938964844,293.1499938964844,0.0053899497725069,-1975.773681640625,298.30224609375,0.5624909996986389,0.050000000745058,0.2284269481897354,291.1468505859375,291.1499938964844,274.8500061035156,271.5569763183594,286.1786499023437,293.2782592773437,291.1467590332031,1.0,0.1804254055023193,0.7338964343070984,0.7338964343070984,1.0,1.0,-0.791885256767273,0.3052367568016052,0.4866485297679901,0.1747969537973404,0.0,0.0,0.0915889292955398,25.01884078979492,25.0,-0.9204725027084352,-3965.56689453125,61.893096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625671386719,303.2245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71484375,18000.0,0.0,0.0,0.0878681167960167,0.0,0.0,0.0,0.0,1.0,0.0015731611056253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953913554549217,0.1001112386584281,-0.0047198822721838,0.0,8.917496597860008e-05,0.0,0.0,3.853668689727783,0.0,0.0,0.0,0.2695028781890869,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554461181163787,-1483.7906494140625,304.1472473144531,0.7252559661865234,0.1042453646659851,0.0943287387490272,293.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5624909996986389,0.050000000745058,0.0481550768017768,293.1986389160156,297.1499938964844,293.1499938964844,0.0573011375963687,-1178.0770263671875,304.1541748046875,0.72976154088974,0.1059508249163627,0.0748536586761474,293.1488647460937,297.1499938964844,293.1499938964844,0.1516377627849578,-3368.2685546875,304.1492614746094,0.9376018643379213,0.2255827486515045,0.2140969336032867,293.2781677246094,297.1499938964844,293.1499938964844,0.0053899497725069,-1975.773681640625,298.30224609375,0.5624909996986389,0.050000000745058,0.2284269481897354,291.1468505859375,291.1499938964844,274.8500061035156,271.5569763183594,286.1786499023437,293.2782592773437,291.1467590332031,1.0,0.1804254055023193,0.7338964343070984,0.7338964343070984,1.0,1.0,-0.791885256767273,0.3052367568016052,0.4866485297679901,0.1747969537973404,0.0,0.0,0.0915889292955398,25.01884078979492,25.0,-0.9204725027084352,-3965.56689453125,61.893096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625671386719,303.2245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71484375,18000.0,0.0,0.0,0.0878681167960167,0.0,0.0,0.0,0.0,1.0,0.0015731611056253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953913554549217,0.1001112386584281,-0.0047198822721838,0.0,8.917496597860008e-05,0.0,0.0,3.853668689727783,0.0,0.0,0.0,0.2695028781890869,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559773556888103,-1492.7774658203125,304.14727783203125,0.7266221046447754,0.1048749834299087,0.0948962569236755,293.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625104308128357,0.050000000745058,0.0481549501419067,293.1974792480469,297.1499938964844,293.1499938964844,0.0564702376723289,-1167.1016845703125,304.1541748046875,0.7276701927185059,0.1049535349011421,0.0741536021232605,293.1481018066406,297.1499938964844,293.1499938964844,0.1517955660820007,-3371.076171875,304.14923095703125,0.9379206895828248,0.225764974951744,0.2142677009105682,293.2771301269531,297.1499938964844,293.1499938964844,0.0053537786006927,-1964.3656005859373,298.260498046875,0.5625104308128357,0.050000000745058,0.2284263521432876,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.1763610839844,293.2772216796875,291.1463623046875,1.0,0.1804191619157791,0.7339282035827637,0.7339282035827637,1.0,1.0,-0.7919302582740784,0.3053272366523742,0.4866030216217041,0.1746394783258438,0.0,0.0,0.0920996665954589,25.012922286987305,25.0,-0.5782293081283569,-3967.80078125,61.89186096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15185546875,303.2275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.720703125,18000.0,0.0,0.0,0.0879469811916351,0.0,0.0,0.0,0.0,1.0,0.0015452877851203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955781936645507,0.1001384407281875,-0.0045602456666529,0.0,8.925500878831372e-05,0.0,0.0,3.854994773864746,0.0,0.0,0.0,0.2695145905017853,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559773556888103,-1492.7774658203125,304.14727783203125,0.7266221046447754,0.1048749834299087,0.0948962569236755,293.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625104308128357,0.050000000745058,0.0481549501419067,293.1974792480469,297.1499938964844,293.1499938964844,0.0564702376723289,-1167.1016845703125,304.1541748046875,0.7276701927185059,0.1049535349011421,0.0741536021232605,293.1481018066406,297.1499938964844,293.1499938964844,0.1517955660820007,-3371.076171875,304.14923095703125,0.9379206895828248,0.225764974951744,0.2142677009105682,293.2771301269531,297.1499938964844,293.1499938964844,0.0053537786006927,-1964.3656005859373,298.260498046875,0.5625104308128357,0.050000000745058,0.2284263521432876,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.1763610839844,293.2772216796875,291.1463623046875,1.0,0.1804191619157791,0.7339282035827637,0.7339282035827637,1.0,1.0,-0.7919302582740784,0.3053272366523742,0.4866030216217041,0.1746394783258438,0.0,0.0,0.0920996665954589,25.012922286987305,25.0,-0.5782293081283569,-3967.80078125,61.89186096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15185546875,303.2275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.720703125,18000.0,0.0,0.0,0.0879469811916351,0.0,0.0,0.0,0.0,1.0,0.0015452877851203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955781936645507,0.1001384407281875,-0.0045602456666529,0.0,8.925500878831372e-05,0.0,0.0,3.854994773864746,0.0,0.0,0.0,0.2695145905017853,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0564988702535629,-1501.61572265625,304.1473083496094,0.7279542088508606,0.1054954230785369,0.0954556465148925,293.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5625231862068176,0.050000000745058,0.0481548719108104,293.19635009765625,297.1499938964844,293.1499938964844,0.0556539446115493,-1156.35498046875,304.1541442871094,0.7256017327308655,0.1039819419384002,0.0734693259000778,293.1474304199219,297.1499938964844,293.1499938964844,0.1519544422626495,-3373.8984375,304.14923095703125,0.9382351040840148,0.2259512096643448,0.2144424319267273,293.2761535644531,297.1499938964844,293.1499938964844,0.0053178304806351,-1952.96826171875,298.2189636230469,0.5625231862068176,0.050000000745058,0.2284259796142578,291.1461486816406,291.1499938964844,274.8500061035156,271.5657653808594,286.1737365722656,293.2762451171875,291.1461486816406,1.0,0.1804155111312866,0.7339599132537842,0.7339599132537842,1.0,1.0,-0.7919895052909851,0.3054381012916565,0.4865514039993286,0.1744487285614013,0.0,0.0,0.0926301926374435,25.0075626373291,25.0,-0.314134418964386,-3970.3720703125,61.89350509643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417541503906,303.2314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73046875,18000.0,0.0,0.0,0.0880613550543785,0.0,0.0,0.0,0.0,1.0,0.001513707335107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957746803760528,0.1001572459936142,-0.0043825665488839,0.0,8.937108214013278e-05,0.0,0.0,3.856006860733032,0.0,0.0,0.0,0.2695258855819702,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0564988702535629,-1501.61572265625,304.1473083496094,0.7279542088508606,0.1054954230785369,0.0954556465148925,293.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5625231862068176,0.050000000745058,0.0481548719108104,293.19635009765625,297.1499938964844,293.1499938964844,0.0556539446115493,-1156.35498046875,304.1541442871094,0.7256017327308655,0.1039819419384002,0.0734693259000778,293.1474304199219,297.1499938964844,293.1499938964844,0.1519544422626495,-3373.8984375,304.14923095703125,0.9382351040840148,0.2259512096643448,0.2144424319267273,293.2761535644531,297.1499938964844,293.1499938964844,0.0053178304806351,-1952.96826171875,298.2189636230469,0.5625231862068176,0.050000000745058,0.2284259796142578,291.1461486816406,291.1499938964844,274.8500061035156,271.5657653808594,286.1737365722656,293.2762451171875,291.1461486816406,1.0,0.1804155111312866,0.7339599132537842,0.7339599132537842,1.0,1.0,-0.7919895052909851,0.3054381012916565,0.4865514039993286,0.1744487285614013,0.0,0.0,0.0926301926374435,25.0075626373291,25.0,-0.314134418964386,-3970.3720703125,61.89350509643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417541503906,303.2314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73046875,18000.0,0.0,0.0,0.0880613550543785,0.0,0.0,0.0,0.0,1.0,0.001513707335107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957746803760528,0.1001572459936142,-0.0043825665488839,0.0,8.937108214013278e-05,0.0,0.0,3.856006860733032,0.0,0.0,0.0,0.2695258855819702,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567561239004135,-1505.981689453125,304.1473388671875,0.7286101579666138,0.1058024391531944,0.0957323387265205,293.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5625291466712952,0.050000000745058,0.0481548346579074,293.1957397460937,297.1499938964844,293.1499938964844,0.0552559345960617,-1151.1282958984375,304.15411376953125,0.7245888113975525,0.1035127118229866,0.0731368958950042,293.1471252441406,297.1499938964844,293.1499938964844,0.1520344018936157,-3375.317138671875,304.14923095703125,0.9383938312530518,0.2260457724332809,0.2145311832427978,293.2757263183594,297.1499938964844,293.1499938964844,0.0052999472245574,-1947.277587890625,298.1982727050781,0.5625291466712952,0.050000000745058,0.2284258008003235,291.1460876464844,291.1499938964844,274.8500061035156,271.56793212890625,286.17236328125,293.2757873535156,291.1460876464844,1.0,0.1804146766662597,0.7339757680892944,0.7339757680892944,1.0,1.0,-0.7920288443565369,0.3055019378662109,0.4865269064903259,0.1743445247411728,0.0,0.0,0.0928981527686119,25.004854202270508,25.0,-0.2133513838052749,-3971.77490234375,61.89574813842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1370849609375,303.233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.736328125,18000.0,0.0,0.0,0.0881295129656791,0.0,0.0,0.0,0.0,1.0,0.0014969200128689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958745703101158,0.1001640707254409,-0.0042895041406154,0.0,8.944025466917083e-05,0.0,0.0,3.856414556503296,0.0,0.0,0.0,0.2695313692092895,4.0,0.0,1.0
