time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.057011354714632,-1510.3175048828125,304.1473388671875,0.7292623519897461,0.1061077713966369,0.0960073098540306,293.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625369548797607,0.050000000745058,0.0481547825038433,293.1950988769531,297.1499938964844,293.1499938964844,0.0548702143132686,-1146.0716552734375,304.154052734375,0.7236062288284302,0.1030625328421592,0.0728155300021171,293.1468200683594,297.1499938964844,293.1499938964844,0.1521149426698684,-3376.745849609375,304.14923095703125,0.9385572075843812,0.2261416614055633,0.2146209776401519,293.2752685546875,297.1499938964844,293.1499938964844,0.0052821189165115,-1941.59130859375,298.1776428222656,0.5625369548797607,0.050000000745058,0.2284255623817443,291.14605712890625,291.1499938964844,274.8500061035156,271.57012939453125,286.1708984375,293.2753601074219,291.1460266113281,1.0,0.1804146468639373,0.733990490436554,0.733990490436554,1.0,1.0,-0.7920805811882019,0.3055731952190399,0.486507385969162,0.1742370426654815,0.0,0.0,0.093166284263134,25.001855850219727,25.0,-0.1363795101642608,-3973.259765625,61.89944076538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,303.23602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7421875,18000.0,0.0,0.0,0.0882034972310066,0.0,0.0,0.0,0.0,1.0,0.0014796444447711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959748029708862,0.1001695469021797,-0.0041947443969547,0.0,8.951533527579159e-05,0.0,0.0,3.856769800186157,0.0,0.0,0.0,0.2695367038249969,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575172491371631,-1518.9246826171875,304.1473999023437,0.7305663228034973,0.1067145690321922,0.0965533778071403,293.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5625655055046082,0.050000000745058,0.0481545999646186,293.1935119628906,297.1499938964844,293.1499938964844,0.05415491014719,-1136.7193603515625,304.1539001464844,0.7217884063720703,0.1022393330931663,0.0722216963768005,293.146240234375,297.1499938964844,293.1499938964844,0.1522793024778366,-3379.660888671875,304.1492004394531,0.938911199569702,0.226338192820549,0.2148047238588333,293.2744445800781,297.1499938964844,293.1499938964844,0.0052466462366282,-1930.241943359375,298.1365051269531,0.5625655055046082,0.050000000745058,0.2284246981143951,291.14599609375,291.1499938964844,274.8500061035156,271.57452392578125,286.1678466796875,293.2745056152344,291.14599609375,1.0,0.1804176121950149,0.734019935131073,0.734019935131073,1.0,1.0,-0.7922424674034119,0.3057457506656647,0.4864966869354248,0.1740210205316543,0.0,0.0,0.0937045738101005,24.994129180908203,25.0,-0.0721200406551361,-3976.515380859375,61.91323471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,303.2413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75,18000.0,0.0,0.0,0.0883641242980957,0.0,0.0,0.0,0.0,1.0,0.0014439189108088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961760580539703,0.1001781001687049,-0.0040020425803959,0.0,8.967835310613737e-05,0.0,0.0,3.857386589050293,0.0,0.0,0.0,0.2695471346378326,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575172491371631,-1518.9246826171875,304.1473999023437,0.7305663228034973,0.1067145690321922,0.0965533778071403,293.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5625655055046082,0.050000000745058,0.0481545999646186,293.1935119628906,297.1499938964844,293.1499938964844,0.05415491014719,-1136.7193603515625,304.1539001464844,0.7217884063720703,0.1022393330931663,0.0722216963768005,293.146240234375,297.1499938964844,293.1499938964844,0.1522793024778366,-3379.660888671875,304.1492004394531,0.938911199569702,0.226338192820549,0.2148047238588333,293.2744445800781,297.1499938964844,293.1499938964844,0.0052466462366282,-1930.241943359375,298.1365051269531,0.5625655055046082,0.050000000745058,0.2284246981143951,291.14599609375,291.1499938964844,274.8500061035156,271.57452392578125,286.1678466796875,293.2745056152344,291.14599609375,1.0,0.1804176121950149,0.734019935131073,0.734019935131073,1.0,1.0,-0.7922424674034119,0.3057457506656647,0.4864966869354248,0.1740210205316543,0.0,0.0,0.0937045738101005,24.994129180908203,25.0,-0.0721200406551361,-3976.515380859375,61.91323471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,303.2413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75,18000.0,0.0,0.0,0.0883641242980957,0.0,0.0,0.0,0.0,1.0,0.0014439189108088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961760580539703,0.1001781001687049,-0.0040020425803959,0.0,8.967835310613737e-05,0.0,0.0,3.857386589050293,0.0,0.0,0.0,0.2695471346378326,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580178871750831,-1527.4608154296875,304.1474304199219,0.731874406337738,0.1073159202933311,0.0970947071909904,293.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.562613844871521,0.050000000745058,0.0481542907655239,293.1916198730469,297.1499938964844,293.1499938964844,0.0535264536738395,-1128.5306396484375,304.1536560058594,0.7202017307281494,0.1015254557132721,0.0717021003365516,293.1457214355469,297.1499938964844,293.1499938964844,0.1524488180875778,-3382.668212890625,304.1492004394531,0.9393056631088256,0.2265404015779495,0.2149939090013504,293.2736511230469,297.1499938964844,293.1499938964844,0.0052114515565335,-1918.940185546875,298.09552001953125,0.562613844871521,0.050000000745058,0.2284232228994369,291.1459045410156,291.1499938964844,274.8500061035156,271.5788879394531,286.16461181640625,293.2737121582031,291.1459045410156,1.0,0.1804254800081253,0.734049379825592,0.734049379825592,1.0,1.0,-0.7924933433532715,0.3059601783752441,0.4865331947803497,0.1738134920597076,0.0,0.0,0.0942543298006057,24.983901977539062,25.0,-0.1135715395212173,-3980.205322265625,61.93696975708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1193542480469,303.2472839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.74609375,18000.0,0.0,0.0,0.0885350555181503,0.0,0.0,0.0,0.0,1.0,0.0014066224684938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963808596134185,0.1001864373683929,-0.0038055728655308,0.0,8.985182648757473e-05,0.0,0.0,3.857997894287109,0.0,0.0,0.0,0.2695576846599579,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580178871750831,-1527.4608154296875,304.1474304199219,0.731874406337738,0.1073159202933311,0.0970947071909904,293.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.562613844871521,0.050000000745058,0.0481542907655239,293.1916198730469,297.1499938964844,293.1499938964844,0.0535264536738395,-1128.5306396484375,304.1536560058594,0.7202017307281494,0.1015254557132721,0.0717021003365516,293.1457214355469,297.1499938964844,293.1499938964844,0.1524488180875778,-3382.668212890625,304.1492004394531,0.9393056631088256,0.2265404015779495,0.2149939090013504,293.2736511230469,297.1499938964844,293.1499938964844,0.0052114515565335,-1918.940185546875,298.09552001953125,0.562613844871521,0.050000000745058,0.2284232228994369,291.1459045410156,291.1499938964844,274.8500061035156,271.5788879394531,286.16461181640625,293.2737121582031,291.1459045410156,1.0,0.1804254800081253,0.734049379825592,0.734049379825592,1.0,1.0,-0.7924933433532715,0.3059601783752441,0.4865331947803497,0.1738134920597076,0.0,0.0,0.0942543298006057,24.983901977539062,25.0,-0.1135715395212173,-3980.205322265625,61.93696975708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1193542480469,303.2472839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.74609375,18000.0,0.0,0.0,0.0885350555181503,0.0,0.0,0.0,0.0,1.0,0.0014066224684938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963808596134185,0.1001864373683929,-0.0038055728655308,0.0,8.985182648757473e-05,0.0,0.0,3.857997894287109,0.0,0.0,0.0,0.2695576846599579,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585115849971771,-1535.89794921875,304.1474609375,0.7331883311271667,0.1079079955816268,0.0976284369826316,293.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5626893043518066,0.050000000745058,0.0481538027524948,293.18927001953125,297.1499938964844,293.1499938964844,0.0530032068490982,-1121.7374267578125,304.1533203125,0.7189042568206787,0.1009489744901657,0.0712707266211509,293.1452331542969,297.1499938964844,293.1499938964844,0.1526239812374115,-3385.778564453125,304.149169921875,0.9397490620613098,0.2267459630966186,0.2151868045330047,293.2728881835937,297.1499938964844,293.1499938964844,0.0051765139214694,-1907.6903076171875,298.0546264648437,0.5626893043518066,0.050000000745058,0.2284209132194519,291.14569091796875,291.1499938964844,274.8444519042969,271.579345703125,286.1599426269531,293.27294921875,291.1455993652344,1.0,0.1804395914077758,0.7340754270553589,0.7340754270553589,1.0,1.0,-0.792844295501709,0.306196391582489,0.4866479039192199,0.1736779958009719,0.0,0.0,0.0948432758450508,24.97127723693848,25.0,-0.4710935950279236,-3984.71826171875,61.97241973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114990234375,303.2539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71875,18000.0,0.0,0.0,0.0887109115719795,0.0,0.0,0.0,0.0,1.0,0.0013669464970007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096596747636795,0.1001986190676689,-0.0036018695682287,0.0,9.003029845189303e-05,0.0,0.0,3.8587708473205566,0.0,0.0,0.0,0.26956906914711,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585115849971771,-1535.89794921875,304.1474609375,0.7331883311271667,0.1079079955816268,0.0976284369826316,293.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5626893043518066,0.050000000745058,0.0481538027524948,293.18927001953125,297.1499938964844,293.1499938964844,0.0530032068490982,-1121.7374267578125,304.1533203125,0.7189042568206787,0.1009489744901657,0.0712707266211509,293.1452331542969,297.1499938964844,293.1499938964844,0.1526239812374115,-3385.778564453125,304.149169921875,0.9397490620613098,0.2267459630966186,0.2151868045330047,293.2728881835937,297.1499938964844,293.1499938964844,0.0051765139214694,-1907.6903076171875,298.0546264648437,0.5626893043518066,0.050000000745058,0.2284209132194519,291.14569091796875,291.1499938964844,274.8444519042969,271.579345703125,286.1599426269531,293.27294921875,291.1455993652344,1.0,0.1804395914077758,0.7340754270553589,0.7340754270553589,1.0,1.0,-0.792844295501709,0.306196391582489,0.4866479039192199,0.1736779958009719,0.0,0.0,0.0948432758450508,24.97127723693848,25.0,-0.4710935950279236,-3984.71826171875,61.97241973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114990234375,303.2539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71875,18000.0,0.0,0.0,0.0887109115719795,0.0,0.0,0.0,0.0,1.0,0.0013669464970007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096596747636795,0.1001986190676689,-0.0036018695682287,0.0,9.003029845189303e-05,0.0,0.0,3.8587708473205566,0.0,0.0,0.0,0.26956906914711,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590009354054927,-1544.2884521484375,304.1474914550781,0.7345344424247742,0.1084911376237869,0.0981532782316207,293.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5628200173377991,0.050000000745058,0.0481529608368873,293.1860046386719,297.1499938964844,293.1499938964844,0.0526607409119606,-1117.3258056640625,304.1527709960937,0.7181262969970703,0.1006129458546638,0.0709874629974365,293.1448059082031,297.1499938964844,293.1499938964844,0.1528115272521972,-3389.124267578125,304.1491394042969,0.9402837157249452,0.2269545942544937,0.2153818905353546,293.27215576171875,297.1499938964844,293.1499938964844,0.0051420540548861,-1896.607666015625,298.0136108398437,0.5628200173377991,0.050000000745058,0.2284169048070907,291.14471435546875,291.1499938964844,274.8283386230469,271.57232666015625,286.1520690917969,293.272216796875,291.1444702148437,1.0,0.1804622411727905,0.734101414680481,0.734101414680481,1.0,1.0,-0.7933624982833862,0.3064579665660858,0.4869045317173004,0.1736935675144195,0.0,0.0,0.095607191324234,24.953588485717773,25.0,-1.5631141662597656,-3990.99609375,62.02606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,303.2621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.591796875,18000.0,0.0,0.0,0.0888890475034713,0.0,0.0,0.0,0.0,1.0,0.0013206375297158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968623086810112,0.1002333685755729,-0.0033710566349327,0.0,9.021108417073263e-05,0.0,0.0,3.860476970672608,0.0,0.0,0.0,0.2695848941802978,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590009354054927,-1544.2884521484375,304.1474914550781,0.7345344424247742,0.1084911376237869,0.0981532782316207,293.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5628200173377991,0.050000000745058,0.0481529608368873,293.1860046386719,297.1499938964844,293.1499938964844,0.0526607409119606,-1117.3258056640625,304.1527709960937,0.7181262969970703,0.1006129458546638,0.0709874629974365,293.1448059082031,297.1499938964844,293.1499938964844,0.1528115272521972,-3389.124267578125,304.1491394042969,0.9402837157249452,0.2269545942544937,0.2153818905353546,293.27215576171875,297.1499938964844,293.1499938964844,0.0051420540548861,-1896.607666015625,298.0136108398437,0.5628200173377991,0.050000000745058,0.2284169048070907,291.14471435546875,291.1499938964844,274.8283386230469,271.57232666015625,286.1520690917969,293.272216796875,291.1444702148437,1.0,0.1804622411727905,0.734101414680481,0.734101414680481,1.0,1.0,-0.7933624982833862,0.3064579665660858,0.4869045317173004,0.1736935675144195,0.0,0.0,0.095607191324234,24.953588485717773,25.0,-1.5631141662597656,-3990.99609375,62.02606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,303.2621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.591796875,18000.0,0.0,0.0,0.0888890475034713,0.0,0.0,0.0,0.0,1.0,0.0013206375297158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968623086810112,0.1002333685755729,-0.0033710566349327,0.0,9.021108417073263e-05,0.0,0.0,3.860476970672608,0.0,0.0,0.0,0.2695848941802978,4.0,0.0,1.0
749100,293.1272277832031,297.1499938964844,293.1499938964844,0.059245478361845,-1548.4931640625,304.1474914550781,0.7352286577224731,0.1087807044386863,0.0984133258461952,293.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5629124045372009,0.050000000745058,0.0481523647904396,293.1839904785156,297.1499938964844,293.1499938964844,0.052581813186407,-1116.33056640625,304.15240478515625,0.7180060148239136,0.1005571112036705,0.0709211006760597,293.14459228515625,297.1499938964844,293.1499938964844,0.1529119908809662,-3390.923583984375,304.14910888671875,0.9405965805053712,0.2270611971616745,0.215481087565422,293.27178955078125,297.1499938964844,293.1499938964844,0.0051250276155769,-1891.1439208984373,297.99298095703125,0.5629124045372009,0.050000000745058,0.2284140735864639,291.1438293457031,291.1499938964844,274.8165588378906,271.566162109375,286.14697265625,293.2718505859375,291.1435241699219,1.0,0.1804779917001724,0.7341144680976868,0.7341144680976868,1.0,1.0,-0.7937098741531372,0.3066103160381317,0.4870995283126831,0.1737602949142456,0.0,0.0,0.0961101725697517,24.942039489746094,25.0,-2.2203118801116943,-3995.183349609375,62.06245040893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,303.2676696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.0889800190925598,0.0,0.0,0.0,0.0,1.0,0.0012919995933771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970352888107299,0.1002673655748367,-0.0032320793252438,0.0,9.030340879689902e-05,0.0,0.0,3.862028121948242,0.0,0.0,0.0,0.2695962488651275,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0594903454184532,-1552.7105712890625,304.14752197265625,0.7359381318092346,0.1090697348117828,0.0986725315451622,293.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5630221366882324,0.050000000745058,0.0481516569852829,293.18170166015625,297.1499938964844,293.1499938964844,0.0525645315647125,-1116.1416015625,304.1520080566406,0.7180658578872681,0.1005742698907852,0.0709050521254539,293.1444091796875,297.1499938964844,293.1499938964844,0.1530167907476425,-3392.80419921875,304.1490783691406,0.9409395456314088,0.2271699458360672,0.2155818790197372,293.2714233398437,297.1499938964844,293.1499938964844,0.0051081213168799,-1885.72412109375,297.97235107421875,0.5630221366882324,0.050000000745058,0.2284107208251953,291.1427307128906,291.1499938964844,274.8023986816406,271.5583190917969,286.14117431640625,293.271484375,291.1423645019531,1.0,0.1804970651865005,0.7341251373291016,0.7341251373291016,1.0,1.0,-0.7941177487373352,0.3067782819271087,0.4873394668102264,0.1738645732402801,0.0,0.0,0.0967068895697593,24.92879104614257,25.0,-2.855349063873291,-4000.162353515625,62.10562515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092224121094,303.2745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.0890735760331153,0.0,0.0,0.0,0.0,1.0,0.0012582327472046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972416996955871,0.1003136113286018,-0.0030719107016921,0.0,9.039836004376411e-05,0.0,0.0,3.864101409912109,0.0,0.0,0.0,0.2696104049682617,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599817410111427,-1561.1949462890625,304.14752197265625,0.7374069094657898,0.1096473038196563,0.0991897583007812,293.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5632933974266052,0.050000000745058,0.0481499098241329,293.1764221191406,297.1499938964844,293.1499938964844,0.0527262054383754,-1118.3275146484375,304.15106201171875,0.7187555432319641,0.1008395552635192,0.0710334554314613,293.1439819335937,297.1499938964844,293.1499938964844,0.1532399356365203,-3396.815185546875,304.1490173339844,0.941718339920044,0.227395549416542,0.2157902866601944,293.2706604003906,297.1499938964844,293.1499938964844,0.0050747198984026,-1875.026123046875,297.9310302734375,0.5632933974266052,0.050000000745058,0.2284024357795715,291.13995361328125,291.1499938964844,274.76739501953125,271.5378723144531,286.1273803710937,293.2707214355469,291.1394958496094,1.0,0.180547147989273,0.7341465950012207,0.7341465950012207,1.0,1.0,-0.7951306700706482,0.3071706593036651,0.4879599809646606,0.1741838753223419,0.0,0.0,0.0982291400432586,24.89731788635254,25.0,-3.934878826141357,-4012.804443359375,62.21487808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10601806640625,303.2928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.0892751291394233,0.0,0.0,0.0,0.0,1.0,0.0011695133289322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977755188941955,0.1004457250237464,-0.0026702035684138,0.0,9.060290904017164e-05,0.0,0.0,3.869963169097901,0.0,0.0,0.0,0.2696484625339508,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599817410111427,-1561.1949462890625,304.14752197265625,0.7374069094657898,0.1096473038196563,0.0991897583007812,293.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5632933974266052,0.050000000745058,0.0481499098241329,293.1764221191406,297.1499938964844,293.1499938964844,0.0527262054383754,-1118.3275146484375,304.15106201171875,0.7187555432319641,0.1008395552635192,0.0710334554314613,293.1439819335937,297.1499938964844,293.1499938964844,0.1532399356365203,-3396.815185546875,304.1490173339844,0.941718339920044,0.227395549416542,0.2157902866601944,293.2706604003906,297.1499938964844,293.1499938964844,0.0050747198984026,-1875.026123046875,297.9310302734375,0.5632933974266052,0.050000000745058,0.2284024357795715,291.13995361328125,291.1499938964844,274.76739501953125,271.5378723144531,286.1273803710937,293.2707214355469,291.1394958496094,1.0,0.180547147989273,0.7341465950012207,0.7341465950012207,1.0,1.0,-0.7951306700706482,0.3071706593036651,0.4879599809646606,0.1741838753223419,0.0,0.0,0.0982291400432586,24.89731788635254,25.0,-3.934878826141357,-4012.804443359375,62.21487808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10601806640625,303.2928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.0892751291394233,0.0,0.0,0.0,0.0,1.0,0.0011695133289322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977755188941955,0.1004457250237464,-0.0026702035684138,0.0,9.060290904017164e-05,0.0,0.0,3.869963169097901,0.0,0.0,0.0,0.2696484625339508,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604754537343978,-1569.743896484375,304.14752197265625,0.7389404773712158,0.1102258786559104,0.0997070744633674,293.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5636273622512817,0.050000000745058,0.048147764056921,293.1703186035156,297.1499938964844,293.1499938964844,0.0531462468206882,-1123.890380859375,304.1500244140625,0.7201830148696899,0.1014073342084884,0.0713741704821586,293.1435546875,297.1499938964844,293.1499938964844,0.1534799188375473,-3401.1337890625,304.1489562988281,0.9426135420799256,0.2276341170072555,0.2160098850727081,293.2698669433594,297.1499938964844,293.1499938964844,0.0050418102182447,-1864.483154296875,297.8898010253906,0.5636273622512817,0.050000000745058,0.2283922582864761,291.1366577148437,291.1499938964844,274.7240600585937,271.5115051269531,286.11083984375,293.2699279785156,291.1361389160156,1.0,0.1806152611970901,0.7341679930686951,0.7341679930686951,1.0,1.0,-0.7964091897010803,0.3076443374156952,0.4887648224830627,0.1746397912502288,0.0,0.0,0.1002246588468551,24.86015510559082,25.0,-4.6386895179748535,-4029.23681640625,62.356483459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1011657714844,303.3178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.677734375,18000.0,0.0,0.0,0.0895088240504264,0.0,0.0,0.0,0.0,1.0,0.0010430890833958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984897911548614,0.1006356328725814,-0.0021458438131958,0.0,9.084007615456358e-05,0.0,0.0,3.878339290618897,0.0,0.0,0.0,0.2697010338306427,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604754537343978,-1569.743896484375,304.14752197265625,0.7389404773712158,0.1102258786559104,0.0997070744633674,293.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5636273622512817,0.050000000745058,0.048147764056921,293.1703186035156,297.1499938964844,293.1499938964844,0.0531462468206882,-1123.890380859375,304.1500244140625,0.7201830148696899,0.1014073342084884,0.0713741704821586,293.1435546875,297.1499938964844,293.1499938964844,0.1534799188375473,-3401.1337890625,304.1489562988281,0.9426135420799256,0.2276341170072555,0.2160098850727081,293.2698669433594,297.1499938964844,293.1499938964844,0.0050418102182447,-1864.483154296875,297.8898010253906,0.5636273622512817,0.050000000745058,0.2283922582864761,291.1366577148437,291.1499938964844,274.7240600585937,271.5115051269531,286.11083984375,293.2699279785156,291.1361389160156,1.0,0.1806152611970901,0.7341679930686951,0.7341679930686951,1.0,1.0,-0.7964091897010803,0.3076443374156952,0.4887648224830627,0.1746397912502288,0.0,0.0,0.1002246588468551,24.86015510559082,25.0,-4.6386895179748535,-4029.23681640625,62.356483459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1011657714844,303.3178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.677734375,18000.0,0.0,0.0,0.0895088240504264,0.0,0.0,0.0,0.0,1.0,0.0010430890833958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984897911548614,0.1006356328725814,-0.0021458438131958,0.0,9.084007615456358e-05,0.0,0.0,3.878339290618897,0.0,0.0,0.0,0.2697010338306427,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609710253775119,-1578.345703125,304.14752197265625,0.7405344843864441,0.110806792974472,0.1002258956432342,293.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5640149712562561,0.050000000745058,0.0481452792882919,293.1635437011719,297.1499938964844,293.1499938964844,0.0538170263171196,-1132.740966796875,304.1488952636719,0.7223051190376282,0.1022688001394271,0.071922667324543,293.14312744140625,297.1499938964844,293.1499938964844,0.15373495221138,-3405.720947265625,304.1488647460937,0.9436138868331908,0.2278878092765808,0.2162429839372635,293.2690124511719,297.1499938964844,293.1499938964844,0.0050093783065676,-1854.0721435546875,297.848876953125,0.5640149712562561,0.050000000745058,0.228380486369133,291.1331481933594,291.1499938964844,274.6731872558594,271.4797058105469,286.0917053222656,293.2690734863281,291.1325988769531,1.0,0.1807037740945816,0.734183132648468,0.734183132648468,1.0,1.0,-0.7979527711868286,0.3082045018672943,0.4897482395172119,0.1752161532640457,0.0,0.0,0.1027104258537292,24.81856346130371,25.0,-4.921714782714844,-4049.56982421875,62.53226852416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0937194824219,303.3494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.255859375,18000.0,0.0,0.0,0.0897926539182663,0.0,0.0,0.0,0.0,1.0,0.0008640954038128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993989259004592,0.1008995845913887,-0.0015006575267761,0.0,9.11281313165091e-05,0.0,0.0,3.8898890018463135,0.0,0.0,0.0,0.2697706818580627,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609710253775119,-1578.345703125,304.14752197265625,0.7405344843864441,0.110806792974472,0.1002258956432342,293.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5640149712562561,0.050000000745058,0.0481452792882919,293.1635437011719,297.1499938964844,293.1499938964844,0.0538170263171196,-1132.740966796875,304.1488952636719,0.7223051190376282,0.1022688001394271,0.071922667324543,293.14312744140625,297.1499938964844,293.1499938964844,0.15373495221138,-3405.720947265625,304.1488647460937,0.9436138868331908,0.2278878092765808,0.2162429839372635,293.2690124511719,297.1499938964844,293.1499938964844,0.0050093783065676,-1854.0721435546875,297.848876953125,0.5640149712562561,0.050000000745058,0.228380486369133,291.1331481933594,291.1499938964844,274.6731872558594,271.4797058105469,286.0917053222656,293.2690734863281,291.1325988769531,1.0,0.1807037740945816,0.734183132648468,0.734183132648468,1.0,1.0,-0.7979527711868286,0.3082045018672943,0.4897482395172119,0.1752161532640457,0.0,0.0,0.1027104258537292,24.81856346130371,25.0,-4.921714782714844,-4049.56982421875,62.53226852416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0937194824219,303.3494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.255859375,18000.0,0.0,0.0,0.0897926539182663,0.0,0.0,0.0,0.0,1.0,0.0008640954038128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993989259004592,0.1008995845913887,-0.0015006575267761,0.0,9.11281313165091e-05,0.0,0.0,3.8898890018463135,0.0,0.0,0.0,0.2697706818580627,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614677295088768,-1586.9847412109375,304.14752197265625,0.7421814799308777,0.1113907694816589,0.1007470786571502,293.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5644457340240479,0.050000000745058,0.0481425337493419,293.15625,297.1499938964844,293.1499938964844,0.0547206960618495,-1144.6663818359375,304.14776611328125,0.7250510454177856,0.1034054011106491,0.0726664140820503,293.14263916015625,297.1499938964844,293.1499938964844,0.1540030390024185,-3410.536376953125,304.1488037109375,0.9447037577629088,0.2281578630208969,0.2164909839630127,293.2680969238281,297.1499938964844,293.1499938964844,0.0049773724749684,-1843.76123046875,297.808349609375,0.5644457340240479,0.050000000745058,0.2283674478530883,291.129638671875,291.1499938964844,274.61553955078125,271.44305419921875,286.07012939453125,293.2681884765625,291.1291198730469,1.0,0.1808141320943832,0.7341983318328857,0.7341983318328857,1.0,1.0,-0.7997495532035828,0.3088535368442535,0.4908960163593292,0.175894632935524,0.0,0.0,0.1056643798947334,24.773923873901367,25.0,-4.87415885925293,-4073.670166015625,62.7425651550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0830993652344,303.38702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.70703125,18000.0,0.0,0.0,0.0901444405317306,0.0,0.0,0.0,0.0,1.0,0.0006094904383644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005018055438995,0.1012822762131691,-0.0007804703782312,0.0,9.148514800472184e-05,0.0,0.0,3.906359195709229,0.0,0.0,0.0,0.2698619067668915,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614677295088768,-1586.9847412109375,304.14752197265625,0.7421814799308777,0.1113907694816589,0.1007470786571502,293.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5644457340240479,0.050000000745058,0.0481425337493419,293.15625,297.1499938964844,293.1499938964844,0.0547206960618495,-1144.6663818359375,304.14776611328125,0.7250510454177856,0.1034054011106491,0.0726664140820503,293.14263916015625,297.1499938964844,293.1499938964844,0.1540030390024185,-3410.536376953125,304.1488037109375,0.9447037577629088,0.2281578630208969,0.2164909839630127,293.2680969238281,297.1499938964844,293.1499938964844,0.0049773724749684,-1843.76123046875,297.808349609375,0.5644457340240479,0.050000000745058,0.2283674478530883,291.129638671875,291.1499938964844,274.61553955078125,271.44305419921875,286.07012939453125,293.2681884765625,291.1291198730469,1.0,0.1808141320943832,0.7341983318328857,0.7341983318328857,1.0,1.0,-0.7997495532035828,0.3088535368442535,0.4908960163593292,0.175894632935524,0.0,0.0,0.1056643798947334,24.773923873901367,25.0,-4.87415885925293,-4073.670166015625,62.7425651550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0830993652344,303.38702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.70703125,18000.0,0.0,0.0,0.0901444405317306,0.0,0.0,0.0,0.0,1.0,0.0006094904383644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005018055438995,0.1012822762131691,-0.0007804703782312,0.0,9.148514800472184e-05,0.0,0.0,3.906359195709229,0.0,0.0,0.0,0.2698619067668915,4.0,0.0,1.0
749700,293.12713623046875,297.1499938964844,293.1499938964844,0.0617163367569446,-1591.3145751953125,304.14752197265625,0.7430225610733032,0.1116840243339538,0.1010087206959724,293.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5646742582321167,0.050000000745058,0.0481410808861255,293.1524353027344,297.1499938964844,293.1499938964844,0.0552550889551639,-1151.7283935546875,304.1471862792969,0.726639986038208,0.1040719002485275,0.0731082782149314,293.14239501953125,297.1499938964844,293.1499938964844,0.1541416049003601,-3413.0224609375,304.1487731933594,0.9452778100967408,0.2282993346452713,0.2166209518909454,293.26763916015625,297.1499938964844,293.1499938964844,0.0049615236930549,-1838.638427734375,297.78826904296875,0.5646742582321167,0.050000000745058,0.2283605486154556,291.1279296875,291.1499938964844,274.5843811035156,271.42303466796875,286.0584716796875,293.2677307128906,291.12744140625,1.0,0.1808778941631317,0.7342059016227722,0.7342059016227722,1.0,1.0,-0.8007398247718811,0.3092122375965118,0.4915276169776916,0.1762661635875702,0.0,0.0,0.1073084622621536,24.75083541870117,25.0,-4.759460926055908,-4087.08837890625,62.86079025268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765075683594,303.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.090351291000843,0.0,0.0,0.0,0.0,1.0,0.0004399947065394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011246666312217,0.1015548631548881,-0.0004301971639506,0.0,9.169507393380628e-05,0.0,0.0,3.917868852615357,0.0,0.0,0.0,0.2699192762374878,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619649961590766,-1595.6490478515625,304.14752197265625,0.7438735365867615,0.1119781285524368,0.1012710630893707,293.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.5649096369743347,0.050000000745058,0.0481395833194255,293.1485900878906,297.1499938964844,293.1499938964844,0.0558394007384777,-1159.461669921875,304.1466369628906,0.7283579111099243,0.1047984212636947,0.0735929757356643,293.14215087890625,297.1499938964844,293.1499938964844,0.1542828977108001,-3415.5546875,304.14874267578125,0.9458681344985962,0.2284450680017471,0.2167548388242721,293.26715087890625,297.1499938964844,293.1499938964844,0.0049457717686891,-1833.534423828125,297.7683410644531,0.5649096369743347,0.050000000745058,0.2283534705638885,291.1263122558594,291.1499938964844,274.55181884765625,271.4020080566406,286.0462646484375,293.2672424316406,291.1258239746094,1.0,0.180947333574295,0.734207272529602,0.734207272529602,1.0,1.0,-0.8017867803573608,0.3095922470092773,0.4921945631504059,0.1766546815633773,0.0,0.0,0.1090537309646606,24.72745132446289,25.0,-4.60016679763794,-4101.35546875,62.98738098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06903076171875,303.4295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73046875,18000.0,0.0,0.0,0.0905805230140686,0.0,0.0,0.0,0.0,1.0,0.0002284682414028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017920821905136,0.1019303277134895,-0.0001382479385938,0.0,9.192771540256216e-05,0.0,0.0,3.9334518909454346,0.0,0.0,0.0,0.2699891924858093,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624622926115989,-1604.328125,304.14752197265625,0.7456016540527344,0.1125688254833221,0.1017979383468627,293.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5653969049453735,0.050000000745058,0.0481365025043487,293.1407470703125,297.1499938964844,293.1499938964844,0.0571496859192848,-1176.8541259765625,304.1455993652344,0.7321599721908569,0.1064232513308525,0.0746853649616241,293.1416320800781,297.1499938964844,293.1499938964844,0.1545734852552414,-3420.75537109375,304.148681640625,0.9470906853675842,0.2287494987249374,0.2170347869396209,293.26617431640625,297.1499938964844,293.1499938964844,0.0049145533703267,-1823.3798828125,297.7288513183594,0.5653969049453735,0.050000000745058,0.2283388376235962,291.1232604980469,291.1499938964844,274.4827880859375,271.3571472167969,286.0202331542969,293.2662658691406,291.1228332519531,1.0,0.1811034977436065,0.7342100143432617,0.7342100143432617,1.0,1.0,-0.8040449619293213,0.3104192018508911,0.4936257302761078,0.1774746924638748,0.0,0.0,0.1128296479582786,24.680274963378903,25.0,-4.198818683624268,-4132.36181640625,63.265621185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,303.4760437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.798828125,18000.0,0.0,0.0,0.0911128297448158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032560989260673,0.1032603085041046,-4.214258751744637e-06,0.0,9.246793342754243e-05,0.0,0.0,3.9874439239501953,0.0,0.0,0.0,0.2701938450336456,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624622926115989,-1604.328125,304.14752197265625,0.7456016540527344,0.1125688254833221,0.1017979383468627,293.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5653969049453735,0.050000000745058,0.0481365025043487,293.1407470703125,297.1499938964844,293.1499938964844,0.0571496859192848,-1176.8541259765625,304.1455993652344,0.7321599721908569,0.1064232513308525,0.0746853649616241,293.1416320800781,297.1499938964844,293.1499938964844,0.1545734852552414,-3420.75537109375,304.148681640625,0.9470906853675842,0.2287494987249374,0.2170347869396209,293.26617431640625,297.1499938964844,293.1499938964844,0.0049145533703267,-1823.3798828125,297.7288513183594,0.5653969049453735,0.050000000745058,0.2283388376235962,291.1232604980469,291.1499938964844,274.4827880859375,271.3571472167969,286.0202331542969,293.2662658691406,291.1228332519531,1.0,0.1811034977436065,0.7342100143432617,0.7342100143432617,1.0,1.0,-0.8040449619293213,0.3104192018508911,0.4936257302761078,0.1774746924638748,0.0,0.0,0.1128296479582786,24.680274963378903,25.0,-4.198818683624268,-4132.36181640625,63.265621185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,303.4760437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.798828125,18000.0,0.0,0.0,0.0911128297448158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032560989260673,0.1032603085041046,-4.214258751744637e-06,0.0,9.246793342754243e-05,0.0,0.0,3.9874439239501953,0.0,0.0,0.0,0.2701938450336456,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.062959037721157,-1613.010986328125,304.14752197265625,0.7473563551902771,0.1131625175476074,0.1023275181651115,293.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.565898060798645,0.050000000745058,0.0481333434581756,293.13287353515625,297.1499938964844,293.1499938964844,0.0586289949715137,-1196.5845947265625,304.14459228515625,0.7364050149917603,0.1082561835646629,0.0759273692965507,293.1410827636719,297.1499938964844,293.1499938964844,0.1548739224672317,-3426.12109375,304.14862060546875,0.948355793952942,0.2290710061788559,0.2173308134078979,293.2651672363281,297.1499938964844,293.1499938964844,0.0048836949281394,-1813.2874755859373,297.6899719238281,0.565898060798645,0.050000000745058,0.2283238619565963,291.1205444335937,291.1499938964844,274.4092712402344,271.3089599609375,285.9921875,293.2652587890625,291.12017822265625,1.0,0.1812824606895446,0.7342128157615662,0.7342128157615662,1.0,1.0,-0.8065046668052673,0.3113350570201874,0.4951696395874023,0.1783315539360046,0.0,0.0,0.116942211985588,24.63335609436035,25.0,-3.6911935806274414,-4166.59765625,63.57601165771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0313415527344,303.5257873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.91015625,18000.0,0.0,0.0,0.0917494520545005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048870161175727,0.1048912331461906,-4.2166211642324924e-06,0.0,9.311402391176672e-05,0.0,0.0,4.053851127624512,0.0,0.0,0.0,0.2704431712627411,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.062959037721157,-1613.010986328125,304.14752197265625,0.7473563551902771,0.1131625175476074,0.1023275181651115,293.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.565898060798645,0.050000000745058,0.0481333434581756,293.13287353515625,297.1499938964844,293.1499938964844,0.0586289949715137,-1196.5845947265625,304.14459228515625,0.7364050149917603,0.1082561835646629,0.0759273692965507,293.1410827636719,297.1499938964844,293.1499938964844,0.1548739224672317,-3426.12109375,304.14862060546875,0.948355793952942,0.2290710061788559,0.2173308134078979,293.2651672363281,297.1499938964844,293.1499938964844,0.0048836949281394,-1813.2874755859373,297.6899719238281,0.565898060798645,0.050000000745058,0.2283238619565963,291.1205444335937,291.1499938964844,274.4092712402344,271.3089599609375,285.9921875,293.2652587890625,291.12017822265625,1.0,0.1812824606895446,0.7342128157615662,0.7342128157615662,1.0,1.0,-0.8065046668052673,0.3113350570201874,0.4951696395874023,0.1783315539360046,0.0,0.0,0.116942211985588,24.63335609436035,25.0,-3.6911935806274414,-4166.59765625,63.57601165771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0313415527344,303.5257873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.91015625,18000.0,0.0,0.0,0.0917494520545005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048870161175727,0.1048912331461906,-4.2166211642324924e-06,0.0,9.311402391176672e-05,0.0,0.0,4.053851127624512,0.0,0.0,0.0,0.2704431712627411,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634545013308525,-1621.68408203125,304.14752197265625,0.7491265535354614,0.1137584969401359,0.1028593480587005,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5664030909538269,0.050000000745058,0.0481301769614219,293.12506103515625,297.1499938964844,293.1499938964844,0.0602546632289886,-1218.3912353515625,304.1436767578125,0.7410458922386169,0.1102735698223114,0.0773025974631309,293.1405334472656,297.1499938964844,293.1499938964844,0.1551833003759384,-3431.635498046875,304.1485595703125,0.949646294116974,0.2294090986251831,0.2176426351070404,293.2641296386719,297.1499938964844,293.1499938964844,0.0048531754873692,-1803.2491455078125,297.65167236328125,0.5664030909538269,0.050000000745058,0.2283088415861129,291.11822509765625,291.1499938964844,274.3319396972656,271.25799560546875,285.9621887207031,293.26422119140625,291.117919921875,1.0,0.1814837604761123,0.7342045307159424,0.7342045307159424,1.0,1.0,-0.8091459274291992,0.3123416602611542,0.496804267168045,0.1791900247335434,0.0,0.0,0.1213361173868179,24.58755111694336,25.0,-3.1510376930236816,-4203.8037109375,63.91701889038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087585449219,303.577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.0924946963787078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066669225692749,0.1066711395978927,-4.219296897645108e-06,0.0,9.387035970576108e-05,0.0,0.0,4.1265645027160645,0.0,0.0,0.0,0.2707182466983795,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634545013308525,-1621.68408203125,304.14752197265625,0.7491265535354614,0.1137584969401359,0.1028593480587005,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5664030909538269,0.050000000745058,0.0481301769614219,293.12506103515625,297.1499938964844,293.1499938964844,0.0602546632289886,-1218.3912353515625,304.1436767578125,0.7410458922386169,0.1102735698223114,0.0773025974631309,293.1405334472656,297.1499938964844,293.1499938964844,0.1551833003759384,-3431.635498046875,304.1485595703125,0.949646294116974,0.2294090986251831,0.2176426351070404,293.2641296386719,297.1499938964844,293.1499938964844,0.0048531754873692,-1803.2491455078125,297.65167236328125,0.5664030909538269,0.050000000745058,0.2283088415861129,291.11822509765625,291.1499938964844,274.3319396972656,271.25799560546875,285.9621887207031,293.26422119140625,291.117919921875,1.0,0.1814837604761123,0.7342045307159424,0.7342045307159424,1.0,1.0,-0.8091459274291992,0.3123416602611542,0.496804267168045,0.1791900247335434,0.0,0.0,0.1213361173868179,24.58755111694336,25.0,-3.1510376930236816,-4203.8037109375,63.91701889038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087585449219,303.577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.0924946963787078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066669225692749,0.1066711395978927,-4.219296897645108e-06,0.0,9.387035970576108e-05,0.0,0.0,4.1265645027160645,0.0,0.0,0.0,0.2707182466983795,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639479309320449,-1630.3341064453125,304.14752197265625,0.7508991956710815,0.1143553853034973,0.1033923998475074,293.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.5669016242027283,0.050000000745058,0.0481270626187324,293.117431640625,297.1499938964844,293.1499938964844,0.0620053708553314,-1242.0267333984375,304.14288330078125,0.746038019657135,0.1124525889754295,0.0787951797246933,293.1399841308594,297.1499938964844,293.1499938964844,0.1555013954639434,-3437.294189453125,304.14849853515625,0.9509444236755372,0.2297628372907638,0.2179695963859558,293.2630920410156,297.1499938964844,293.1499938964844,0.0048229815438389,-1793.26416015625,297.6139221191406,0.5669016242027283,0.050000000745058,0.2282940745353698,291.11627197265625,291.1499938964844,274.2515869140625,271.2047424316406,285.93023681640625,293.26318359375,291.11602783203125,1.0,0.1817066818475723,0.7341962456703186,0.7341962456703186,1.0,1.0,-0.8119480013847351,0.3134444952011108,0.4985035061836242,0.1800142377614975,0.0,0.0,0.1259670704603195,24.54362678527832,25.0,-2.64677095413208,-4243.83154296875,64.28690338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,303.63165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.783203125,18000.0,0.0,0.0,0.0933492630720138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085819751024246,0.108586199581623,-4.22222183260601e-06,0.0,9.473763930145652e-05,0.0,0.0,4.205019474029541,0.0,0.0,0.0,0.2710156440734863,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639479309320449,-1630.3341064453125,304.14752197265625,0.7508991956710815,0.1143553853034973,0.1033923998475074,293.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.5669016242027283,0.050000000745058,0.0481270626187324,293.117431640625,297.1499938964844,293.1499938964844,0.0620053708553314,-1242.0267333984375,304.14288330078125,0.746038019657135,0.1124525889754295,0.0787951797246933,293.1399841308594,297.1499938964844,293.1499938964844,0.1555013954639434,-3437.294189453125,304.14849853515625,0.9509444236755372,0.2297628372907638,0.2179695963859558,293.2630920410156,297.1499938964844,293.1499938964844,0.0048229815438389,-1793.26416015625,297.6139221191406,0.5669016242027283,0.050000000745058,0.2282940745353698,291.11627197265625,291.1499938964844,274.2515869140625,271.2047424316406,285.93023681640625,293.26318359375,291.11602783203125,1.0,0.1817066818475723,0.7341962456703186,0.7341962456703186,1.0,1.0,-0.8119480013847351,0.3134444952011108,0.4985035061836242,0.1800142377614975,0.0,0.0,0.1259670704603195,24.54362678527832,25.0,-2.64677095413208,-4243.83154296875,64.28690338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,303.63165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.783203125,18000.0,0.0,0.0,0.0933492630720138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085819751024246,0.108586199581623,-4.22222183260601e-06,0.0,9.473763930145652e-05,0.0,0.0,4.205019474029541,0.0,0.0,0.0,0.2710156440734863,4.0,0.0,1.0
