time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641935244202613,-1634.644287109375,304.14752197265625,0.7517821192741394,0.114653542637825,0.1036588996648788,293.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.5671455264091492,0.050000000745058,0.0481255464255809,293.1137390136719,297.1499938964844,293.1499938964844,0.0629200637340545,-1254.4393310546875,304.1425170898437,0.7486485838890076,0.1135944053530693,0.0795796290040016,293.1396789550781,297.1499938964844,293.1499938964844,0.1556634753942489,-3440.174072265625,304.14849853515625,0.9515907764434814,0.2299450039863586,0.2181382626295089,293.2625732421875,297.1499938964844,293.1499938964844,0.004808010533452,-1788.2940673828125,297.5952453613281,0.5671455264091492,0.050000000745058,0.2282868772745132,291.1154479980469,291.1499938964844,274.2105407714844,271.1774597167969,285.9135131835937,293.2626647949219,291.1152038574219,1.0,0.1818257570266723,0.7341920733451843,0.7341920733451843,1.0,1.0,-0.8134012818336487,0.3140324354171753,0.4993688762187958,0.1804020255804062,0.0,0.0,0.1283574700355529,24.52256393432617,25.0,-2.413433313369751,-4264.85693359375,64.48181915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97235107421875,303.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.0938157886266708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095858588814735,0.109590083360672,-4.223768883093726e-06,0.0,9.521110041532664e-05,0.0,0.0,4.2462334632873535,0.0,0.0,0.0,0.2711720168590545,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644380673766136,-1638.9393310546875,304.14752197265625,0.7526600360870361,0.1149510815739631,0.1039250344038009,293.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5673841238021851,0.050000000745058,0.0481240637600421,293.110107421875,297.1499938964844,293.1499938964844,0.0638576000928878,-1267.2073974609375,304.1421813964844,0.7513269782066345,0.1147672459483146,0.0803869068622589,293.139404296875,297.1499938964844,293.1499938964844,0.1558273881673813,-3443.083984375,304.1484680175781,0.952232301235199,0.2301304191350937,0.21831014752388,293.2620544433594,297.1499938964844,293.1499938964844,0.0047931051813066,-1783.3336181640625,297.57666015625,0.5673841238021851,0.050000000745058,0.2282798439264297,291.1146545410156,291.1499938964844,274.16900634765625,271.1498107910156,285.8963317871094,293.2621459960937,291.11444091796875,1.0,0.1819497495889663,0.7341793179512024,0.7341793179512024,1.0,1.0,-0.814885675907135,0.3146440088748932,0.5002416372299194,0.1807668209075927,0.0,0.0,0.1307915300130844,24.50221824645996,25.0,-2.184086322784424,-4286.53759765625,64.68301391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599609375,303.68670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.302734375,18000.0,0.0,0.0,0.0943077728152275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106188967823982,0.1106231287121772,-4.225370048516197e-06,0.0,9.571040573064238e-05,0.0,0.0,4.288707256317139,0.0,0.0,0.0,0.2713332772254944,4.0,0.0,1.0
750420,293.1268005371094,297.1499938964844,293.1499938964844,0.0649227946996688,-1647.461669921875,304.1475524902344,0.7543926239013672,0.1155427545309066,0.10445486754179,293.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.5678408145904541,0.050000000745058,0.0481212399899959,293.1031188964844,297.1499938964844,293.1499938964844,0.0657906085252761,-1293.6771240234375,304.1415710449219,0.756857693195343,0.1171942576766014,0.0820615962147712,293.13885498046875,297.1499938964844,293.1499938964844,0.1561597138643264,-3448.97607421875,304.1484375,0.953491985797882,0.2305097877979278,0.2186625897884369,293.26104736328125,297.1499938964844,293.1499938964844,0.0047635063529014,-1773.445556640625,297.5398864746094,0.5678408145904541,0.050000000745058,0.2282664328813552,291.1133728027344,291.1499938964844,274.0848693847656,271.0936889648437,285.860595703125,293.2611389160156,291.1132202148437,1.0,0.1822116822004318,0.734153687953949,0.734153687953949,1.0,1.0,-0.8179349899291992,0.3159406185150146,0.5019943118095398,0.1814150661230087,0.0,0.0,0.1357680708169937,24.46400260925293,25.0,-1.730984807014465,-4331.796875,65.10292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354248046875,303.7427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.869140625,18000.0,0.0,0.0,0.095364473760128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127655059099197,0.1127697303891182,-4.228727448207792e-06,0.0,9.678281639935447e-05,0.0,0.0,4.377171993255615,0.0,0.0,0.0,0.2716695070266723,4.0,0.0,1.0
750480,293.1268005371094,297.1499938964844,293.1499938964844,0.0649227946996688,-1647.461669921875,304.1475524902344,0.7543926239013672,0.1155427545309066,0.10445486754179,293.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.5678408145904541,0.050000000745058,0.0481212399899959,293.1031188964844,297.1499938964844,293.1499938964844,0.0657906085252761,-1293.6771240234375,304.1415710449219,0.756857693195343,0.1171942576766014,0.0820615962147712,293.13885498046875,297.1499938964844,293.1499938964844,0.1561597138643264,-3448.97607421875,304.1484375,0.953491985797882,0.2305097877979278,0.2186625897884369,293.26104736328125,297.1499938964844,293.1499938964844,0.0047635063529014,-1773.445556640625,297.5398864746094,0.5678408145904541,0.050000000745058,0.2282664328813552,291.1133728027344,291.1499938964844,274.0848693847656,271.0936889648437,285.860595703125,293.2611389160156,291.1132202148437,1.0,0.1822116822004318,0.734153687953949,0.734153687953949,1.0,1.0,-0.8179349899291992,0.3159406185150146,0.5019943118095398,0.1814150661230087,0.0,0.0,0.1357680708169937,24.46400260925293,25.0,-1.730984807014465,-4331.796875,65.10292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354248046875,303.7427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.869140625,18000.0,0.0,0.0,0.095364473760128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127655059099197,0.1127697303891182,-4.228727448207792e-06,0.0,9.678281639935447e-05,0.0,0.0,4.377171993255615,0.0,0.0,0.0,0.2716695070266723,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653998851776123,-1655.861328125,304.1475830078125,0.7560815215110779,0.1161273568868637,0.1049792990088462,293.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5682637691497803,0.050000000745058,0.0481186285614967,293.0966186523437,297.1499938964844,293.1499938964844,0.067782387137413,-1321.1513671875,304.1410522460937,0.7625637650489807,0.1197078302502632,0.0838012099266052,293.1383361816406,297.1499938964844,293.1499938964844,0.1564963907003402,-3454.935546875,304.1483764648437,0.9547075629234314,0.2308981716632843,0.2190243899822235,293.26007080078125,297.1499938964844,293.1499938964844,0.0047341538593173,-1763.5919189453125,297.5035400390625,0.5682637691497803,0.050000000745058,0.2282540649175644,291.1123962402344,291.1499938964844,274.0,271.0369567871094,285.8231201171875,293.2601318359375,291.1122741699219,1.0,0.1824904084205627,0.7341281175613403,0.7341281175613403,1.0,1.0,-0.8210684657096863,0.3173318207263946,0.5037366151809692,0.1819334328174591,0.0,0.0,0.1408527791500091,24.429447174072266,25.0,-1.2920830249786377,-4379.400390625,65.54330444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117736816406,303.79937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.482421875,18000.0,0.0,0.0,0.0965083763003349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150064766407013,0.1150107085704803,-4.232273113302654e-06,0.0,9.794373181648552e-05,0.0,0.0,4.469824314117432,0.0,0.0,0.0,0.2720220983028412,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653998851776123,-1655.861328125,304.1475830078125,0.7560815215110779,0.1161273568868637,0.1049792990088462,293.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5682637691497803,0.050000000745058,0.0481186285614967,293.0966186523437,297.1499938964844,293.1499938964844,0.067782387137413,-1321.1513671875,304.1410522460937,0.7625637650489807,0.1197078302502632,0.0838012099266052,293.1383361816406,297.1499938964844,293.1499938964844,0.1564963907003402,-3454.935546875,304.1483764648437,0.9547075629234314,0.2308981716632843,0.2190243899822235,293.26007080078125,297.1499938964844,293.1499938964844,0.0047341538593173,-1763.5919189453125,297.5035400390625,0.5682637691497803,0.050000000745058,0.2282540649175644,291.1123962402344,291.1499938964844,274.0,271.0369567871094,285.8231201171875,293.2601318359375,291.1122741699219,1.0,0.1824904084205627,0.7341281175613403,0.7341281175613403,1.0,1.0,-0.8210684657096863,0.3173318207263946,0.5037366151809692,0.1819334328174591,0.0,0.0,0.1408527791500091,24.429447174072266,25.0,-1.2920830249786377,-4379.400390625,65.54330444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117736816406,303.79937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.482421875,18000.0,0.0,0.0,0.0965083763003349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150064766407013,0.1150107085704803,-4.232273113302654e-06,0.0,9.794373181648552e-05,0.0,0.0,4.469824314117432,0.0,0.0,0.0,0.2720220983028412,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658666789531707,-1664.0902099609375,304.1476135253906,0.7577108144760132,0.1167014837265014,0.1054953783750534,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5686456561088562,0.050000000745058,0.0481162816286087,293.090576171875,297.1499938964844,293.1499938964844,0.0698114037513732,-1349.340576171875,304.1406555175781,0.7683723568916321,0.1222811639308929,0.0855874866247177,293.1378479003906,297.1499938964844,293.1499938964844,0.1568348407745361,-3460.916259765625,304.1483459472656,0.9558639526367188,0.2312925606966018,0.2193928658962249,293.2591247558594,297.1499938964844,293.1499938964844,0.0047049871645867,-1753.75244140625,297.467529296875,0.5686456561088562,0.050000000745058,0.2282429337501526,291.1117248535156,291.1499938964844,273.9151306152344,270.9801330566406,285.7841491699219,293.2592163085937,291.1116638183594,1.0,0.1827837526798248,0.734088122844696,0.734088122844696,1.0,1.0,-0.8242577314376831,0.3188087344169616,0.5054489374160767,0.182300791144371,0.0,0.0,0.1460012346506118,24.399045944213867,25.0,-0.8305612802505493,-4429.09033203125,66.00067901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8896484375,303.8563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1484375,18000.0,0.0,0.0,0.097727745771408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173260137438774,0.1173302456736564,-4.235986125422642e-06,0.0,9.918124123942108e-05,0.0,0.0,4.566051959991455,0.0,0.0,0.0,0.2723887860774994,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658666789531707,-1664.0902099609375,304.1476135253906,0.7577108144760132,0.1167014837265014,0.1054953783750534,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5686456561088562,0.050000000745058,0.0481162816286087,293.090576171875,297.1499938964844,293.1499938964844,0.0698114037513732,-1349.340576171875,304.1406555175781,0.7683723568916321,0.1222811639308929,0.0855874866247177,293.1378479003906,297.1499938964844,293.1499938964844,0.1568348407745361,-3460.916259765625,304.1483459472656,0.9558639526367188,0.2312925606966018,0.2193928658962249,293.2591247558594,297.1499938964844,293.1499938964844,0.0047049871645867,-1753.75244140625,297.467529296875,0.5686456561088562,0.050000000745058,0.2282429337501526,291.1117248535156,291.1499938964844,273.9151306152344,270.9801330566406,285.7841491699219,293.2592163085937,291.1116638183594,1.0,0.1827837526798248,0.734088122844696,0.734088122844696,1.0,1.0,-0.8242577314376831,0.3188087344169616,0.5054489374160767,0.182300791144371,0.0,0.0,0.1460012346506118,24.399045944213867,25.0,-0.8305612802505493,-4429.09033203125,66.00067901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8896484375,303.8563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1484375,18000.0,0.0,0.0,0.097727745771408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173260137438774,0.1173302456736564,-4.235986125422642e-06,0.0,9.918124123942108e-05,0.0,0.0,4.566051959991455,0.0,0.0,0.0,0.2723887860774994,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663197115063667,-1672.0850830078125,304.14764404296875,0.759263277053833,0.1172608956694603,0.10599946975708,293.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.5689794421195984,0.050000000745058,0.0481142401695251,293.08514404296875,297.1499938964844,293.1499938964844,0.0718594267964363,-1377.988525390625,304.140380859375,0.7742133736610413,0.1248925179243087,0.0874045714735984,293.1374206542969,297.1499938964844,293.1499938964844,0.1571719944477081,-3466.862548828125,304.1483459472656,0.9569466710090636,0.2316896915435791,0.2197651267051696,293.2582702636719,297.1499938964844,293.1499938964844,0.004676001612097,-1743.92431640625,297.4318542480469,0.5689794421195984,0.050000000745058,0.2282332330942154,291.1114501953125,291.1499938964844,273.8309936523437,270.9237976074219,285.743896484375,293.2583312988281,291.1114501953125,1.0,0.1830899566411972,0.734048068523407,0.734048068523407,1.0,1.0,-0.8274761438369751,0.3203633427619934,0.5071128010749817,0.1825085133314132,0.0,0.0,0.1511657685041427,24.3734188079834,25.0,-0.3373278975486755,-4480.56005859375,66.471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8695983886719,303.9134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.892578125,18000.0,0.0,0.0,0.0990128591656684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197056695818901,0.1197099089622497,-4.239845111442264e-06,0.0,0.0001004854639177,0.0,0.0,4.665130138397217,0.0,0.0,0.0,0.2727669477462768,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663197115063667,-1672.0850830078125,304.14764404296875,0.759263277053833,0.1172608956694603,0.10599946975708,293.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.5689794421195984,0.050000000745058,0.0481142401695251,293.08514404296875,297.1499938964844,293.1499938964844,0.0718594267964363,-1377.988525390625,304.140380859375,0.7742133736610413,0.1248925179243087,0.0874045714735984,293.1374206542969,297.1499938964844,293.1499938964844,0.1571719944477081,-3466.862548828125,304.1483459472656,0.9569466710090636,0.2316896915435791,0.2197651267051696,293.2582702636719,297.1499938964844,293.1499938964844,0.004676001612097,-1743.92431640625,297.4318542480469,0.5689794421195984,0.050000000745058,0.2282332330942154,291.1114501953125,291.1499938964844,273.8309936523437,270.9237976074219,285.743896484375,293.2583312988281,291.1114501953125,1.0,0.1830899566411972,0.734048068523407,0.734048068523407,1.0,1.0,-0.8274761438369751,0.3203633427619934,0.5071128010749817,0.1825085133314132,0.0,0.0,0.1511657685041427,24.3734188079834,25.0,-0.3373278975486755,-4480.56005859375,66.471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8695983886719,303.9134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.892578125,18000.0,0.0,0.0,0.0990128591656684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197056695818901,0.1197099089622497,-4.239845111442264e-06,0.0,0.0001004854639177,0.0,0.0,4.665130138397217,0.0,0.0,0.0,0.2727669477462768,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665402710437774,-1675.980224609375,304.1476745605469,0.7600069642066956,0.1175340339541435,0.1062460914254188,293.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.5691272616386414,0.050000000745058,0.0481133349239826,293.0826721191406,297.1499938964844,293.1499938964844,0.0728840306401252,-1392.3902587890625,304.1402587890625,0.777121901512146,0.1262029409408569,0.088318720459938,293.13720703125,297.1499938964844,293.1499938964844,0.1573390662670135,-3469.804931640625,304.1483459472656,0.9574573040008544,0.2318879961967468,0.2199515104293823,293.2578430175781,297.1499938964844,293.1499938964844,0.0046615316532552,-1738.9993896484375,297.41412353515625,0.5691272616386414,0.050000000745058,0.2282289415597915,291.1114501953125,291.1499938964844,273.7894592285156,270.8959655761719,285.7234191894531,293.2579345703125,291.1114501953125,1.0,0.1832468807697296,0.7340281009674072,0.7340281009674072,1.0,1.0,-0.8290867209434509,0.3211652934551239,0.5079214572906494,0.1825512945652008,0.0,0.0,0.153738185763359,24.362438201904297,25.0,-0.08138158172369,-4506.82177734375,66.71134185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8604431152344,303.94189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.791015625,18000.0,0.0,0.0,0.0996747463941574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209109872579574,0.1209152340888977,-4.24181780545041e-06,0.0,0.0001011571948765,0.0,0.0,4.715452671051025,0.0,0.0,0.0,0.2729592323303222,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.066755935549736,-1679.7904052734375,304.147705078125,0.7607243657112122,0.117801658809185,0.1064881384372711,293.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.5692604780197144,0.050000000745058,0.0481125228106975,293.0803527832031,297.1499938964844,293.1499938964844,0.073904663324356,-1406.779296875,304.1401672363281,0.7800055146217346,0.1275108754634857,0.0892325863242149,293.13702392578125,297.1499938964844,293.1499938964844,0.1575043201446533,-3472.712158203125,304.1483459472656,0.9579437375068665,0.2320853322744369,0.2201373428106308,293.2574768066406,297.1499938964844,293.1499938964844,0.00464708218351,-1734.068603515625,297.3964538574219,0.5692604780197144,0.050000000745058,0.2282250821590423,291.1115417480469,291.1499938964844,273.7484130859375,270.8684997558594,285.70281982421875,293.2575378417969,291.111572265625,1.0,0.1834060549736023,0.7339980006217957,0.7339980006217957,1.0,1.0,-0.830691397190094,0.3219789266586303,0.5087125301361084,0.182552233338356,0.0,0.0,0.1562939286231994,24.352916717529297,25.0,0.1896352171897888,-4533.34814453125,66.95256042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8520202636719,303.97021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.716796875,18000.0,0.0,0.0,0.1003479585051536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221222504973411,0.1221264973282814,-4.243815055815503e-06,0.0,0.0001018404218484,0.0,0.0,4.766120910644531,0.0,0.0,0.0,0.2731530368328094,4.0,0.0,1.0
751020,293.12750244140625,297.1499938964844,293.1499938964844,0.0671716034412384,-1687.1375732421875,304.14776611328125,0.7620771527290344,0.1183194518089294,0.1069573909044265,293.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.5694831013679504,0.050000000745058,0.0481111630797386,293.0762939453125,297.1499938964844,293.1499938964844,0.0759236514568328,-1435.3626708984375,304.1400756835937,0.7856614589691162,0.1301060914993286,0.0910496860742569,293.1367492675781,297.1499938964844,293.1499938964844,0.1578277051448822,-3478.391357421875,304.1483459472656,0.9588416218757628,0.2324753850698471,0.2205055654048919,293.2567749023437,297.1499938964844,293.1499938964844,0.0046181972138583,-1724.172607421875,297.3612670898437,0.5694831013679504,0.050000000745058,0.2282186448574066,291.1120300292969,291.1499938964844,273.6680603027344,270.8148193359375,285.66131591796875,293.2568359375,291.1121520996094,1.0,0.183729276061058,0.7339378595352173,0.7339378595352173,1.0,1.0,-0.8338679671287537,0.3236351907253265,0.5102327466011047,0.1824360340833664,0.0,0.0,0.1613268554210662,24.33817481994629,25.0,0.7614566087722778,-4586.90771484375,67.43790435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8373107910156,304.0262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.638671875,18000.0,0.0,0.0,0.1017187535762786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245485618710517,0.124552808701992,-4.24785594077548e-06,0.0,0.0001032316067721,0.0,0.0,4.867910861968994,0.0,0.0,0.0,0.2735429108142853,4.0,0.0,1.0
751080,293.12750244140625,297.1499938964844,293.1499938964844,0.0671716034412384,-1687.1375732421875,304.14776611328125,0.7620771527290344,0.1183194518089294,0.1069573909044265,293.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.5694831013679504,0.050000000745058,0.0481111630797386,293.0762939453125,297.1499938964844,293.1499938964844,0.0759236514568328,-1435.3626708984375,304.1400756835937,0.7856614589691162,0.1301060914993286,0.0910496860742569,293.1367492675781,297.1499938964844,293.1499938964844,0.1578277051448822,-3478.391357421875,304.1483459472656,0.9588416218757628,0.2324753850698471,0.2205055654048919,293.2567749023437,297.1499938964844,293.1499938964844,0.0046181972138583,-1724.172607421875,297.3612670898437,0.5694831013679504,0.050000000745058,0.2282186448574066,291.1120300292969,291.1499938964844,273.6680603027344,270.8148193359375,285.66131591796875,293.2568359375,291.1121520996094,1.0,0.183729276061058,0.7339378595352173,0.7339378595352173,1.0,1.0,-0.8338679671287537,0.3236351907253265,0.5102327466011047,0.1824360340833664,0.0,0.0,0.1613268554210662,24.33817481994629,25.0,0.7614566087722778,-4586.90771484375,67.43790435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8373107910156,304.0262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.638671875,18000.0,0.0,0.0,0.1017187535762786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245485618710517,0.124552808701992,-4.24785594077548e-06,0.0,0.0001032316067721,0.0,0.0,4.867910861968994,0.0,0.0,0.0,0.2735429108142853,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675645321607589,-1694.085693359375,304.1478576660156,0.7633129358291626,0.1188116669654846,0.107404738664627,293.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.5696457028388977,0.050000000745058,0.0481101721525192,293.07293701171875,297.1499938964844,293.1499938964844,0.0778967514634132,-1463.4351806640625,304.1401062011719,0.7911101579666138,0.1326507627964019,0.0928367972373962,293.1365051269531,297.1499938964844,293.1499938964844,0.1581393033266067,-3483.849853515625,304.1483764648437,0.9596346020698548,0.2328566759824752,0.2208666950464248,293.2561950683594,297.1499938964844,293.1499938964844,0.0045892666094005,-1714.2098388671875,297.32623291015625,0.5696457028388977,0.050000000745058,0.2282139360904693,291.1129455566406,291.1499938964844,273.5907287597656,270.7633056640625,285.619873046875,293.2562561035156,291.1131286621094,1.0,0.1840566396713256,0.7338776588439941,0.7338776588439941,1.0,1.0,-0.836976170539856,0.3253135085105896,0.5116626620292664,0.1821732223033905,0.0,0.0,0.1662112921476364,24.32939338684082,25.0,1.3534412384033203,-4640.6533203125,67.92347717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8257141113281,304.0811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.671875,18000.0,0.0,0.0,0.1031098738312721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269566565752029,0.1269609183073043,-4.251925474818563e-06,0.0,0.0001046434117597,0.0,0.0,4.96933650970459,0.0,0.0,0.0,0.2739321291446686,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675645321607589,-1694.085693359375,304.1478576660156,0.7633129358291626,0.1188116669654846,0.107404738664627,293.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.5696457028388977,0.050000000745058,0.0481101721525192,293.07293701171875,297.1499938964844,293.1499938964844,0.0778967514634132,-1463.4351806640625,304.1401062011719,0.7911101579666138,0.1326507627964019,0.0928367972373962,293.1365051269531,297.1499938964844,293.1499938964844,0.1581393033266067,-3483.849853515625,304.1483764648437,0.9596346020698548,0.2328566759824752,0.2208666950464248,293.2561950683594,297.1499938964844,293.1499938964844,0.0045892666094005,-1714.2098388671875,297.32623291015625,0.5696457028388977,0.050000000745058,0.2282139360904693,291.1129455566406,291.1499938964844,273.5907287597656,270.7633056640625,285.619873046875,293.2562561035156,291.1131286621094,1.0,0.1840566396713256,0.7338776588439941,0.7338776588439941,1.0,1.0,-0.836976170539856,0.3253135085105896,0.5116626620292664,0.1821732223033905,0.0,0.0,0.1662112921476364,24.32939338684082,25.0,1.3534412384033203,-4640.6533203125,67.92347717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8257141113281,304.0811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.671875,18000.0,0.0,0.0,0.1031098738312721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269566565752029,0.1269609183073043,-4.251925474818563e-06,0.0,0.0001046434117597,0.0,0.0,4.96933650970459,0.0,0.0,0.0,0.2739321291446686,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679315701127052,-1700.576904296875,304.14794921875,0.7644204497337341,0.1192745566368103,0.1078266724944114,293.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.5697466731071472,0.050000000745058,0.0481095537543296,293.0704040527344,297.1499938964844,293.1499938964844,0.0798045843839645,-1490.6922607421875,304.1402282714844,0.7962853312492371,0.1351194828748703,0.0945748686790466,293.1363830566406,297.1499938964844,293.1499938964844,0.1584357768297195,-3489.029541015625,304.1484375,0.960316240787506,0.2332256883382797,0.2212173640727996,293.2557373046875,297.1499938964844,293.1499938964844,0.0045602391473948,-1704.1614990234375,297.2912902832031,0.5697466731071472,0.050000000745058,0.2282110154628753,291.1142883300781,291.1499938964844,273.5172119140625,270.71453857421875,285.5791015625,293.2557983398437,291.1145324707031,1.0,0.1843852251768112,0.7338001132011414,0.7338001132011414,1.0,1.0,-0.8399850726127625,0.3269890546798706,0.5129960775375366,0.1817783713340759,0.0,0.0,0.1708829253911972,24.326904296875,25.0,1.947241306304932,-4693.87744140625,68.4046859741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8176574707031,304.1346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.837890625,18000.0,0.0,0.0,0.1045056134462356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293116807937622,0.1293159425258636,-4.255967724020593e-06,0.0,0.0001060599170159,0.0,0.0,5.06892728805542,0.0,0.0,0.0,0.27431520819664,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679315701127052,-1700.576904296875,304.14794921875,0.7644204497337341,0.1192745566368103,0.1078266724944114,293.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.5697466731071472,0.050000000745058,0.0481095537543296,293.0704040527344,297.1499938964844,293.1499938964844,0.0798045843839645,-1490.6922607421875,304.1402282714844,0.7962853312492371,0.1351194828748703,0.0945748686790466,293.1363830566406,297.1499938964844,293.1499938964844,0.1584357768297195,-3489.029541015625,304.1484375,0.960316240787506,0.2332256883382797,0.2212173640727996,293.2557373046875,297.1499938964844,293.1499938964844,0.0045602391473948,-1704.1614990234375,297.2912902832031,0.5697466731071472,0.050000000745058,0.2282110154628753,291.1142883300781,291.1499938964844,273.5172119140625,270.71453857421875,285.5791015625,293.2557983398437,291.1145324707031,1.0,0.1843852251768112,0.7338001132011414,0.7338001132011414,1.0,1.0,-0.8399850726127625,0.3269890546798706,0.5129960775375366,0.1817783713340759,0.0,0.0,0.1708829253911972,24.326904296875,25.0,1.947241306304932,-4693.87744140625,68.4046859741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8176574707031,304.1346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.837890625,18000.0,0.0,0.0,0.1045056134462356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293116807937622,0.1293159425258636,-4.255967724020593e-06,0.0,0.0001060599170159,0.0,0.0,5.06892728805542,0.0,0.0,0.0,0.27431520819664,4.0,0.0,1.0
751380,293.1289367675781,297.1499938964844,293.1499938964844,0.0682718753814697,-1706.594482421875,304.1480712890625,0.7654001116752625,0.1197069585323333,0.1082219779491424,293.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5697895288467407,0.050000000745058,0.0481092929840087,293.06866455078125,297.1499938964844,293.1499938964844,0.0816341117024421,-1516.9189453125,304.14044189453125,0.8011481165885925,0.137492150068283,0.0962502509355545,293.1363220214844,297.1499938964844,293.1499938964844,0.1587152183055877,-3493.8974609375,304.14849853515625,0.9608893990516664,0.2335798740386963,0.221555083990097,293.25543212890625,297.1499938964844,293.1499938964844,0.0045310482382774,-1694.00732421875,297.25634765625,0.5697895288467407,0.050000000745058,0.228209763765335,291.1160583496094,291.1499938964844,273.4481811523437,270.66912841796875,285.5394897460937,293.2554626464844,291.1163330078125,1.0,0.1847120374441146,0.7337225079536438,0.7337225079536438,1.0,1.0,-0.8428736925125122,0.3286442756652832,0.514229416847229,0.1812759935855865,0.0,0.0,0.1752926260232925,24.33040428161621,25.0,2.517538785934448,-4745.93701171875,68.87751770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81329345703125,304.18634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.12890625,18000.0,0.0,0.0,0.1058884784579277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315831542015075,0.131587415933609,-4.259927663952112e-06,0.0,0.0001074633473763,0.0,0.0,5.165369510650635,0.0,0.0,0.0,0.2746869921684265,4.0,0.0,1.0
751440,293.1289367675781,297.1499938964844,293.1499938964844,0.0682718753814697,-1706.594482421875,304.1480712890625,0.7654001116752625,0.1197069585323333,0.1082219779491424,293.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5697895288467407,0.050000000745058,0.0481092929840087,293.06866455078125,297.1499938964844,293.1499938964844,0.0816341117024421,-1516.9189453125,304.14044189453125,0.8011481165885925,0.137492150068283,0.0962502509355545,293.1363220214844,297.1499938964844,293.1499938964844,0.1587152183055877,-3493.8974609375,304.14849853515625,0.9608893990516664,0.2335798740386963,0.221555083990097,293.25543212890625,297.1499938964844,293.1499938964844,0.0045310482382774,-1694.00732421875,297.25634765625,0.5697895288467407,0.050000000745058,0.228209763765335,291.1160583496094,291.1499938964844,273.4481811523437,270.66912841796875,285.5394897460937,293.2554626464844,291.1163330078125,1.0,0.1847120374441146,0.7337225079536438,0.7337225079536438,1.0,1.0,-0.8428736925125122,0.3286442756652832,0.514229416847229,0.1812759935855865,0.0,0.0,0.1752926260232925,24.33040428161621,25.0,2.517538785934448,-4745.93701171875,68.87751770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81329345703125,304.18634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.12890625,18000.0,0.0,0.0,0.1058884784579277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315831542015075,0.131587415933609,-4.259927663952112e-06,0.0,0.0001074633473763,0.0,0.0,5.165369510650635,0.0,0.0,0.0,0.2746869921684265,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684312805533409,-1709.4124755859375,304.14813232421875,0.7658393979072571,0.1199107691645622,0.1084087714552879,293.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.5697889924049377,0.050000000745058,0.0481092929840087,293.068115234375,297.1499938964844,293.1499938964844,0.0825130641460418,-1529.5443115234375,304.1405639648437,0.8034437298774719,0.1386330872774124,0.0970579907298088,293.1363525390625,297.1499938964844,293.1499938964844,0.1588476449251175,-3496.19921875,304.1485290527344,0.9611336588859558,0.2337502688169479,0.2217180281877517,293.2553405761719,297.1499938964844,293.1499938964844,0.004516378045082,-1688.8861083984375,297.2388610839844,0.5697889924049377,0.050000000745058,0.2282097786664962,291.1170654296875,291.1499938964844,273.4156188964844,270.6478576660156,285.52032470703125,293.2553405761719,291.1174011230469,1.0,0.1848738193511963,0.7336837649345398,0.7336837649345398,1.0,1.0,-0.8442628383636475,0.3294564485549927,0.5148063898086548,0.1809913963079452,0.0,0.0,0.1773798614740371,24.33449935913086,25.0,2.7856812477111816,-4771.28662109375,69.10923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8126525878906,304.21142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.328125,18000.0,0.0,0.0,0.106569267809391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326756328344345,0.1326798945665359,-4.261856702214573e-06,0.0,0.0001081542577594,0.0,0.0,5.211894512176514,0.0,0.0,0.0,0.2748666703701019,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685838907957077,-1712.109619140625,304.148193359375,0.7662472724914551,0.1201067864894867,0.1085886359214782,293.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5697751641273499,0.050000000745058,0.0481093749403953,293.0677490234375,297.1499938964844,293.1499938964844,0.0833673179149627,-1541.828369140625,304.1407470703125,0.8056480884552002,0.1397427320480346,0.0978446751832962,293.1363830566406,297.1499938964844,293.1499938964844,0.1589752584695816,-3498.41357421875,304.1485595703125,0.961351752281189,0.2339161336421966,0.2218768894672393,293.2552795410156,297.1499938964844,293.1499938964844,0.0045016529038548,-1683.7344970703125,297.2213134765625,0.5697751641273499,0.050000000745058,0.2282101660966873,291.1181945800781,291.1499938964844,273.38446044921875,270.6276550292969,285.501708984375,293.2552795410156,291.1185607910156,1.0,0.1850340962409973,0.7336392402648926,0.7336392402648926,1.0,1.0,-0.8456140160560608,0.3302552700042724,0.5153587460517883,0.1806883513927459,0.0,0.0,0.1793865710496902,24.340023040771484,25.0,3.0480077266693115,-4796.10888671875,69.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81298828125,304.23602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5546875,18000.0,0.0,0.0,0.1072405129671096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337367296218872,0.1337409913539886,-4.263744358468102e-06,0.0,0.0001088354838429,0.0,0.0,5.2571702003479,0.0,0.0,0.0,0.2750417590141296,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688680186867713,-1717.1282958984375,304.1483154296875,0.7669684290885925,0.120475061237812,0.1089268699288368,293.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.5697091221809387,0.050000000745058,0.0481097698211669,293.0675964355469,297.1499938964844,293.1499938964844,0.0849929377436637,-1565.2337646484375,304.14111328125,0.8096943497657776,0.141857162117958,0.0993462353944778,293.13653564453125,297.1499938964844,293.1499938964844,0.1592145711183548,-3502.554931640625,304.1486511230469,0.9617098569869996,0.2342330366373062,0.222180962562561,293.2552490234375,297.1499938964844,293.1499938964844,0.0044720107689499,-1673.3304443359375,297.1861267089844,0.5697091221809387,0.050000000745058,0.2282120436429977,291.1206970214844,291.1499938964844,273.3268127441406,270.5906677246094,285.4662780761719,293.2552490234375,291.12109375,1.0,0.185348555445671,0.7335501909255981,0.7335501909255981,1.0,1.0,-0.8481897115707397,0.3318035304546356,0.5163861513137817,0.1800408512353897,0.0,0.0,0.1831192076206207,24.355283737182617,25.0,3.5385632514953613,-4843.7216796875,69.78068542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168334960937,304.283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.109375,18000.0,0.0,0.0,0.1085431352257728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357410997152328,0.1357453763484954,-4.267358235665597e-06,0.0,0.0001101574816857,0.0,0.0,5.34294319152832,0.0,0.0,0.0,0.2753740549087524,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688680186867713,-1717.1282958984375,304.1483154296875,0.7669684290885925,0.120475061237812,0.1089268699288368,293.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.5697091221809387,0.050000000745058,0.0481097698211669,293.0675964355469,297.1499938964844,293.1499938964844,0.0849929377436637,-1565.2337646484375,304.14111328125,0.8096943497657776,0.141857162117958,0.0993462353944778,293.13653564453125,297.1499938964844,293.1499938964844,0.1592145711183548,-3502.554931640625,304.1486511230469,0.9617098569869996,0.2342330366373062,0.222180962562561,293.2552490234375,297.1499938964844,293.1499938964844,0.0044720107689499,-1673.3304443359375,297.1861267089844,0.5697091221809387,0.050000000745058,0.2282120436429977,291.1206970214844,291.1499938964844,273.3268127441406,270.5906677246094,285.4662780761719,293.2552490234375,291.12109375,1.0,0.185348555445671,0.7335501909255981,0.7335501909255981,1.0,1.0,-0.8481897115707397,0.3318035304546356,0.5163861513137817,0.1800408512353897,0.0,0.0,0.1831192076206207,24.355283737182617,25.0,3.5385632514953613,-4843.7216796875,69.78068542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168334960937,304.283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.109375,18000.0,0.0,0.0,0.1085431352257728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357410997152328,0.1357453763484954,-4.267358235665597e-06,0.0,0.0001101574816857,0.0,0.0,5.34294319152832,0.0,0.0,0.0,0.2753740549087524,4.0,0.0,1.0
751740,293.131103515625,297.1499938964844,293.1499938964844,0.0691268220543861,-1721.69580078125,304.1484375,0.7675794363021851,0.1208148896694183,0.1092391535639762,293.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.5696004629135132,0.050000000745058,0.0481104254722595,293.06817626953125,297.1499938964844,293.1499938964844,0.0865069031715393,-1587.0565185546875,304.1415405273437,0.8132768273353577,0.1438284963369369,0.1007497012615203,293.1367492675781,297.1499938964844,293.1499938964844,0.1594337970018386,-3506.335693359375,304.1487121582031,0.96197772026062,0.2345310002565384,0.2224673777818679,293.25537109375,297.1499938964844,293.1499938964844,0.0044421008788049,-1662.7908935546875,297.1507568359375,0.5696004629135132,0.050000000745058,0.228215143084526,291.12353515625,291.1499938964844,273.27593994140625,270.55877685546875,285.4337463378906,293.2553405761719,291.1239624023437,1.0,0.1856532990932464,0.7334611415863037,0.7334611415863037,1.0,1.0,-0.8505970239639282,0.3332777023315429,0.5173193216323853,0.1793610453605651,0.0,0.0,0.186459019780159,24.37530517578125,25.0,3.969306707382202,-4888.2138671875,70.20520782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82489013671875,304.3285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.783203125,18000.0,0.0,0.0,0.1097797527909278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375705301761627,0.1375748068094253,-4.2707165448518936e-06,0.0,0.0001114124897867,0.0,0.0,5.421523571014404,0.0,0.0,0.0,0.275679349899292,4.0,0.0,1.0
751800,293.131103515625,297.1499938964844,293.1499938964844,0.0691268220543861,-1721.69580078125,304.1484375,0.7675794363021851,0.1208148896694183,0.1092391535639762,293.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.5696004629135132,0.050000000745058,0.0481104254722595,293.06817626953125,297.1499938964844,293.1499938964844,0.0865069031715393,-1587.0565185546875,304.1415405273437,0.8132768273353577,0.1438284963369369,0.1007497012615203,293.1367492675781,297.1499938964844,293.1499938964844,0.1594337970018386,-3506.335693359375,304.1487121582031,0.96197772026062,0.2345310002565384,0.2224673777818679,293.25537109375,297.1499938964844,293.1499938964844,0.0044421008788049,-1662.7908935546875,297.1507568359375,0.5696004629135132,0.050000000745058,0.228215143084526,291.12353515625,291.1499938964844,273.27593994140625,270.55877685546875,285.4337463378906,293.2553405761719,291.1239624023437,1.0,0.1856532990932464,0.7334611415863037,0.7334611415863037,1.0,1.0,-0.8505970239639282,0.3332777023315429,0.5173193216323853,0.1793610453605651,0.0,0.0,0.186459019780159,24.37530517578125,25.0,3.969306707382202,-4888.2138671875,70.20520782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82489013671875,304.3285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.783203125,18000.0,0.0,0.0,0.1097797527909278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375705301761627,0.1375748068094253,-4.2707165448518936e-06,0.0,0.0001114124897867,0.0,0.0,5.421523571014404,0.0,0.0,0.0,0.275679349899292,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693625286221504,-1725.851318359375,304.1485595703125,0.7680935263633728,0.1211286634206771,0.1095276847481727,293.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5694565773010254,0.050000000745058,0.048111293464899,293.0694274902344,297.1499938964844,293.1499938964844,0.0879030600190162,-1607.1915283203125,304.1420288085937,0.8164463639259338,0.1456470191478729,0.102048210799694,293.13702392578125,297.1499938964844,293.1499938964844,0.1596334278583526,-3509.765625,304.1488037109375,0.9621666073799132,0.2348099797964096,0.2227361053228378,293.255615234375,297.1499938964844,293.1499938964844,0.0044119250960648,-1652.1187744140625,297.1151428222656,0.5694565773010254,0.050000000745058,0.2282192707061767,291.1266174316406,291.1499938964844,273.23260498046875,270.5325622558594,285.4046936035156,293.2555847167969,291.1270751953125,1.0,0.1859463453292846,0.7333624958992004,0.7333624958992004,1.0,1.0,-0.852830171585083,0.3346641361713409,0.5181660652160645,0.1786720156669616,0.0,0.0,0.189372032880783,24.399417877197266,25.0,4.340353488922119,-4928.99462890625,70.60868835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,304.3710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5703125,18000.0,0.0,0.0,0.1109327524900436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139198288321495,0.1392025649547577,-4.273764261597535e-06,0.0,0.00011258264567,0.0,0.0,5.491696834564209,0.0,0.0,0.0,0.2759528160095215,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693625286221504,-1725.851318359375,304.1485595703125,0.7680935263633728,0.1211286634206771,0.1095276847481727,293.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5694565773010254,0.050000000745058,0.048111293464899,293.0694274902344,297.1499938964844,293.1499938964844,0.0879030600190162,-1607.1915283203125,304.1420288085937,0.8164463639259338,0.1456470191478729,0.102048210799694,293.13702392578125,297.1499938964844,293.1499938964844,0.1596334278583526,-3509.765625,304.1488037109375,0.9621666073799132,0.2348099797964096,0.2227361053228378,293.255615234375,297.1499938964844,293.1499938964844,0.0044119250960648,-1652.1187744140625,297.1151428222656,0.5694565773010254,0.050000000745058,0.2282192707061767,291.1266174316406,291.1499938964844,273.23260498046875,270.5325622558594,285.4046936035156,293.2555847167969,291.1270751953125,1.0,0.1859463453292846,0.7333624958992004,0.7333624958992004,1.0,1.0,-0.852830171585083,0.3346641361713409,0.5181660652160645,0.1786720156669616,0.0,0.0,0.189372032880783,24.399417877197266,25.0,4.340353488922119,-4928.99462890625,70.60868835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,304.3710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5703125,18000.0,0.0,0.0,0.1109327524900436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139198288321495,0.1392025649547577,-4.273764261597535e-06,0.0,0.00011258264567,0.0,0.0,5.491696834564209,0.0,0.0,0.0,0.2759528160095215,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695770308375358,-1729.6290283203125,304.148681640625,0.7685213685035706,0.1214183047413826,0.1097941845655441,293.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.569283127784729,0.050000000745058,0.0481123439967632,293.07135009765625,297.1499938964844,293.1499938964844,0.0891745015978813,-1625.527099609375,304.142578125,0.8192312121391296,0.1473020166158676,0.1032342761754989,293.1373596191406,297.1499938964844,293.1499938964844,0.1598138213157653,-3512.852783203125,304.14892578125,0.9622847437858582,0.2350695878267288,0.2229867726564407,293.2559814453125,297.1499938964844,293.1499938964844,0.0043814871460199,-1641.31884765625,297.0792541503906,0.569283127784729,0.050000000745058,0.2282242476940155,291.1299133300781,291.1499938964844,273.1976013183594,270.5126342773437,285.3796081542969,293.2559509277344,291.1304016113281,1.0,0.1862258017063141,0.7332637906074524,0.7332637906074524,1.0,1.0,-0.8548814654350281,0.3359520435333252,0.5189294219017029,0.1779960393905639,0.0,0.0,0.1918276846408844,24.427114486694336,25.0,4.630347728729248,-4965.498046875,70.98883819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8539123535156,304.4107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.458984375,18000.0,0.0,0.0,0.1119844689965248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405988037586212,0.1406030803918838,-4.2764481804624666e-06,0.0,0.0001136499995482,0.0,0.0,5.552289009094238,0.0,0.0,0.0,0.2761897444725036,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695770308375358,-1729.6290283203125,304.148681640625,0.7685213685035706,0.1214183047413826,0.1097941845655441,293.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.569283127784729,0.050000000745058,0.0481123439967632,293.07135009765625,297.1499938964844,293.1499938964844,0.0891745015978813,-1625.527099609375,304.142578125,0.8192312121391296,0.1473020166158676,0.1032342761754989,293.1373596191406,297.1499938964844,293.1499938964844,0.1598138213157653,-3512.852783203125,304.14892578125,0.9622847437858582,0.2350695878267288,0.2229867726564407,293.2559814453125,297.1499938964844,293.1499938964844,0.0043814871460199,-1641.31884765625,297.0792541503906,0.569283127784729,0.050000000745058,0.2282242476940155,291.1299133300781,291.1499938964844,273.1976013183594,270.5126342773437,285.3796081542969,293.2559509277344,291.1304016113281,1.0,0.1862258017063141,0.7332637906074524,0.7332637906074524,1.0,1.0,-0.8548814654350281,0.3359520435333252,0.5189294219017029,0.1779960393905639,0.0,0.0,0.1918276846408844,24.427114486694336,25.0,4.630347728729248,-4965.498046875,70.98883819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8539123535156,304.4107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.458984375,18000.0,0.0,0.0,0.1119844689965248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405988037586212,0.1406030803918838,-4.2764481804624666e-06,0.0,0.0001136499995482,0.0,0.0,5.552289009094238,0.0,0.0,0.0,0.2761897444725036,4.0,0.0,1.0
