time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696769505739212,-1731.3870849609375,304.14874267578125,0.7687059044837952,0.121554709970951,0.109919749200344,293.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.569186806678772,0.050000000745058,0.04811292886734,293.0725402832031,297.1499938964844,293.1499938964844,0.0897608697414398,-1633.9798583984375,304.1428527832031,0.820483386516571,0.1480641663074493,0.1037824675440788,293.1375427246094,297.1499938964844,293.1499938964844,0.1598969101905822,-3514.269775390625,304.1489562988281,0.9623192548751832,0.2351920157670974,0.2231052219867706,293.2561950683594,297.1499938964844,293.1499938964844,0.0043661701492965,-1635.87158203125,297.0611877441406,0.569186806678772,0.050000000745058,0.2282270193099975,291.1316223144531,291.1499938964844,273.1834411621094,270.50518798828125,285.3686828613281,293.25616455078125,291.13214111328125,1.0,0.1863598972558975,0.7332144379615784,0.7332144379615784,1.0,1.0,-0.8558362722396851,0.336555540561676,0.519280731678009,0.1776686906814575,0.0,0.0,0.1928762346506118,24.442188262939453,25.0,4.751314163208008,-4981.9853515625,71.16944122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86383056640625,304.4295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.935546875,18000.0,0.0,0.0,0.1124669313430786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412071883678436,0.1412114650011062,-4.277638254279736e-06,0.0,0.0001141396351158,0.0,0.0,5.578681945800781,0.0,0.0,0.0,0.2762932777404785,4.0,0.0,1.0
752160,293.1335754394531,297.1499938964844,293.1499938964844,0.0697723776102066,-1733.0650634765625,304.1488037109375,0.7688726782798767,0.1216859742999076,0.1100405752658844,293.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5690848231315613,0.050000000745058,0.0481135472655296,293.0738830566406,297.1499938964844,293.1499938964844,0.0903136134147644,-1641.9442138671875,304.1431579589844,0.8216446042060852,0.1487819254398346,0.1042999699711799,293.13775634765625,297.1499938964844,293.1499938964844,0.159975379705429,-3515.60498046875,304.1490173339844,0.96233868598938,0.2353096008300781,0.2232191264629364,293.2564392089844,297.1499938964844,293.1499938964844,0.0043507935479283,-1630.3955078125,297.0430603027344,0.5690848231315613,0.050000000745058,0.2282299548387527,291.1333923339844,291.1499938964844,273.1716613769531,270.4995422363281,285.3589172363281,293.25640869140625,291.1339111328125,1.0,0.1864900439977646,0.7331631779670715,0.7331631779670715,1.0,1.0,-0.8567432761192322,0.3371305465698242,0.519612729549408,0.1773508489131927,0.0,0.0,0.1938038170337677,24.45800399780273,25.0,4.860422611236572,-4997.23193359375,71.3434829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747863769531,304.4476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4296875,18000.0,0.0,0.0,0.1129182875156402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141752228140831,0.1417565047740936,-4.278721462469548e-06,0.0,0.0001145977075793,0.0,0.0,5.602369785308838,0.0,0.0,0.0,0.2763864398002624,4.0,0.0,1.0
752220,293.1343994140625,297.1499938964844,293.1499938964844,0.0699508190155029,-1736.199462890625,304.1488952636719,0.7691581845283508,0.1219342872500419,0.1102692112326622,293.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5688660740852356,0.050000000745058,0.0481148771941661,293.0769958496094,297.1499938964844,293.1499938964844,0.0913162231445312,-1656.3773193359375,304.1437683105469,0.8236998319625854,0.1500801593065261,0.1052409261465072,293.13818359375,297.1499938964844,293.1499938964844,0.1601186245679855,-3518.03271484375,304.14910888671875,0.9623356461524964,0.2355303466320037,0.2234334349632263,293.2569885253906,297.1499938964844,293.1499938964844,0.0043198727071285,-1619.360107421875,297.0066223144531,0.5688660740852356,0.050000000745058,0.2282362729310989,291.13702392578125,291.1499938964844,273.1555480957031,270.4939270019531,285.3431091308594,293.2569274902344,291.1375427246094,1.0,0.1867379695177078,0.7330605983734131,0.7330605983734131,1.0,1.0,-0.8584133386611938,0.3381929397583008,0.5202203989028931,0.1767509281635284,0.0,0.0,0.1952917277812957,24.491676330566406,25.0,5.0739569664001465,-5023.84375,71.67132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8995361328125,304.4814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.46875,18000.0,0.0,0.0,0.113722525537014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426475495100021,0.1426518261432647,-4.280557277525077e-06,0.0,0.0001154139026766,0.0,0.0,5.641396999359131,0.0,0.0,0.0,0.2765406668186188,4.0,0.0,1.0
752280,293.1343994140625,297.1499938964844,293.1499938964844,0.0699508190155029,-1736.199462890625,304.1488952636719,0.7691581845283508,0.1219342872500419,0.1102692112326622,293.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5688660740852356,0.050000000745058,0.0481148771941661,293.0769958496094,297.1499938964844,293.1499938964844,0.0913162231445312,-1656.3773193359375,304.1437683105469,0.8236998319625854,0.1500801593065261,0.1052409261465072,293.13818359375,297.1499938964844,293.1499938964844,0.1601186245679855,-3518.03271484375,304.14910888671875,0.9623356461524964,0.2355303466320037,0.2234334349632263,293.2569885253906,297.1499938964844,293.1499938964844,0.0043198727071285,-1619.360107421875,297.0066223144531,0.5688660740852356,0.050000000745058,0.2282362729310989,291.13702392578125,291.1499938964844,273.1555480957031,270.4939270019531,285.3431091308594,293.2569274902344,291.1375427246094,1.0,0.1867379695177078,0.7330605983734131,0.7330605983734131,1.0,1.0,-0.8584133386611938,0.3381929397583008,0.5202203989028931,0.1767509281635284,0.0,0.0,0.1952917277812957,24.491676330566406,25.0,5.0739569664001465,-5023.84375,71.67132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8995361328125,304.4814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.46875,18000.0,0.0,0.0,0.113722525537014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426475495100021,0.1426518261432647,-4.280557277525077e-06,0.0,0.0001154139026766,0.0,0.0,5.641396999359131,0.0,0.0,0.0,0.2765406668186188,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701139569282531,-1739.0604248046875,304.14898681640625,0.7693837285041809,0.1221652626991272,0.1104818731546402,293.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5686283111572266,0.050000000745058,0.0481163263320922,293.0806884765625,297.1499938964844,293.1499938964844,0.092171274125576,-1668.662841796875,304.1444091796875,0.8253857493400574,0.151180699467659,0.1060466319322586,293.138671875,297.1499938964844,293.1499938964844,0.160243421792984,-3520.133544921875,304.1492004394531,0.962277352809906,0.2357316315174102,0.2236295044422149,293.2575988769531,297.1499938964844,293.1499938964844,0.0042887371964752,-1608.217041015625,296.9698791503906,0.5686283111572266,0.050000000745058,0.2282431423664093,291.1407775878906,291.1499938964844,273.1499938964844,270.4963684082031,285.33251953125,293.2575378417969,291.1413269042969,1.0,0.1869681477546692,0.7329580187797546,0.7329580187797546,1.0,1.0,-0.859880805015564,0.3391308784484863,0.5207499265670776,0.1762052029371261,0.0,0.0,0.1962671428918838,24.528032302856445,25.0,5.26447868347168,-5044.84375,71.97014617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92791748046875,304.5119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.578125,18000.0,0.0,0.0,0.1143838614225387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143266350030899,0.1432706415653228,-4.281917426851578e-06,0.0,0.0001160850733867,0.0,0.0,5.668521881103516,0.0,0.0,0.0,0.2766490578651428,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701139569282531,-1739.0604248046875,304.14898681640625,0.7693837285041809,0.1221652626991272,0.1104818731546402,293.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5686283111572266,0.050000000745058,0.0481163263320922,293.0806884765625,297.1499938964844,293.1499938964844,0.092171274125576,-1668.662841796875,304.1444091796875,0.8253857493400574,0.151180699467659,0.1060466319322586,293.138671875,297.1499938964844,293.1499938964844,0.160243421792984,-3520.133544921875,304.1492004394531,0.962277352809906,0.2357316315174102,0.2236295044422149,293.2575988769531,297.1499938964844,293.1499938964844,0.0042887371964752,-1608.217041015625,296.9698791503906,0.5686283111572266,0.050000000745058,0.2282431423664093,291.1407775878906,291.1499938964844,273.1499938964844,270.4963684082031,285.33251953125,293.2575378417969,291.1413269042969,1.0,0.1869681477546692,0.7329580187797546,0.7329580187797546,1.0,1.0,-0.859880805015564,0.3391308784484863,0.5207499265670776,0.1762052029371261,0.0,0.0,0.1962671428918838,24.528032302856445,25.0,5.26447868347168,-5044.84375,71.97014617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92791748046875,304.5119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.578125,18000.0,0.0,0.0,0.1143838614225387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143266350030899,0.1432706415653228,-4.281917426851578e-06,0.0,0.0001160850733867,0.0,0.0,5.668521881103516,0.0,0.0,0.0,0.2766490578651428,4.0,0.0,1.0
752460,293.13555908203125,297.1499938964844,293.1499938964844,0.0703058391809463,-1742.44970703125,304.1490173339844,0.7697257399559021,0.1224667280912399,0.1107273921370506,293.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5684260129928589,0.050000000745058,0.0481175631284713,293.0846252441406,297.1499938964844,293.1499938964844,0.0929013565182685,-1679.1370849609375,304.1450500488281,0.8268192410469055,0.1521353721618652,0.1067361682653427,293.1387634277344,297.1499938964844,293.1499938964844,0.160397008061409,-3522.76123046875,304.1492004394531,0.962317943572998,0.2360010296106338,0.223857432603836,293.2577514648437,297.1499938964844,293.1499938964844,0.00425879471004,-1597.481201171875,296.93414306640625,0.5684260129928589,0.050000000745058,0.2282489985227584,291.1444091796875,291.1499938964844,273.1499938964844,270.5028991699219,285.3247985839844,293.2577514648437,291.1448669433594,1.0,0.1871823817491531,0.7328559756278992,0.7328559756278992,1.0,1.0,-0.8612849712371826,0.3400195240974426,0.52126544713974,0.1757031828165054,0.0,0.0,0.1967583149671554,24.559398651123047,25.0,4.676063060760498,-5060.86669921875,72.25182342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595642089844,304.537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.673828125,18000.0,0.0,0.0,0.1148924082517623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436069160699844,0.143611192703247,-4.282776444597403e-06,0.0,0.0001166011861641,0.0,0.0,5.683606147766113,0.0,0.0,0.0,0.276710957288742,4.0,0.0,1.0
752520,293.13555908203125,297.1499938964844,293.1499938964844,0.0703058391809463,-1742.44970703125,304.1490173339844,0.7697257399559021,0.1224667280912399,0.1107273921370506,293.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5684260129928589,0.050000000745058,0.0481175631284713,293.0846252441406,297.1499938964844,293.1499938964844,0.0929013565182685,-1679.1370849609375,304.1450500488281,0.8268192410469055,0.1521353721618652,0.1067361682653427,293.1387634277344,297.1499938964844,293.1499938964844,0.160397008061409,-3522.76123046875,304.1492004394531,0.962317943572998,0.2360010296106338,0.223857432603836,293.2577514648437,297.1499938964844,293.1499938964844,0.00425879471004,-1597.481201171875,296.93414306640625,0.5684260129928589,0.050000000745058,0.2282489985227584,291.1444091796875,291.1499938964844,273.1499938964844,270.5028991699219,285.3247985839844,293.2577514648437,291.1448669433594,1.0,0.1871823817491531,0.7328559756278992,0.7328559756278992,1.0,1.0,-0.8612849712371826,0.3400195240974426,0.52126544713974,0.1757031828165054,0.0,0.0,0.1967583149671554,24.559398651123047,25.0,4.676063060760498,-5060.86669921875,72.25182342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595642089844,304.537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.673828125,18000.0,0.0,0.0,0.1148924082517623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436069160699844,0.143611192703247,-4.282776444597403e-06,0.0,0.0001166011861641,0.0,0.0,5.683606147766113,0.0,0.0,0.0,0.276710957288742,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705884769558906,-1747.5067138671875,304.1488647460937,0.7703676223754883,0.1228602230548858,0.1110655143857002,293.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5682975649833679,0.050000000745058,0.048118345439434,293.0890808105469,297.1499938964844,293.1499938964844,0.0935144498944282,-1687.9327392578125,304.14569091796875,0.8280391097068787,0.1528872102499008,0.107305072247982,293.13836669921875,297.1499938964844,293.1499938964844,0.1606604754924774,-3527.38427734375,304.1490173339844,0.9626142978668212,0.2363675832748413,0.2241855859756469,293.25714111328125,297.1499938964844,293.1499938964844,0.0042306752875447,-1587.468017578125,296.8995056152344,0.5682975649833679,0.050000000745058,0.2282527238130569,291.1463928222656,291.1499938964844,273.1499938964844,270.50927734375,285.3166198730469,293.2572021484375,291.14654541015625,1.0,0.1873868852853775,0.7327539920806885,0.7327539920806885,1.0,1.0,-0.8627727031707764,0.3409434854984283,0.5218291878700256,0.175219252705574,0.0,0.0,0.1970807462930679,24.58030128479004,25.0,2.4999828338623047,-5074.78173828125,72.532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9933776855469,304.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19140625,18000.0,0.0,0.0,0.1152468547224998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437958478927612,0.1438001245260238,-4.283233465685044e-06,0.0,0.0001169609022326,0.0,0.0,5.691952228546143,0.0,0.0,0.0,0.2767454981803894,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705884769558906,-1747.5067138671875,304.1488647460937,0.7703676223754883,0.1228602230548858,0.1110655143857002,293.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5682975649833679,0.050000000745058,0.048118345439434,293.0890808105469,297.1499938964844,293.1499938964844,0.0935144498944282,-1687.9327392578125,304.14569091796875,0.8280391097068787,0.1528872102499008,0.107305072247982,293.13836669921875,297.1499938964844,293.1499938964844,0.1606604754924774,-3527.38427734375,304.1490173339844,0.9626142978668212,0.2363675832748413,0.2241855859756469,293.25714111328125,297.1499938964844,293.1499938964844,0.0042306752875447,-1587.468017578125,296.8995056152344,0.5682975649833679,0.050000000745058,0.2282527238130569,291.1463928222656,291.1499938964844,273.1499938964844,270.50927734375,285.3166198730469,293.2572021484375,291.14654541015625,1.0,0.1873868852853775,0.7327539920806885,0.7327539920806885,1.0,1.0,-0.8627727031707764,0.3409434854984283,0.5218291878700256,0.175219252705574,0.0,0.0,0.1970807462930679,24.58030128479004,25.0,2.4999828338623047,-5074.78173828125,72.532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9933776855469,304.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19140625,18000.0,0.0,0.0,0.1152468547224998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437958478927612,0.1438001245260238,-4.283233465685044e-06,0.0,0.0001169609022326,0.0,0.0,5.691952228546143,0.0,0.0,0.0,0.2767454981803894,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707503780722618,-1750.416259765625,304.1487731933594,0.7707293629646301,0.1230744644999504,0.1112537384033203,293.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.568230390548706,0.050000000745058,0.0481187589466571,293.0916442871094,297.1499938964844,293.1499938964844,0.0937501266598701,-1691.3055419921875,304.1460266113281,0.8284748792648315,0.1531547904014587,0.1075189933180809,293.1380615234375,297.1499938964844,293.1499938964844,0.1608205288648605,-3530.20703125,304.14892578125,0.9627906084060668,0.2365705519914627,0.2243720889091491,293.25665283203125,297.1499938964844,293.1499938964844,0.0042172116227447,-1582.7000732421875,296.8824462890625,0.568230390548706,0.050000000745058,0.2282546758651733,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.3124389648437,293.2567443847656,291.1468200683594,1.0,0.187485322356224,0.7327029705047607,0.7327029705047607,1.0,1.0,-0.8634819388389587,0.341391384601593,0.5220906138420105,0.1749676614999771,0.0,0.0,0.1972587257623672,24.590801239013672,25.0,1.5337551832199097,-5081.724609375,72.66803741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0104675292969,304.5709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.1153707429766655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438909471035003,0.1438952386379242,-4.283408998162486e-06,0.0,0.0001170866380562,0.0,0.0,5.696083068847656,0.0,0.0,0.0,0.2767617106437683,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709206312894821,-1753.479736328125,304.148681640625,0.7710984945297241,0.1232968047261238,0.1114501059055328,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5681533813476562,0.050000000745058,0.0481192283332347,293.0944519042969,297.1499938964844,293.1499938964844,0.0939305499196052,-1693.8763427734375,304.1464233398437,0.828772246837616,0.1533441394567489,0.1076800376176834,293.13775634765625,297.1499938964844,293.1499938964844,0.1609919071197509,-3533.23095703125,304.1488037109375,0.9629662036895752,0.2367823421955108,0.2245680689811706,293.2560729980469,297.1499938964844,293.1499938964844,0.0042040944099426,-1578.0611572265625,296.8656311035156,0.5681533813476562,0.050000000745058,0.2282569110393524,291.1469116210937,291.1499938964844,273.1499938964844,270.51544189453125,285.3081970214844,293.25616455078125,291.1469421386719,1.0,0.1875808537006378,0.7326492667198181,0.7326492667198181,1.0,1.0,-0.8641493320465088,0.3418225049972534,0.5223268270492554,0.1747025847434997,0.0,0.0,0.1974489539861679,24.6022891998291,25.0,0.8178977370262146,-5088.669921875,72.79767608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0272521972656,304.58209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.1154641881585121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439934819936752,0.143997773528099,-4.283586349629331e-06,0.0,0.0001171814728877,0.0,0.0,5.700522422790527,0.0,0.0,0.0,0.2767788469791412,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712800845503807,-1759.955810546875,304.1485290527344,0.7718359231948853,0.1237612217664718,0.1118623539805412,293.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5679604411125183,0.050000000745058,0.0481204129755497,293.10076904296875,297.1499938964844,293.1499938964844,0.0941092744469642,-1696.373046875,304.1473083496094,0.8289118409156799,0.1534706950187683,0.1078305542469024,293.1371154785156,297.1499938964844,293.1499938964844,0.1613591164350509,-3539.70703125,304.1485900878906,0.9632909893989564,0.237226516008377,0.224981814622879,293.2546691894531,297.1499938964844,293.1499938964844,0.0041786828078329,-1569.0784912109375,296.8327331542969,0.5679604411125183,0.050000000745058,0.2282625287771225,291.1468811035156,291.1499938964844,273.1499938964844,270.5214538574219,285.2995300292969,293.2547912597656,291.1468505859375,1.0,0.1877617835998535,0.7325419187545776,0.7325419187545776,1.0,1.0,-0.8653294444084167,0.342626690864563,0.5227027535438538,0.1741171479225158,0.0,0.0,0.1978636384010315,24.62921905517578,25.0,-0.0250860787928104,-5102.28466796875,73.03702545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.058837890625,304.60400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0859375,18000.0,0.0,0.0,0.115574263036251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442181468009948,0.1442224234342575,-4.283969246898778e-06,0.0,0.0001172931879409,0.0,0.0,5.710244178771973,0.0,0.0,0.0,0.2768162488937378,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712800845503807,-1759.955810546875,304.1485290527344,0.7718359231948853,0.1237612217664718,0.1118623539805412,293.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5679604411125183,0.050000000745058,0.0481204129755497,293.10076904296875,297.1499938964844,293.1499938964844,0.0941092744469642,-1696.373046875,304.1473083496094,0.8289118409156799,0.1534706950187683,0.1078305542469024,293.1371154785156,297.1499938964844,293.1499938964844,0.1613591164350509,-3539.70703125,304.1485900878906,0.9632909893989564,0.237226516008377,0.224981814622879,293.2546691894531,297.1499938964844,293.1499938964844,0.0041786828078329,-1569.0784912109375,296.8327331542969,0.5679604411125183,0.050000000745058,0.2282625287771225,291.1468811035156,291.1499938964844,273.1499938964844,270.5214538574219,285.2995300292969,293.2547912597656,291.1468505859375,1.0,0.1877617835998535,0.7325419187545776,0.7325419187545776,1.0,1.0,-0.8653294444084167,0.342626690864563,0.5227027535438538,0.1741171479225158,0.0,0.0,0.1978636384010315,24.62921905517578,25.0,-0.0250860787928104,-5102.28466796875,73.03702545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.058837890625,304.60400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0859375,18000.0,0.0,0.0,0.115574263036251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442181468009948,0.1442224234342575,-4.283969246898778e-06,0.0,0.0001172931879409,0.0,0.0,5.710244178771973,0.0,0.0,0.0,0.2768162488937378,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.071658931672573,-1766.789306640625,304.1483764648437,0.7725508213043213,0.1242471784353256,0.1122956126928329,293.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5677074193954468,0.050000000745058,0.0481219701468944,293.1080627441406,297.1499938964844,293.1499938964844,0.0940260216593742,-1695.0657958984375,304.1483459472656,0.8283990621566772,0.1532409787178039,0.1077366471290588,293.13641357421875,297.1499938964844,293.1499938964844,0.1617502272129058,-3546.5947265625,304.1484069824219,0.9635595083236694,0.2376925349235534,0.2254181206226349,293.2530517578125,297.1499938964844,293.1499938964844,0.0041541885584592,-1560.4149169921875,296.8008117675781,0.5677074193954468,0.050000000745058,0.2282699048519134,291.14666748046875,291.1499938964844,273.1499938964844,270.5273132324219,285.29052734375,293.253173828125,291.1466369628906,1.0,0.1879267394542694,0.7324345707893372,0.7324345707893372,1.0,1.0,-0.8662710785865784,0.3433454930782318,0.522925615310669,0.1734358817338943,0.0,0.0,0.1983229964971542,24.662080764770508,25.0,-0.3438557088375091,-5115.2568359375,73.24517059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865173339844,304.62457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.982421875,18000.0,0.0,0.0,0.1156053319573402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444685608148574,0.1444728374481201,-4.284397164155962e-06,0.0,0.0001173247146653,0.0,0.0,5.721085071563721,0.0,0.0,0.0,0.2768579721450805,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.071658931672573,-1766.789306640625,304.1483764648437,0.7725508213043213,0.1242471784353256,0.1122956126928329,293.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5677074193954468,0.050000000745058,0.0481219701468944,293.1080627441406,297.1499938964844,293.1499938964844,0.0940260216593742,-1695.0657958984375,304.1483459472656,0.8283990621566772,0.1532409787178039,0.1077366471290588,293.13641357421875,297.1499938964844,293.1499938964844,0.1617502272129058,-3546.5947265625,304.1484069824219,0.9635595083236694,0.2376925349235534,0.2254181206226349,293.2530517578125,297.1499938964844,293.1499938964844,0.0041541885584592,-1560.4149169921875,296.8008117675781,0.5677074193954468,0.050000000745058,0.2282699048519134,291.14666748046875,291.1499938964844,273.1499938964844,270.5273132324219,285.29052734375,293.253173828125,291.1466369628906,1.0,0.1879267394542694,0.7324345707893372,0.7324345707893372,1.0,1.0,-0.8662710785865784,0.3433454930782318,0.522925615310669,0.1734358817338943,0.0,0.0,0.1983229964971542,24.662080764770508,25.0,-0.3438557088375091,-5115.2568359375,73.24517059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865173339844,304.62457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.982421875,18000.0,0.0,0.0,0.1156053319573402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444685608148574,0.1444728374481201,-4.284397164155962e-06,0.0,0.0001173247146653,0.0,0.0,5.721085071563721,0.0,0.0,0.0,0.2768579721450805,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.07205231487751,-1773.8914794921875,304.1482849121094,0.7732277512550354,0.1247502416372299,0.1127456203103065,293.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5673902034759521,0.050000000745058,0.0481239296495914,293.1163024902344,297.1499938964844,293.1499938964844,0.093662217259407,-1689.686279296875,304.1495056152344,0.8271921277046204,0.1526355147361755,0.1073828712105751,293.1357421875,297.1499938964844,293.1499938964844,0.1621586382389068,-3553.775146484375,304.14825439453125,0.9637588262557985,0.2381759285926818,0.2258722484111786,293.25128173828125,297.1499938964844,293.1499938964844,0.0041305096819996,-1552.0262451171875,296.7698059082031,0.5673902034759521,0.050000000745058,0.2282792031764984,291.1464233398437,291.1499938964844,273.1499938964844,270.532958984375,285.2811584472656,293.2514343261719,291.1463928222656,1.0,0.1880725771188736,0.7323263883590698,0.7323263883590698,1.0,1.0,-0.8669450283050537,0.3439722657203674,0.5229727625846863,0.172636866569519,0.0,0.0,0.1988175511360168,24.700963973999023,25.0,-0.3783130347728729,-5127.29150390625,73.41707611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092224121094,304.6430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.1155840381979942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447410136461258,0.1447453051805496,-4.284868737158831e-06,0.0,0.0001173031050711,0.0,0.0,5.732893466949463,0.0,0.0,0.0,0.2769034504890442,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.07205231487751,-1773.8914794921875,304.1482849121094,0.7732277512550354,0.1247502416372299,0.1127456203103065,293.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5673902034759521,0.050000000745058,0.0481239296495914,293.1163024902344,297.1499938964844,293.1499938964844,0.093662217259407,-1689.686279296875,304.1495056152344,0.8271921277046204,0.1526355147361755,0.1073828712105751,293.1357421875,297.1499938964844,293.1499938964844,0.1621586382389068,-3553.775146484375,304.14825439453125,0.9637588262557985,0.2381759285926818,0.2258722484111786,293.25128173828125,297.1499938964844,293.1499938964844,0.0041305096819996,-1552.0262451171875,296.7698059082031,0.5673902034759521,0.050000000745058,0.2282792031764984,291.1464233398437,291.1499938964844,273.1499938964844,270.532958984375,285.2811584472656,293.2514343261719,291.1463928222656,1.0,0.1880725771188736,0.7323263883590698,0.7323263883590698,1.0,1.0,-0.8669450283050537,0.3439722657203674,0.5229727625846863,0.172636866569519,0.0,0.0,0.1988175511360168,24.700963973999023,25.0,-0.3783130347728729,-5127.29150390625,73.41707611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092224121094,304.6430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.1155840381979942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447410136461258,0.1447453051805496,-4.284868737158831e-06,0.0,0.0001173031050711,0.0,0.0,5.732893466949463,0.0,0.0,0.0,0.2769034504890442,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724567025899887,-1781.198974609375,304.1481628417969,0.7738602161407471,0.1252668499946594,0.1132089048624038,293.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5670106410980225,0.050000000745058,0.0481262803077697,293.1253662109375,297.1499938964844,293.1499938964844,0.0930105745792388,-1680.129150390625,304.1507568359375,0.8252751231193542,0.1516479849815368,0.1067633628845214,293.13507080078125,297.1499938964844,293.1499938964844,0.1625804901123047,-3561.179931640625,304.14813232421875,0.9638872146606444,0.2386737912893295,0.2263409942388534,293.2494506835937,297.1499938964844,293.1499938964844,0.004107566550374,-1543.88232421875,296.7396850585937,0.5670106410980225,0.050000000745058,0.2282903641462326,291.1462097167969,291.1499938964844,273.1499938964844,270.5384216308594,285.2713623046875,293.2496032714844,291.1462097167969,1.0,0.1881965696811676,0.7322182655334473,0.7322182655334473,1.0,1.0,-0.8673362731933594,0.344504714012146,0.5228315591812134,0.1717064082622528,0.0,0.0,0.1993360817432403,24.745302200317383,25.0,-0.3133306801319122,-5138.181640625,73.54914093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265869140625,304.658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.833984375,18000.0,0.0,0.0,0.1155361905694007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450289487838745,0.1450332254171371,-4.285374870960368e-06,0.0,0.00011725454533,0.0,0.0,5.745386600494385,0.0,0.0,0.0,0.2769517004489898,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724567025899887,-1781.198974609375,304.1481628417969,0.7738602161407471,0.1252668499946594,0.1132089048624038,293.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5670106410980225,0.050000000745058,0.0481262803077697,293.1253662109375,297.1499938964844,293.1499938964844,0.0930105745792388,-1680.129150390625,304.1507568359375,0.8252751231193542,0.1516479849815368,0.1067633628845214,293.13507080078125,297.1499938964844,293.1499938964844,0.1625804901123047,-3561.179931640625,304.14813232421875,0.9638872146606444,0.2386737912893295,0.2263409942388534,293.2494506835937,297.1499938964844,293.1499938964844,0.004107566550374,-1543.88232421875,296.7396850585937,0.5670106410980225,0.050000000745058,0.2282903641462326,291.1462097167969,291.1499938964844,273.1499938964844,270.5384216308594,285.2713623046875,293.2496032714844,291.1462097167969,1.0,0.1881965696811676,0.7322182655334473,0.7322182655334473,1.0,1.0,-0.8673362731933594,0.344504714012146,0.5228315591812134,0.1717064082622528,0.0,0.0,0.1993360817432403,24.745302200317383,25.0,-0.3133306801319122,-5138.181640625,73.54914093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265869140625,304.658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.833984375,18000.0,0.0,0.0,0.1155361905694007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450289487838745,0.1450332254171371,-4.285374870960368e-06,0.0,0.00011725454533,0.0,0.0,5.745386600494385,0.0,0.0,0.0,0.2769517004489898,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726621896028518,-1784.9149169921875,304.14813232421875,0.7741591334342957,0.1255291849374771,0.1134446114301681,293.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.566798985004425,0.050000000745058,0.0481275990605354,293.13018798828125,297.1499938964844,293.1499938964844,0.0925764292478561,-1673.778564453125,304.1513977050781,0.8240485787391663,0.1510112136602401,0.1063537299633026,293.1347351074219,297.1499938964844,293.1499938964844,0.1627957224845886,-3564.9541015625,304.1480712890625,0.963925838470459,0.2389273643493652,0.2265801429748535,293.2484741210937,297.1499938964844,293.1499938964844,0.0040963608771562,-1539.8990478515625,296.7249450683594,0.566798985004425,0.050000000745058,0.2282966077327728,291.1461486816406,291.1499938964844,273.1499938964844,270.5411071777344,285.2662658691406,293.2486572265625,291.1461181640625,1.0,0.1882496774196624,0.732164204120636,0.732164204120636,1.0,1.0,-0.8674235939979553,0.3447351455688476,0.5226884484291077,0.1711899787187576,0.0,0.0,0.1996018588542938,24.769268035888672,25.0,-0.2701462507247925,-5143.171875,73.59943389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332397460937,304.6658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.1155088916420936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451772004365921,0.1451814919710159,-4.285637260181829e-06,0.0,0.0001172268384834,0.0,0.0,5.751824855804443,0.0,0.0,0.0,0.2769765853881836,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728694051504135,-1788.6636962890625,304.1481018066406,0.7744465470314026,0.1257937252521515,0.1136825084686279,293.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5665737986564636,0.050000000745058,0.0481289997696876,293.1351623535156,297.1499938964844,293.1499938964844,0.0920698046684265,-1666.37646484375,304.1520690917969,0.8226414322853088,0.1502798050642013,0.1058773770928382,293.1343994140625,297.1499938964844,293.1499938964844,0.1630134582519531,-3568.769287109375,304.1480407714844,0.9639485478401184,0.2391837388277053,0.2268220782279968,293.2475280761719,297.1499938964844,293.1499938964844,0.0040853316895663,-1535.974609375,296.71044921875,0.5665737986564636,0.050000000745058,0.2283032536506652,291.1460876464844,291.1499938964844,273.1499938964844,270.5437316894531,285.26104736328125,293.2476806640625,291.14605712890625,1.0,0.1882964223623275,0.7321097254753113,0.7321097254753113,1.0,1.0,-0.8674373626708984,0.3449410796165466,0.5224962830543518,0.170639231801033,0.0,0.0,0.1998704969882965,24.79427146911621,25.0,-0.2217229753732681,-5147.8515625,73.63874816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1386413574219,304.6722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.115482360124588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453275978565216,0.1453318893909454,-4.285904651624151e-06,0.0,0.0001171999174403,0.0,0.0,5.758358478546143,0.0,0.0,0.0,0.2770018577575683,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.073287546634674,-1796.234375,304.1480407714844,0.7749897837638855,0.1263274103403091,0.114163301885128,293.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5660889148712158,0.050000000745058,0.0481320321559906,293.1455383300781,297.1499938964844,293.1499938964844,0.09085164219141,-1648.6007080078125,304.15338134765625,0.8193064332008362,0.1485498696565628,0.1047363728284835,293.1337890625,297.1499938964844,293.1499938964844,0.1634550839662552,-3576.50048828125,304.14794921875,0.963952660560608,0.2397032380104065,0.2273130714893341,293.2455444335937,297.1499938964844,293.1499938964844,0.0040637915953993,-1528.2984619140625,296.6820983886719,0.5660889148712158,0.050000000745058,0.2283176332712173,291.14599609375,291.1499938964844,273.1499938964844,270.5488586425781,285.2502746582031,293.2456970214844,291.14599609375,1.0,0.1883707195520401,0.7320008277893066,0.7320008277893066,1.0,1.0,-0.8672550916671753,0.3452833294868469,0.5219717621803284,0.1694393754005432,0.0,0.0,0.2004106342792511,24.84667205810547,25.0,-0.1175198927521705,-5156.31494140625,73.68516540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459350585937,304.6830749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.1154381409287452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456316858530044,0.1456359773874282,-4.286449893697864e-06,0.0,0.0001171550320577,0.0,0.0,5.771578788757324,0.0,0.0,0.0,0.277053028345108,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.073287546634674,-1796.234375,304.1480407714844,0.7749897837638855,0.1263274103403091,0.114163301885128,293.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5660889148712158,0.050000000745058,0.0481320321559906,293.1455383300781,297.1499938964844,293.1499938964844,0.09085164219141,-1648.6007080078125,304.15338134765625,0.8193064332008362,0.1485498696565628,0.1047363728284835,293.1337890625,297.1499938964844,293.1499938964844,0.1634550839662552,-3576.50048828125,304.14794921875,0.963952660560608,0.2397032380104065,0.2273130714893341,293.2455444335937,297.1499938964844,293.1499938964844,0.0040637915953993,-1528.2984619140625,296.6820983886719,0.5660889148712158,0.050000000745058,0.2283176332712173,291.14599609375,291.1499938964844,273.1499938964844,270.5488586425781,285.2502746582031,293.2456970214844,291.14599609375,1.0,0.1883707195520401,0.7320008277893066,0.7320008277893066,1.0,1.0,-0.8672550916671753,0.3452833294868469,0.5219717621803284,0.1694393754005432,0.0,0.0,0.2004106342792511,24.84667205810547,25.0,-0.1175198927521705,-5156.31494140625,73.68516540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459350585937,304.6830749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.1154381409287452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456316858530044,0.1456359773874282,-4.286449893697864e-06,0.0,0.0001171550320577,0.0,0.0,5.771578788757324,0.0,0.0,0.0,0.277053028345108,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737083777785301,-1803.8607177734373,304.1479797363281,0.7754935622215271,0.1268645673990249,0.1146482229232788,293.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5655655264854431,0.050000000745058,0.0481353215873241,293.1562805175781,297.1499938964844,293.1499938964844,0.0893663242459297,-1626.9581298828125,304.1547241210937,0.8152629137039185,0.1464760452508926,0.1033506691455841,293.1332397460937,297.1499938964844,293.1499938964844,0.1639031767845153,-3584.3349609375,304.1478881835937,0.9639102816581726,0.2402300536632537,0.2278117686510086,293.2434997558594,297.1499938964844,293.1499938964844,0.0040429718792438,-1520.8638916015625,296.6546325683594,0.5655655264854431,0.050000000745058,0.2283332347869873,291.14599609375,291.1499938964844,273.1499938964844,270.5538024902344,285.2391052246094,293.2436828613281,291.14599609375,1.0,0.1884180903434753,0.731891930103302,0.731891930103302,1.0,1.0,-0.8667950630187988,0.3455305397510528,0.5212644934654236,0.168117418885231,0.0,0.0,0.2009452581405639,24.901350021362305,25.0,0.0042925747111439,-5163.58349609375,73.6876449584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492004394531,304.6918334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7734375,18000.0,0.0,0.0,0.115413874387741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459351480007171,0.1459394246339798,-4.287000137992436e-06,0.0,0.0001171304102172,0.0,0.0,5.784786224365234,0.0,0.0,0.0,0.2771042585372925,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737083777785301,-1803.8607177734373,304.1479797363281,0.7754935622215271,0.1268645673990249,0.1146482229232788,293.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5655655264854431,0.050000000745058,0.0481353215873241,293.1562805175781,297.1499938964844,293.1499938964844,0.0893663242459297,-1626.9581298828125,304.1547241210937,0.8152629137039185,0.1464760452508926,0.1033506691455841,293.1332397460937,297.1499938964844,293.1499938964844,0.1639031767845153,-3584.3349609375,304.1478881835937,0.9639102816581726,0.2402300536632537,0.2278117686510086,293.2434997558594,297.1499938964844,293.1499938964844,0.0040429718792438,-1520.8638916015625,296.6546325683594,0.5655655264854431,0.050000000745058,0.2283332347869873,291.14599609375,291.1499938964844,273.1499938964844,270.5538024902344,285.2391052246094,293.2436828613281,291.14599609375,1.0,0.1884180903434753,0.731891930103302,0.731891930103302,1.0,1.0,-0.8667950630187988,0.3455305397510528,0.5212644934654236,0.168117418885231,0.0,0.0,0.2009452581405639,24.901350021362305,25.0,0.0042925747111439,-5163.58349609375,73.6876449584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492004394531,304.6918334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7734375,18000.0,0.0,0.0,0.115413874387741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459351480007171,0.1459394246339798,-4.287000137992436e-06,0.0,0.0001171304102172,0.0,0.0,5.784786224365234,0.0,0.0,0.0,0.2771042585372925,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741290971636772,-1811.4921875,304.14794921875,0.7759657502174377,0.1274017989635467,0.1151341870427131,293.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5650166273117065,0.050000000745058,0.048138789832592,293.1672058105469,297.1499938964844,293.1499938964844,0.0876425057649612,-1601.8795166015625,304.156005859375,0.8105186223983765,0.144099935889244,0.1017480567097663,293.1326904296875,297.1499938964844,293.1499938964844,0.1643553227186203,-3592.23095703125,304.1478271484375,0.9638366103172302,0.2407617419958114,0.2283158153295517,293.24139404296875,297.1499938964844,293.1499938964844,0.0040228739380836,-1513.671875,296.6281433105469,0.5650166273117065,0.050000000745058,0.2283496856689453,291.1460876464844,291.1499938964844,273.1499938964844,270.5585632324219,285.2275695800781,293.2415466308594,291.1461181640625,1.0,0.1884389817714691,0.731788694858551,0.731788694858551,1.0,1.0,-0.866083562374115,0.3456898033618927,0.5203937888145447,0.1666930764913559,0.0,0.0,0.2014610469341278,24.956899642944336,25.0,0.1398282945156097,-5169.7353515625,73.64859008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493835449219,304.69891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.1154142841696739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462306827306747,0.1462349742650985,-4.287543561076745e-06,0.0,0.0001171308249467,0.0,0.0,5.797665119171143,0.0,0.0,0.0,0.2771543264389038,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741290971636772,-1811.4921875,304.14794921875,0.7759657502174377,0.1274017989635467,0.1151341870427131,293.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5650166273117065,0.050000000745058,0.048138789832592,293.1672058105469,297.1499938964844,293.1499938964844,0.0876425057649612,-1601.8795166015625,304.156005859375,0.8105186223983765,0.144099935889244,0.1017480567097663,293.1326904296875,297.1499938964844,293.1499938964844,0.1643553227186203,-3592.23095703125,304.1478271484375,0.9638366103172302,0.2407617419958114,0.2283158153295517,293.24139404296875,297.1499938964844,293.1499938964844,0.0040228739380836,-1513.671875,296.6281433105469,0.5650166273117065,0.050000000745058,0.2283496856689453,291.1460876464844,291.1499938964844,273.1499938964844,270.5585632324219,285.2275695800781,293.2415466308594,291.1461181640625,1.0,0.1884389817714691,0.731788694858551,0.731788694858551,1.0,1.0,-0.866083562374115,0.3456898033618927,0.5203937888145447,0.1666930764913559,0.0,0.0,0.2014610469341278,24.956899642944336,25.0,0.1398282945156097,-5169.7353515625,73.64859008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493835449219,304.69891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.1154142841696739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462306827306747,0.1462349742650985,-4.287543561076745e-06,0.0,0.0001171308249467,0.0,0.0,5.797665119171143,0.0,0.0,0.0,0.2771543264389038,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745471194386482,-1819.0811767578125,304.14794921875,0.7764147520065308,0.1279361844062805,0.1156183034181594,293.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5644551515579224,0.050000000745058,0.0481423549354076,293.1781005859375,297.1499938964844,293.1499938964844,0.0856992006301879,-1573.6671142578125,304.1572570800781,0.8050125241279602,0.1414532214403152,0.0999481081962585,293.1322326660156,297.1499938964844,293.1499938964844,0.1648095399141311,-3600.153564453125,304.1477966308594,0.9637476205825806,0.2412964850664138,0.2288232743740081,293.2391662597656,297.1499938964844,293.1499938964844,0.0040035732090473,-1506.74951171875,296.60272216796875,0.5644551515579224,0.050000000745058,0.2283665984869003,291.14630126953125,291.1499938964844,273.1499938964844,270.56317138671875,285.2158203125,293.2393493652344,291.1463317871094,1.0,0.1884327381849289,0.7316855192184448,0.7316855192184448,1.0,1.0,-0.8651378154754639,0.3457612991333008,0.5193765163421631,0.165186733007431,0.0,0.0,0.2019426375627517,25.011852264404297,25.0,0.293350487947464,-5174.76953125,73.56885528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14727783203125,304.70465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.115441657602787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465098261833191,0.1465141177177429,-4.288065611035563e-06,0.0,0.0001171586045529,0.0,0.0,5.809845924377441,0.0,0.0,0.0,0.277201771736145,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745471194386482,-1819.0811767578125,304.14794921875,0.7764147520065308,0.1279361844062805,0.1156183034181594,293.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5644551515579224,0.050000000745058,0.0481423549354076,293.1781005859375,297.1499938964844,293.1499938964844,0.0856992006301879,-1573.6671142578125,304.1572570800781,0.8050125241279602,0.1414532214403152,0.0999481081962585,293.1322326660156,297.1499938964844,293.1499938964844,0.1648095399141311,-3600.153564453125,304.1477966308594,0.9637476205825806,0.2412964850664138,0.2288232743740081,293.2391662597656,297.1499938964844,293.1499938964844,0.0040035732090473,-1506.74951171875,296.60272216796875,0.5644551515579224,0.050000000745058,0.2283665984869003,291.14630126953125,291.1499938964844,273.1499938964844,270.56317138671875,285.2158203125,293.2393493652344,291.1463317871094,1.0,0.1884327381849289,0.7316855192184448,0.7316855192184448,1.0,1.0,-0.8651378154754639,0.3457612991333008,0.5193765163421631,0.165186733007431,0.0,0.0,0.2019426375627517,25.011852264404297,25.0,0.293350487947464,-5174.76953125,73.56885528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14727783203125,304.70465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.115441657602787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465098261833191,0.1465141177177429,-4.288065611035563e-06,0.0,0.0001171586045529,0.0,0.0,5.809845924377441,0.0,0.0,0.0,0.277201771736145,4.0,0.0,1.0
