time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747543796896934,-1822.84619140625,304.14794921875,0.7766342163085938,0.1282013803720474,0.1158588454127311,293.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.564174473285675,0.050000000745058,0.0481441468000412,293.1834411621094,297.1499938964844,293.1499938964844,0.0846551060676574,-1558.539794921875,304.1578063964844,0.8020045757293701,0.1400429308414459,0.0989840030670166,293.13201904296875,297.1499938964844,293.1499938964844,0.1650368869304657,-3604.115478515625,304.1477966308594,0.9637035131454468,0.2415644079446792,0.2290777415037155,293.238037109375,297.1499938964844,293.1499938964844,0.0039942394942045,-1503.396240234375,296.5904235839844,0.564174473285675,0.050000000745058,0.2283750921487808,291.1464233398437,291.1499938964844,273.1499938964844,270.5653991699219,285.2099304199219,293.2382202148437,291.146484375,1.0,0.1884196251630783,0.7316339015960693,0.7316339015960693,1.0,1.0,-0.8645870685577393,0.3457662165164947,0.5188208222389221,0.1644107848405838,0.0,0.0,0.2021653056144714,25.0385799407959,25.0,0.3697912096977234,-5176.876953125,73.51468658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1456604003906,304.70709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.921875,18000.0,0.0,0.0,0.1154650151729583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146640196442604,0.1466444879770279,-4.288312993594445e-06,0.0,0.0001171823096228,0.0,0.0,5.815541744232178,0.0,0.0,0.0,0.2772240042686462,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749601945281028,-1826.586669921875,304.14794921875,0.7768526673316956,0.1284649819135666,0.1160980090498924,293.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5638964772224426,0.050000000745058,0.0481459237635135,293.18865966796875,297.1499938964844,293.1499938964844,0.0835723131895065,-1542.8779296875,304.1583557128906,0.7988867163658142,0.1385941803455352,0.0979864448308944,293.1318054199219,297.1499938964844,293.1499938964844,0.1652641594409942,-3608.07373046875,304.14776611328125,0.9636631011962892,0.2418324947357177,0.2293323427438736,293.2368469238281,297.1499938964844,293.1499938964844,0.0039851106703281,-1500.1131591796875,296.5783996582031,0.5638964772224426,0.050000000745058,0.2283835262060165,291.1466064453125,291.1499938964844,273.1499938964844,270.56756591796875,285.2039794921875,293.237060546875,291.1466369628906,1.0,0.1884005218744278,0.7315847873687744,0.7315847873687744,1.0,1.0,-0.8639945983886719,0.3457541763782501,0.5182404518127441,0.1636250913143158,0.0,0.0,0.2023746967315673,25.06454086303711,25.0,0.4403150081634521,-5178.74169921875,73.45235443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14385986328125,304.7093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9765625,18000.0,0.0,0.0,0.1154937520623207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467635333538055,0.1467678248882293,-4.288549916964257e-06,0.0,0.0001172114789369,0.0,0.0,5.820934772491455,0.0,0.0,0.0,0.2772451043128967,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753800272941589,-1834.229736328125,304.1479187011719,0.7776085734367371,0.1290152817964553,0.1165840625762939,293.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5636003017425537,0.050000000745058,0.0481478311121463,293.1925964355469,297.1499938964844,293.1499938964844,0.0818811431527137,-1518.5584716796875,304.1583251953125,0.7941877841949463,0.1367948651313781,0.0964432656764984,293.1313781738281,297.1499938964844,293.1499938964844,0.1657281070947647,-3616.1591796875,304.1477355957031,0.9639672040939332,0.2423823177814483,0.2298470735549926,293.234375,297.1499938964844,293.1499938964844,0.0039675156585872,-1493.79541015625,296.55523681640625,0.5636003017425537,0.050000000745058,0.2283925712108612,291.1466979980469,291.1499938964844,273.1499938964844,270.5718078613281,285.19140625,293.2345886230469,291.1466064453125,1.0,0.1883581578731537,0.7314864993095398,0.7314864993095398,1.0,1.0,-0.8633561730384827,0.3459811210632324,0.5173750519752502,0.1621230542659759,0.0,0.0,0.2027977257966995,25.079809188842773,25.0,-0.3635465502738952,-5183.376953125,73.36670684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1398620605469,304.7116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0234375,18000.0,0.0,0.0,0.1155664846301078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469974964857101,0.1470017880201339,-4.288985564926406e-06,0.0,0.0001172852935269,0.0,0.0,5.831149578094482,0.0,0.0,0.0,0.2772850692272186,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753800272941589,-1834.229736328125,304.1479187011719,0.7776085734367371,0.1290152817964553,0.1165840625762939,293.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5636003017425537,0.050000000745058,0.0481478311121463,293.1925964355469,297.1499938964844,293.1499938964844,0.0818811431527137,-1518.5584716796875,304.1583251953125,0.7941877841949463,0.1367948651313781,0.0964432656764984,293.1313781738281,297.1499938964844,293.1499938964844,0.1657281070947647,-3616.1591796875,304.1477355957031,0.9639672040939332,0.2423823177814483,0.2298470735549926,293.234375,297.1499938964844,293.1499938964844,0.0039675156585872,-1493.79541015625,296.55523681640625,0.5636003017425537,0.050000000745058,0.2283925712108612,291.1466979980469,291.1499938964844,273.1499938964844,270.5718078613281,285.19140625,293.2345886230469,291.1466064453125,1.0,0.1883581578731537,0.7314864993095398,0.7314864993095398,1.0,1.0,-0.8633561730384827,0.3459811210632324,0.5173750519752502,0.1621230542659759,0.0,0.0,0.2027977257966995,25.079809188842773,25.0,-0.3635465502738952,-5183.376953125,73.36670684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1398620605469,304.7116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0234375,18000.0,0.0,0.0,0.1155664846301078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469974964857101,0.1470017880201339,-4.288985564926406e-06,0.0,0.0001172852935269,0.0,0.0,5.831149578094482,0.0,0.0,0.0,0.2772850692272186,4.0,0.0,1.0
754140,293.1299133300781,297.1499938964844,293.1499938964844,0.0758602917194366,-1843.02490234375,304.1478271484375,0.7790157198905945,0.1296353787183761,0.1171241700649261,293.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5637562870979309,0.050000000745058,0.0481468439102172,293.1903686523437,297.1499938964844,293.1499938964844,0.0812194049358367,-1509.2293701171875,304.1566467285156,0.7926878333091736,0.136158674955368,0.0958472117781639,293.1307678222656,297.1499938964844,293.1499938964844,0.1662515103816986,-3625.3330078125,304.1476135253906,0.9649692177772522,0.2429730892181396,0.23039311170578,293.2316589355469,297.1499938964844,293.1499938964844,0.0039512114599347,-1488.05615234375,296.5323486328125,0.5637562870979309,0.050000000745058,0.2283879071474075,291.1446838378906,291.1499938964844,273.1499938964844,270.57586669921875,285.1772155761719,293.2318725585937,291.14422607421875,1.0,0.1883405596017837,0.7313882112503052,0.7313882112503052,1.0,1.0,-0.8639370799064636,0.3467566072940826,0.5171804428100586,0.1608038395643234,0.0,0.0,0.2036183923482895,25.033710479736328,25.0,-3.1106765270233154,-5193.1767578125,73.39772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348876953125,304.7123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2890625,18000.0,0.0,0.0,0.1156662106513977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147382378578186,0.1473866701126098,-4.289520347811049e-06,0.0,0.0001173865020973,0.0,0.0,5.847718715667725,0.0,0.0,0.0,0.2773480117321014,4.0,0.0,1.0
754200,293.1299133300781,297.1499938964844,293.1499938964844,0.0758602917194366,-1843.02490234375,304.1478271484375,0.7790157198905945,0.1296353787183761,0.1171241700649261,293.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5637562870979309,0.050000000745058,0.0481468439102172,293.1903686523437,297.1499938964844,293.1499938964844,0.0812194049358367,-1509.2293701171875,304.1566467285156,0.7926878333091736,0.136158674955368,0.0958472117781639,293.1307678222656,297.1499938964844,293.1499938964844,0.1662515103816986,-3625.3330078125,304.1476135253906,0.9649692177772522,0.2429730892181396,0.23039311170578,293.2316589355469,297.1499938964844,293.1499938964844,0.0039512114599347,-1488.05615234375,296.5323486328125,0.5637562870979309,0.050000000745058,0.2283879071474075,291.1446838378906,291.1499938964844,273.1499938964844,270.57586669921875,285.1772155761719,293.2318725585937,291.14422607421875,1.0,0.1883405596017837,0.7313882112503052,0.7313882112503052,1.0,1.0,-0.8639370799064636,0.3467566072940826,0.5171804428100586,0.1608038395643234,0.0,0.0,0.2036183923482895,25.033710479736328,25.0,-3.1106765270233154,-5193.1767578125,73.39772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348876953125,304.7123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2890625,18000.0,0.0,0.0,0.1156662106513977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147382378578186,0.1473866701126098,-4.289520347811049e-06,0.0,0.0001173865020973,0.0,0.0,5.847718715667725,0.0,0.0,0.0,0.2773480117321014,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763863623142242,-1852.6873779296875,304.1476745605469,0.7806821465492249,0.1302957236766815,0.1177089065313339,293.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.56404709815979,0.050000000745058,0.0481449998915195,293.1864929199219,297.1499938964844,293.1499938964844,0.0809813067317009,-1506.00390625,304.15484619140625,0.7924236059188843,0.1359221488237381,0.0956306681036949,293.130126953125,297.1499938964844,293.1499938964844,0.166821539402008,-3635.33837890625,304.1474609375,0.9662024974822998,0.2435947209596634,0.2309716194868087,293.22869873046875,297.1499938964844,293.1499938964844,0.0039363456889986,-1482.8912353515625,296.5102233886719,0.56404709815979,0.050000000745058,0.2283791452646255,291.14129638671875,291.1499938964844,273.1499938964844,270.5797424316406,285.16259765625,293.2289428710937,291.140869140625,1.0,0.1883543580770492,0.731281042098999,0.731281042098999,1.0,1.0,-0.8650602698326111,0.3477618396282196,0.5172984004020691,0.1595972180366516,0.0,0.0,0.2050040960311889,24.971755981445312,25.0,-4.238687038421631,-5209.52490234375,73.49747467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,304.7178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.025390625,18000.0,0.0,0.0,0.1158179342746734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480959057807922,0.148100197315216,-4.290536253392929e-06,0.0,0.0001175404831883,0.0,0.0,5.8784918785095215,0.0,0.0,0.0,0.2774637341499328,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763863623142242,-1852.6873779296875,304.1476745605469,0.7806821465492249,0.1302957236766815,0.1177089065313339,293.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.56404709815979,0.050000000745058,0.0481449998915195,293.1864929199219,297.1499938964844,293.1499938964844,0.0809813067317009,-1506.00390625,304.15484619140625,0.7924236059188843,0.1359221488237381,0.0956306681036949,293.130126953125,297.1499938964844,293.1499938964844,0.166821539402008,-3635.33837890625,304.1474609375,0.9662024974822998,0.2435947209596634,0.2309716194868087,293.22869873046875,297.1499938964844,293.1499938964844,0.0039363456889986,-1482.8912353515625,296.5102233886719,0.56404709815979,0.050000000745058,0.2283791452646255,291.14129638671875,291.1499938964844,273.1499938964844,270.5797424316406,285.16259765625,293.2289428710937,291.140869140625,1.0,0.1883543580770492,0.731281042098999,0.731281042098999,1.0,1.0,-0.8650602698326111,0.3477618396282196,0.5172984004020691,0.1595972180366516,0.0,0.0,0.2050040960311889,24.971755981445312,25.0,-4.238687038421631,-5209.52490234375,73.49747467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,304.7178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.025390625,18000.0,0.0,0.0,0.1158179342746734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480959057807922,0.148100197315216,-4.290536253392929e-06,0.0,0.0001175404831883,0.0,0.0,5.8784918785095215,0.0,0.0,0.0,0.2774637341499328,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769216120243072,-1862.517333984375,304.1475524902344,0.7823868989944458,0.1309711039066314,0.1183105483651161,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5643383264541626,0.050000000745058,0.0481431521475315,293.18231201171875,297.1499938964844,293.1499938964844,0.0808950886130333,-1504.9185791015625,304.15338134765625,0.7925540208816528,0.1358455270528793,0.0955529734492302,293.12945556640625,297.1499938964844,293.1499938964844,0.1673983782529831,-3645.432373046875,304.1473388671875,0.9674498438835144,0.2442328482866287,0.2315681874752044,293.2255859375,297.1499938964844,293.1499938964844,0.0039225169457495,-1478.0526123046875,296.489990234375,0.5643383264541626,0.050000000745058,0.2283703982830047,291.1386413574219,291.1499938964844,273.1499938964844,270.5834655761719,285.1481628417969,293.2258605957031,291.1383361816406,1.0,0.1883971691131591,0.7311738729476929,0.7311738729476929,1.0,1.0,-0.8663920760154724,0.3488386869430542,0.5175533890724182,0.1584782749414444,0.0,0.0,0.2067102789878845,24.91295051574707,25.0,-3.5285918712615967,-5229.611328125,73.63749694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155090332031,304.7265014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1484375,18000.0,0.0,0.0,0.1160486787557601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490371376276016,0.1490414291620254,-4.29206011176575e-06,0.0,0.0001177746598841,0.0,0.0,5.919379234313965,0.0,0.0,0.0,0.2776196300983429,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769216120243072,-1862.517333984375,304.1475524902344,0.7823868989944458,0.1309711039066314,0.1183105483651161,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5643383264541626,0.050000000745058,0.0481431521475315,293.18231201171875,297.1499938964844,293.1499938964844,0.0808950886130333,-1504.9185791015625,304.15338134765625,0.7925540208816528,0.1358455270528793,0.0955529734492302,293.12945556640625,297.1499938964844,293.1499938964844,0.1673983782529831,-3645.432373046875,304.1473388671875,0.9674498438835144,0.2442328482866287,0.2315681874752044,293.2255859375,297.1499938964844,293.1499938964844,0.0039225169457495,-1478.0526123046875,296.489990234375,0.5643383264541626,0.050000000745058,0.2283703982830047,291.1386413574219,291.1499938964844,273.1499938964844,270.5834655761719,285.1481628417969,293.2258605957031,291.1383361816406,1.0,0.1883971691131591,0.7311738729476929,0.7311738729476929,1.0,1.0,-0.8663920760154724,0.3488386869430542,0.5175533890724182,0.1584782749414444,0.0,0.0,0.2067102789878845,24.91295051574707,25.0,-3.5285918712615967,-5229.611328125,73.63749694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155090332031,304.7265014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1484375,18000.0,0.0,0.0,0.1160486787557601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490371376276016,0.1490414291620254,-4.29206011176575e-06,0.0,0.0001177746598841,0.0,0.0,5.919379234313965,0.0,0.0,0.0,0.2776196300983429,4.0,0.0,1.0
754500,293.1280822753906,297.1499938964844,293.1499938964844,0.0771907046437263,-1867.457763671875,304.14752197265625,0.7832401990890503,0.1313148289918899,0.118616446852684,293.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5644752383232117,0.050000000745058,0.0481422878801822,293.18023681640625,297.1499938964844,293.1499938964844,0.0808837413787841,-1504.8155517578125,304.1527709960937,0.7926937937736511,0.1358453333377838,0.0955439880490303,293.1291198730469,297.1499938964844,293.1499938964844,0.1676861643791198,-3650.455078125,304.1473083496094,0.9680638909339904,0.2445573061704635,0.2318716943264007,293.2239685058594,297.1499938964844,293.1499938964844,0.0039159604348242,-1475.7384033203125,296.4806213378906,0.5644752383232117,0.050000000745058,0.2283662855625152,291.1376953125,291.1499938964844,273.1499938964844,270.5852355957031,285.14111328125,293.2242431640625,291.1374816894531,1.0,0.1884284168481826,0.7311202883720398,0.7311202883720398,1.0,1.0,-0.8671066164970398,0.3493885397911072,0.5177180767059326,0.1579528301954269,0.0,0.0,0.2076273262500763,24.885961532592773,25.0,-2.8971869945526123,-5240.32275390625,73.71943664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108154296875,304.7309875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.875,18000.0,0.0,0.0,0.1161984875798225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495563685894012,0.149560660123825,-4.292950961826136e-06,0.0,0.0001179266910185,0.0,0.0,5.9420270919799805,0.0,0.0,0.0,0.2777067720890045,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774612054228782,-1872.423095703125,304.1474609375,0.7840944528579712,0.1316626518964767,0.1189261674880981,293.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5646060705184937,0.050000000745058,0.048141460865736,293.1781921386719,297.1499938964844,293.1499938964844,0.0808890536427497,-1504.94189453125,304.1522827148437,0.7928712368011475,0.1358666121959686,0.0955508574843406,293.1288146972656,297.1499938964844,293.1499938964844,0.1679735332727432,-3655.46240234375,304.14727783203125,0.9686708450317384,0.2448852807283401,0.232178583741188,293.22235107421875,297.1499938964844,293.1499938964844,0.0039096269756555,-1473.48974609375,296.4717712402344,0.5646060705184937,0.050000000745058,0.2283623665571212,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,285.1342468261719,293.2226257324219,291.1368408203125,1.0,0.1884658634662628,0.7310522794723511,0.7310522794723511,1.0,1.0,-0.8678491115570068,0.3499411940574646,0.5179079174995422,0.1574498564004898,0.0,0.0,0.2085652649402618,24.860641479492188,25.0,-2.2327024936676025,-5251.23779296875,73.8086929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000061035156,304.7353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.1163728684186935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500943452119827,0.1500986367464065,-4.293897291063331e-06,0.0,0.0001181036714115,0.0,0.0,5.965542316436768,0.0,0.0,0.0,0.2777975499629974,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.078005313873291,-1882.4112548828125,304.1473999023437,0.7858032584190369,0.132367193698883,0.1195546686649322,293.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.564851701259613,0.050000000745058,0.0481399111449718,293.1741943359375,297.1499938964844,293.1499938964844,0.0809415653347969,-1505.773681640625,304.15142822265625,0.7933208346366882,0.1359638720750808,0.0956045463681221,293.128173828125,297.1499938964844,293.1499938964844,0.1685475558042526,-3665.44482421875,304.147216796875,0.9698649644851683,0.2455494254827499,0.2328009009361267,293.21905517578125,297.1499938964844,293.1499938964844,0.0038976103533059,-1469.190673828125,296.4554138183594,0.564851701259613,0.050000000745058,0.2283550053834915,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,285.1210632324219,293.2193298339844,291.13623046875,1.0,0.1885569393634796,0.7309162616729736,0.7309162616729736,1.0,1.0,-0.8694038391113281,0.351051926612854,0.5183519124984741,0.1565205156803131,0.0,0.0,0.210454061627388,24.81455612182617,25.0,-1.0346003770828247,-5273.232421875,74.00615692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0819702148437,304.74334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.501953125,18000.0,0.0,0.0,0.1167898401618003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151194155216217,0.1511984467506408,-4.295883172744652e-06,0.0,0.0001185268411063,0.0,0.0,6.013745307922363,0.0,0.0,0.0,0.277984470129013,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.078005313873291,-1882.4112548828125,304.1473999023437,0.7858032584190369,0.132367193698883,0.1195546686649322,293.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.564851701259613,0.050000000745058,0.0481399111449718,293.1741943359375,297.1499938964844,293.1499938964844,0.0809415653347969,-1505.773681640625,304.15142822265625,0.7933208346366882,0.1359638720750808,0.0956045463681221,293.128173828125,297.1499938964844,293.1499938964844,0.1685475558042526,-3665.44482421875,304.147216796875,0.9698649644851683,0.2455494254827499,0.2328009009361267,293.21905517578125,297.1499938964844,293.1499938964844,0.0038976103533059,-1469.190673828125,296.4554138183594,0.564851701259613,0.050000000745058,0.2283550053834915,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,285.1210632324219,293.2193298339844,291.13623046875,1.0,0.1885569393634796,0.7309162616729736,0.7309162616729736,1.0,1.0,-0.8694038391113281,0.351051926612854,0.5183519124984741,0.1565205156803131,0.0,0.0,0.210454061627388,24.81455612182617,25.0,-1.0346003770828247,-5273.232421875,74.00615692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0819702148437,304.74334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.501953125,18000.0,0.0,0.0,0.1167898401618003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151194155216217,0.1511984467506408,-4.295883172744652e-06,0.0,0.0001185268411063,0.0,0.0,6.013745307922363,0.0,0.0,0.0,0.277984470129013,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785520896315574,-1892.451416015625,304.1473693847656,0.7875064611434937,0.133080169558525,0.1201918050646781,293.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650781989097595,0.050000000745058,0.0481384843587875,293.1703491210937,297.1499938964844,293.1499938964844,0.0810451880097389,-1507.316650390625,304.1507873535156,0.7938846945762634,0.1361280530691146,0.095706433057785,293.1275939941406,297.1499938964844,293.1499938964844,0.169121503829956,-3675.404541015625,304.1471862792969,0.971032440662384,0.2462222576141357,0.2334321737289428,293.2156982421875,297.1499938964844,293.1499938964844,0.003886476624757,-1465.1746826171875,296.4407043457031,0.5650781989097595,0.050000000745058,0.2283482402563095,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,285.108642578125,293.2159729003906,291.1361694335937,1.0,0.1886675357818603,0.7307802438735962,0.7307802438735962,1.0,1.0,-0.8710384368896484,0.3521617650985718,0.5188766717910767,0.1556986719369888,0.0,0.0,0.2123137414455413,24.77419853210449,25.0,-0.1605719774961471,-5295.05810546875,74.22624206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0630187988281,304.7503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4921875,18000.0,0.0,0.0,0.1172902882099151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152293398976326,0.1522976905107498,-4.297916348150466e-06,0.0,0.0001190347320516,0.0,0.0,6.062069892883301,0.0,0.0,0.0,0.2781725823879242,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785520896315574,-1892.451416015625,304.1473693847656,0.7875064611434937,0.133080169558525,0.1201918050646781,293.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650781989097595,0.050000000745058,0.0481384843587875,293.1703491210937,297.1499938964844,293.1499938964844,0.0810451880097389,-1507.316650390625,304.1507873535156,0.7938846945762634,0.1361280530691146,0.095706433057785,293.1275939941406,297.1499938964844,293.1499938964844,0.169121503829956,-3675.404541015625,304.1471862792969,0.971032440662384,0.2462222576141357,0.2334321737289428,293.2156982421875,297.1499938964844,293.1499938964844,0.003886476624757,-1465.1746826171875,296.4407043457031,0.5650781989097595,0.050000000745058,0.2283482402563095,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,285.108642578125,293.2159729003906,291.1361694335937,1.0,0.1886675357818603,0.7307802438735962,0.7307802438735962,1.0,1.0,-0.8710384368896484,0.3521617650985718,0.5188766717910767,0.1556986719369888,0.0,0.0,0.2123137414455413,24.77419853210449,25.0,-0.1605719774961471,-5295.05810546875,74.22624206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0630187988281,304.7503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4921875,18000.0,0.0,0.0,0.1172902882099151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152293398976326,0.1522976905107498,-4.297916348150466e-06,0.0,0.0001190347320516,0.0,0.0,6.062069892883301,0.0,0.0,0.0,0.2781725823879242,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791002735495567,-1902.523681640625,304.1473388671875,0.7892009019851685,0.1337984502315521,0.1208344250917434,293.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652892589569092,0.050000000745058,0.0481371544301509,293.1667175292969,297.1499938964844,293.1499938964844,0.0811956450343132,-1509.5169677734375,304.1502685546875,0.7945541143417358,0.1363531947135925,0.0958519428968429,293.1270446777344,297.1499938964844,293.1499938964844,0.1696963161230087,-3685.363525390625,304.1471862792969,0.972175657749176,0.2469016015529632,0.2340701669454574,293.2123107910156,297.1499938964844,293.1499938964844,0.0038762290496379,-1461.45556640625,296.42742919921875,0.5652892589569092,0.050000000745058,0.2283419370651245,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,285.0971069335937,293.2126159667969,291.136474609375,1.0,0.1887951344251632,0.7306352853775024,0.7306352853775024,1.0,1.0,-0.8727406859397888,0.3532620370388031,0.5194786190986633,0.1549867391586303,0.0,0.0,0.2141080796718597,24.738927841186523,25.0,0.4176874160766601,-5316.50732421875,74.46605682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044677734375,304.7569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.587890625,18000.0,0.0,0.0,0.117859162390232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533669233322143,0.1533712297677993,-4.299933152651647e-06,0.0,0.0001196120647364,0.0,0.0,6.109387874603272,0.0,0.0,0.0,0.2783572375774383,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791002735495567,-1902.523681640625,304.1473388671875,0.7892009019851685,0.1337984502315521,0.1208344250917434,293.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652892589569092,0.050000000745058,0.0481371544301509,293.1667175292969,297.1499938964844,293.1499938964844,0.0811956450343132,-1509.5169677734375,304.1502685546875,0.7945541143417358,0.1363531947135925,0.0958519428968429,293.1270446777344,297.1499938964844,293.1499938964844,0.1696963161230087,-3685.363525390625,304.1471862792969,0.972175657749176,0.2469016015529632,0.2340701669454574,293.2123107910156,297.1499938964844,293.1499938964844,0.0038762290496379,-1461.45556640625,296.42742919921875,0.5652892589569092,0.050000000745058,0.2283419370651245,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,285.0971069335937,293.2126159667969,291.136474609375,1.0,0.1887951344251632,0.7306352853775024,0.7306352853775024,1.0,1.0,-0.8727406859397888,0.3532620370388031,0.5194786190986633,0.1549867391586303,0.0,0.0,0.2141080796718597,24.738927841186523,25.0,0.4176874160766601,-5316.50732421875,74.46605682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044677734375,304.7569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.587890625,18000.0,0.0,0.0,0.117859162390232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533669233322143,0.1533712297677993,-4.299933152651647e-06,0.0,0.0001196120647364,0.0,0.0,6.109387874603272,0.0,0.0,0.0,0.2783572375774383,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796495452523231,-1912.6234130859373,304.1473083496094,0.7908880710601807,0.1345219165086746,0.121481217443943,293.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5654890537261963,0.050000000745058,0.0481358990073204,293.1632385253906,297.1499938964844,293.1499938964844,0.0813900604844093,-1512.3385009765625,304.1498718261719,0.7953255772590637,0.1366359591484069,0.0960381627082824,293.12652587890625,297.1499938964844,293.1499938964844,0.1702725291252136,-3695.33349609375,304.14715576171875,0.9732987880706788,0.2475867569446563,0.2347135841846466,293.2089233398437,297.1499938964844,293.1499938964844,0.0038668843917548,-1458.04638671875,296.4155578613281,0.5654890537261963,0.050000000745058,0.2283359915018081,291.136962890625,291.1499938964844,273.1499938964844,270.5993347167969,285.0867004394531,293.2096252441406,291.1370544433594,1.0,0.1889377534389495,0.7304903268814087,0.7304903268814087,1.0,1.0,-0.8745038509368896,0.3543500304222107,0.520153820514679,0.1543874889612198,0.0,0.0,0.2158116400241851,24.70806121826172,25.0,0.823638379573822,-5337.439453125,74.72354888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282287597656,304.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7578125,18000.0,0.0,0.0,0.1184790059924125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543977409601211,0.1544020324945449,-4.301895387470722e-06,0.0,0.0001202411294798,0.0,0.0,6.154932022094727,0.0,0.0,0.0,0.2785353362560272,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796495452523231,-1912.6234130859373,304.1473083496094,0.7908880710601807,0.1345219165086746,0.121481217443943,293.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5654890537261963,0.050000000745058,0.0481358990073204,293.1632385253906,297.1499938964844,293.1499938964844,0.0813900604844093,-1512.3385009765625,304.1498718261719,0.7953255772590637,0.1366359591484069,0.0960381627082824,293.12652587890625,297.1499938964844,293.1499938964844,0.1702725291252136,-3695.33349609375,304.14715576171875,0.9732987880706788,0.2475867569446563,0.2347135841846466,293.2089233398437,297.1499938964844,293.1499938964844,0.0038668843917548,-1458.04638671875,296.4155578613281,0.5654890537261963,0.050000000745058,0.2283359915018081,291.136962890625,291.1499938964844,273.1499938964844,270.5993347167969,285.0867004394531,293.2096252441406,291.1370544433594,1.0,0.1889377534389495,0.7304903268814087,0.7304903268814087,1.0,1.0,-0.8745038509368896,0.3543500304222107,0.520153820514679,0.1543874889612198,0.0,0.0,0.2158116400241851,24.70806121826172,25.0,0.823638379573822,-5337.439453125,74.72354888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282287597656,304.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7578125,18000.0,0.0,0.0,0.1184790059924125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543977409601211,0.1544020324945449,-4.301895387470722e-06,0.0,0.0001202411294798,0.0,0.0,6.154932022094727,0.0,0.0,0.0,0.2785353362560272,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799265503883361,-1917.7198486328125,304.14727783203125,0.7917391061782837,0.1348903775215149,0.1218088492751121,293.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5655884146690369,0.050000000745058,0.0481352768838405,293.1615295410156,297.1499938964844,293.1499938964844,0.0815038308501243,-1513.98388671875,304.1496887207031,0.7957550883293152,0.1368005275726318,0.0961469784379005,293.12628173828125,297.1499938964844,293.1499938964844,0.1705616116523742,-3700.330078125,304.14715576171875,0.9738593101501464,0.247933492064476,0.2350384294986724,293.20721435546875,297.1499938964844,293.1499938964844,0.0038625402376055,-1456.4527587890625,296.41015625,0.5655884146690369,0.050000000745058,0.2283330261707306,291.1373596191406,291.1499938964844,273.1499938964844,270.6006774902344,285.0823059082031,293.2089538574219,291.13751220703125,1.0,0.1890143007040023,0.7304178476333618,0.7304178476333618,1.0,1.0,-0.875413179397583,0.3548915982246399,0.5205215811729431,0.1541310995817184,0.0,0.0,0.2166144847869873,24.69374084472656,25.0,1.0850485563278198,-5347.607421875,74.8590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02105712890625,304.7672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.880859375,18000.0,0.0,0.0,0.1188017949461937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548902839422226,0.1548945903778076,-4.302844899939373e-06,0.0,0.0001205687221954,0.0,0.0,6.176737785339356,0.0,0.0,0.0,0.2786207497119903,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802066102623939,-1922.87451171875,304.14727783203125,0.792601466178894,0.1352632045745849,0.1221410632133483,293.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5656894445419312,0.050000000745058,0.0481346435844898,293.1598815917969,297.1499938964844,293.1499938964844,0.0816289484500885,-1515.790771484375,304.1495056152344,0.7962172627449036,0.136980265378952,0.0962666347622871,293.12603759765625,297.1499938964844,293.1499938964844,0.1708520203828811,-3705.346435546875,304.1471252441406,0.9744228720664978,0.2482831180095672,0.2353661805391311,293.2055358886719,297.1499938964844,293.1499938964844,0.0038584091234952,-1454.9310302734375,296.40509033203125,0.5656894445419312,0.050000000745058,0.2283300161361694,291.1378479003906,291.1499938964844,273.1499938964844,270.6019897460937,285.0781555175781,293.2082824707031,291.13800048828125,1.0,0.1890941858291626,0.730339765548706,0.730339765548706,1.0,1.0,-0.8763443827629089,0.355432391166687,0.5209119915962219,0.1539032310247421,0.0,0.0,0.2173740565776825,24.67986869812012,25.0,1.2756941318511963,-5357.53564453125,74.99913024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0147705078125,304.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.044921875,18000.0,0.0,0.0,0.1191293373703956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553602218627929,0.155364528298378,-4.303763034840813e-06,0.0,0.000120901131595,0.0,0.0,6.197574615478516,0.0,0.0,0.0,0.2787025272846222,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807730033993721,-1933.3084716796875,304.1472473144531,0.7943422198295593,0.1360153555870056,0.1228133887052536,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.56589275598526,0.050000000745058,0.0481333658099174,293.1566772460937,297.1499938964844,293.1499938964844,0.0819124281406402,-1519.8814697265625,304.1492004394531,0.7972276210784912,0.1373810619115829,0.0965359434485435,293.12554931640625,297.1499938964844,293.1499938964844,0.1714389473199844,-3715.48046875,304.1471252441406,0.9755508303642272,0.2489881068468094,0.2360280901193618,293.2021179199219,297.1499938964844,293.1499938964844,0.0038508311845362,-1452.135009765625,296.3959045410156,0.56589275598526,0.050000000745058,0.2283239662647247,291.13885498046875,291.1499938964844,273.1499938964844,270.6044616699219,285.0705261230469,293.20703125,291.13897705078125,1.0,0.1892634034156799,0.7301836609840393,0.7301836609840393,1.0,1.0,-0.8782600164413452,0.3565082550048828,0.5217517614364624,0.153532937169075,0.0,0.0,0.2187903672456741,24.65394401550293,25.0,1.3541951179504397,-5376.78564453125,75.29191589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,304.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.373046875,18000.0,0.0,0.0,0.1197876334190368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562359184026718,0.1562402248382568,-4.305483798816567e-06,0.0,0.0001215692172991,0.0,0.0,6.2364583015441895,0.0,0.0,0.0,0.2788553833961487,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807730033993721,-1933.3084716796875,304.1472473144531,0.7943422198295593,0.1360153555870056,0.1228133887052536,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.56589275598526,0.050000000745058,0.0481333658099174,293.1566772460937,297.1499938964844,293.1499938964844,0.0819124281406402,-1519.8814697265625,304.1492004394531,0.7972276210784912,0.1373810619115829,0.0965359434485435,293.12554931640625,297.1499938964844,293.1499938964844,0.1714389473199844,-3715.48046875,304.1471252441406,0.9755508303642272,0.2489881068468094,0.2360280901193618,293.2021179199219,297.1499938964844,293.1499938964844,0.0038508311845362,-1452.135009765625,296.3959045410156,0.56589275598526,0.050000000745058,0.2283239662647247,291.13885498046875,291.1499938964844,273.1499938964844,270.6044616699219,285.0705261230469,293.20703125,291.13897705078125,1.0,0.1892634034156799,0.7301836609840393,0.7301836609840393,1.0,1.0,-0.8782600164413452,0.3565082550048828,0.5217517614364624,0.153532937169075,0.0,0.0,0.2187903672456741,24.65394401550293,25.0,1.3541951179504397,-5376.78564453125,75.29191589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,304.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.373046875,18000.0,0.0,0.0,0.1197876334190368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562359184026718,0.1562402248382568,-4.305483798816567e-06,0.0,0.0001215692172991,0.0,0.0,6.2364583015441895,0.0,0.0,0.0,0.2788553833961487,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813434869050979,-1943.829833984375,304.147216796875,0.796088457107544,0.1367719918489456,0.1234906986355781,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5660951733589172,0.050000000745058,0.0481320992112159,293.15362548828125,297.1499938964844,293.1499938964844,0.0822360292077064,-1524.548828125,304.14892578125,0.7983375191688538,0.1378320455551147,0.0968411862850189,293.1250915527344,297.1499938964844,293.1499938964844,0.1720321923494339,-3725.718017578125,304.1470947265625,0.976672112941742,0.2496982812881469,0.2366954982280731,293.1986999511719,297.1499938964844,293.1499938964844,0.0038441810756921,-1449.6773681640625,296.38787841796875,0.5660951733589172,0.050000000745058,0.2283179461956024,291.1397705078125,291.1499938964844,273.1499938964844,270.60675048828125,285.06378173828125,293.2058410644531,291.1399230957031,1.0,0.1894439905881881,0.7300275564193726,0.7300275564193726,1.0,1.0,-0.8802313804626465,0.3575705289840698,0.5226609110832214,0.1532732099294662,0.0,0.0,0.2200880348682403,24.630687713623047,25.0,1.3129502534866333,-5395.52294921875,75.59931182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99969482421875,304.7868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.65625,18000.0,0.0,0.0,0.1204343885183334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570420265197754,0.1570463329553604,-4.307067683839705e-06,0.0,0.0001222255959874,0.0,0.0,6.2723002433776855,0.0,0.0,0.0,0.2789962887763977,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813434869050979,-1943.829833984375,304.147216796875,0.796088457107544,0.1367719918489456,0.1234906986355781,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5660951733589172,0.050000000745058,0.0481320992112159,293.15362548828125,297.1499938964844,293.1499938964844,0.0822360292077064,-1524.548828125,304.14892578125,0.7983375191688538,0.1378320455551147,0.0968411862850189,293.1250915527344,297.1499938964844,293.1499938964844,0.1720321923494339,-3725.718017578125,304.1470947265625,0.976672112941742,0.2496982812881469,0.2366954982280731,293.1986999511719,297.1499938964844,293.1499938964844,0.0038441810756921,-1449.6773681640625,296.38787841796875,0.5660951733589172,0.050000000745058,0.2283179461956024,291.1397705078125,291.1499938964844,273.1499938964844,270.60675048828125,285.06378173828125,293.2058410644531,291.1399230957031,1.0,0.1894439905881881,0.7300275564193726,0.7300275564193726,1.0,1.0,-0.8802313804626465,0.3575705289840698,0.5226609110832214,0.1532732099294662,0.0,0.0,0.2200880348682403,24.630687713623047,25.0,1.3129502534866333,-5395.52294921875,75.59931182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99969482421875,304.7868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.65625,18000.0,0.0,0.0,0.1204343885183334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570420265197754,0.1570463329553604,-4.307067683839705e-06,0.0,0.0001222255959874,0.0,0.0,6.2723002433776855,0.0,0.0,0.0,0.2789962887763977,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819157212972641,-1954.3941650390625,304.1471862792969,0.797835111618042,0.1375310570001602,0.1241705194115638,293.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5662973523139954,0.050000000745058,0.0481308326125144,293.1507263183594,297.1499938964844,293.1499938964844,0.0825952515006065,-1529.7296142578125,304.148681640625,0.7995365262031555,0.1383283138275146,0.0971786975860595,293.12469482421875,297.1499938964844,293.1499938964844,0.1726295948028564,-3736.019287109375,304.1470642089844,0.9777851104736328,0.2504120171070099,0.237366572022438,293.1952819824219,297.1499938964844,293.1499938964844,0.0038384238723665,-1447.5439453125,296.3810119628906,0.5662973523139954,0.050000000745058,0.2283119410276413,291.14068603515625,291.1499938964844,273.1499938964844,270.6088562011719,285.0579528808594,293.2047119140625,291.14080810546875,1.0,0.1896344870328903,0.7298659682273865,0.7298659682273865,1.0,1.0,-0.8822489976882935,0.3586147427558899,0.5236342549324036,0.1531204134225845,0.0,0.0,0.2212699949741363,24.60988998413086,25.0,1.2653881311416626,-5413.75,75.91944122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981689453125,304.7964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.931640625,18000.0,0.0,0.0,0.1210548132658004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577815562486648,0.1577858626842498,-4.308528787078103e-06,0.0,0.0001228552428074,0.0,0.0,6.305233955383301,0.0,0.0,0.0,0.2791258692741394,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819157212972641,-1954.3941650390625,304.1471862792969,0.797835111618042,0.1375310570001602,0.1241705194115638,293.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5662973523139954,0.050000000745058,0.0481308326125144,293.1507263183594,297.1499938964844,293.1499938964844,0.0825952515006065,-1529.7296142578125,304.148681640625,0.7995365262031555,0.1383283138275146,0.0971786975860595,293.12469482421875,297.1499938964844,293.1499938964844,0.1726295948028564,-3736.019287109375,304.1470642089844,0.9777851104736328,0.2504120171070099,0.237366572022438,293.1952819824219,297.1499938964844,293.1499938964844,0.0038384238723665,-1447.5439453125,296.3810119628906,0.5662973523139954,0.050000000745058,0.2283119410276413,291.14068603515625,291.1499938964844,273.1499938964844,270.6088562011719,285.0579528808594,293.2047119140625,291.14080810546875,1.0,0.1896344870328903,0.7298659682273865,0.7298659682273865,1.0,1.0,-0.8822489976882935,0.3586147427558899,0.5236342549324036,0.1531204134225845,0.0,0.0,0.2212699949741363,24.60988998413086,25.0,1.2653881311416626,-5413.75,75.91944122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981689453125,304.7964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.931640625,18000.0,0.0,0.0,0.1210548132658004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577815562486648,0.1577858626842498,-4.308528787078103e-06,0.0,0.0001228552428074,0.0,0.0,6.305233955383301,0.0,0.0,0.0,0.2791258692741394,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.082488976418972,-1964.9876708984373,304.14715576171875,0.7995805144309998,0.1382915675640106,0.1248518303036689,293.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5665000677108765,0.050000000745058,0.0481295622885227,293.1479797363281,297.1499938964844,293.1499938964844,0.0829886496067047,-1535.4039306640625,304.1484680175781,0.8008211255073547,0.1388680785894394,0.0975471213459968,293.12432861328125,297.1499938964844,293.1499938964844,0.1732306331396103,-3746.3759765625,304.14703369140625,0.9788896441459656,0.2511285543441772,0.238040417432785,293.19189453125,297.1499938964844,293.1499938964844,0.0038335812278091,-1445.743408203125,296.37530517578125,0.5665000677108765,0.050000000745058,0.2283059209585189,291.1415405273437,291.1499938964844,273.1499938964844,270.6108093261719,285.052978515625,293.20361328125,291.14166259765625,1.0,0.1898341327905655,0.7297044396400452,0.7297044396400452,1.0,1.0,-0.8843087553977966,0.3596403896808624,0.5246683955192566,0.1530736982822418,0.0,0.0,0.2223387211561203,24.591358184814453,25.0,1.1919389963150024,-5431.4140625,76.2514419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003967285156,304.80712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.203125,18000.0,0.0,0.0,0.1216361746191978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584536731243133,0.1584579944610595,-4.309864380047657e-06,0.0,0.0001234452502103,0.0,0.0,6.335210800170898,0.0,0.0,0.0,0.279243916273117,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.082488976418972,-1964.9876708984373,304.14715576171875,0.7995805144309998,0.1382915675640106,0.1248518303036689,293.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5665000677108765,0.050000000745058,0.0481295622885227,293.1479797363281,297.1499938964844,293.1499938964844,0.0829886496067047,-1535.4039306640625,304.1484680175781,0.8008211255073547,0.1388680785894394,0.0975471213459968,293.12432861328125,297.1499938964844,293.1499938964844,0.1732306331396103,-3746.3759765625,304.14703369140625,0.9788896441459656,0.2511285543441772,0.238040417432785,293.19189453125,297.1499938964844,293.1499938964844,0.0038335812278091,-1445.743408203125,296.37530517578125,0.5665000677108765,0.050000000745058,0.2283059209585189,291.1415405273437,291.1499938964844,273.1499938964844,270.6108093261719,285.052978515625,293.20361328125,291.14166259765625,1.0,0.1898341327905655,0.7297044396400452,0.7297044396400452,1.0,1.0,-0.8843087553977966,0.3596403896808624,0.5246683955192566,0.1530736982822418,0.0,0.0,0.2223387211561203,24.591358184814453,25.0,1.1919389963150024,-5431.4140625,76.2514419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003967285156,304.80712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.203125,18000.0,0.0,0.0,0.1216361746191978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584536731243133,0.1584579944610595,-4.309864380047657e-06,0.0,0.0001234452502103,0.0,0.0,6.335210800170898,0.0,0.0,0.0,0.279243916273117,4.0,0.0,1.0
