time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827758833765983,-1970.29345703125,304.14715576171875,0.8004526495933533,0.1386721134185791,0.1251928210258484,293.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5666020512580872,0.050000000745058,0.0481289252638816,293.14666748046875,297.1499938964844,293.1499938964844,0.0831978842616081,-1538.422607421875,304.1483764648437,0.8014950156211853,0.1391538381576538,0.0977426394820213,293.1241455078125,297.1499938964844,293.1499938964844,0.1735325306653976,-3751.575439453125,304.14703369140625,0.9794390201568604,0.2514877021312713,0.2383782565593719,293.190185546875,297.1499938964844,293.1499938964844,0.003831515321508,-1444.9732666015625,296.37286376953125,0.5666020512580872,0.050000000745058,0.2283028960227966,291.1419372558594,291.1499938964844,273.1499938964844,270.6117248535156,285.0508117675781,293.2030639648437,291.1420593261719,1.0,0.1899371743202209,0.7296236753463745,0.7296236753463745,1.0,1.0,-0.8853537440299988,0.3601459860801697,0.5252077579498291,0.1530899405479431,0.0,0.0,0.2228328436613083,24.582874298095703,25.0,1.1452399492263794,-5440.02587890625,76.42167663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0027770996094,304.812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.33203125,18000.0,0.0,0.0,0.1219086498022079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158765360713005,0.1587696671485901,-4.310485564928968e-06,0.0,0.0001237217802554,0.0,0.0,6.349125385284424,0.0,0.0,0.0,0.279298722743988,4.0,0.0,1.0
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.0830628722906112,-1975.6033935546875,304.14715576171875,0.8013246655464172,0.1390527933835983,0.1255339235067367,293.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5667048692703247,0.050000000745058,0.0481282845139503,293.1453857421875,297.1499938964844,293.1499938964844,0.0834147110581398,-1541.551513671875,304.1482849121094,0.8021883964538574,0.139449343085289,0.0979450047016143,293.1239929199219,297.1499938964844,293.1499938964844,0.173835277557373,-3756.787841796875,304.14703369140625,0.979986846446991,0.2518474161624908,0.2387165576219558,293.1884765625,297.1499938964844,293.1499938964844,0.0038296757265925,-1444.2860107421875,296.3707580566406,0.5667048692703247,0.050000000745058,0.228299856185913,291.1423034667969,291.1499938964844,273.1499938964844,270.6125793457031,285.048828125,293.2025146484375,291.1424255371094,1.0,0.1900420933961868,0.7295388579368591,0.7295388579368591,1.0,1.0,-0.8864075541496277,0.3606455326080322,0.5257620811462402,0.1531323194503784,0.0,0.0,0.223303347826004,24.574840545654297,25.0,1.0951249599456787,-5448.4912109375,76.59445190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005859375,304.8185119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1221684962511062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590626090764999,0.1590669155120849,-4.3110781007271726e-06,0.0,0.0001239854900632,0.0,0.0,6.36240291595459,0.0,0.0,0.0,0.2793510556221008,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836367830634117,-1986.22900390625,304.14715576171875,0.8030680418014526,0.1398137956857681,0.1262160241603851,293.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.566913902759552,0.050000000745058,0.0481269806623458,293.1429443359375,297.1499938964844,293.1499938964844,0.0838686749339103,-1548.1048583984375,304.1481018066406,0.8036278486251831,0.1400660276412964,0.0983680859208107,293.1236877441406,297.1499938964844,293.1499938964844,0.1744428873062133,-3767.2431640625,304.1470031738281,0.9810784459114076,0.2525677978992462,0.2393942922353744,293.1850891113281,297.1499938964844,293.1499938964844,0.0038266307674348,-1443.1439208984375,296.3672790527344,0.566913902759552,0.050000000745058,0.2282936722040176,291.1430358886719,291.1499938964844,273.1499938964844,270.6141662597656,285.0455322265625,293.2013854980469,291.14312744140625,1.0,0.1902568936347961,0.7293692231178284,0.7293692231178284,1.0,1.0,-0.8885383605957031,0.3616271317005157,0.526911199092865,0.1532948762178421,0.0,0.0,0.2241822332143783,24.559947967529297,25.0,0.9968621730804444,-5464.99609375,76.9467544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.013671875,304.8303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6796875,18000.0,0.0,0.0,0.1226514652371406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596193462610244,0.1596236675977707,-4.31218995800009e-06,0.0,0.0001244756422238,0.0,0.0,6.3872904777526855,0.0,0.0,0.0,0.2794491350650787,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836367830634117,-1986.22900390625,304.14715576171875,0.8030680418014526,0.1398137956857681,0.1262160241603851,293.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.566913902759552,0.050000000745058,0.0481269806623458,293.1429443359375,297.1499938964844,293.1499938964844,0.0838686749339103,-1548.1048583984375,304.1481018066406,0.8036278486251831,0.1400660276412964,0.0983680859208107,293.1236877441406,297.1499938964844,293.1499938964844,0.1744428873062133,-3767.2431640625,304.1470031738281,0.9810784459114076,0.2525677978992462,0.2393942922353744,293.1850891113281,297.1499938964844,293.1499938964844,0.0038266307674348,-1443.1439208984375,296.3672790527344,0.566913902759552,0.050000000745058,0.2282936722040176,291.1430358886719,291.1499938964844,273.1499938964844,270.6141662597656,285.0455322265625,293.2013854980469,291.14312744140625,1.0,0.1902568936347961,0.7293692231178284,0.7293692231178284,1.0,1.0,-0.8885383605957031,0.3616271317005157,0.526911199092865,0.1532948762178421,0.0,0.0,0.2241822332143783,24.559947967529297,25.0,0.9968621730804444,-5464.99609375,76.9467544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.013671875,304.8303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6796875,18000.0,0.0,0.0,0.1226514652371406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596193462610244,0.1596236675977707,-4.31218995800009e-06,0.0,0.0001244756422238,0.0,0.0,6.3872904777526855,0.0,0.0,0.0,0.2794491350650787,4.0,0.0,1.0
755940,293.1218566894531,297.1499938964844,293.1499938964844,0.0842101797461509,-1996.8544921875,304.14715576171875,0.8048096299171448,0.1405739188194275,0.126897394657135,293.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5671277046203613,0.050000000745058,0.048125647008419,293.1405944824219,297.1499938964844,293.1499938964844,0.0843507498502731,-1555.0677490234375,304.1479187011719,0.8051400780677795,0.1407185196876526,0.0988165363669395,293.1234130859375,297.1499938964844,293.1499938964844,0.1750532388687133,-3777.739013671875,304.14697265625,0.98216450214386,0.2532893717288971,0.2400731444358825,293.1816711425781,297.1499938964844,293.1499938964844,0.0038245064206421,-1442.339599609375,296.3649597167969,0.5671277046203613,0.050000000745058,0.2282873392105102,291.1436767578125,291.1499938964844,273.1499938964844,270.6155700683594,285.0430603027344,293.2002258300781,291.1437683105469,1.0,0.1904783099889755,0.7291995882987976,0.7291995882987976,1.0,1.0,-0.8906998634338379,0.362584114074707,0.5281157493591309,0.153565376996994,0.0,0.0,0.2249790579080581,24.546634674072266,25.0,0.8792226910591125,-5480.84765625,77.30814361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233154296875,304.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.1230800300836563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601251363754272,0.1601294428110122,-4.313201770855812e-06,0.0,0.0001249105844181,0.0,0.0,6.409921646118164,0.0,0.0,0.0,0.2795383930206299,4.0,0.0,1.0
756000,293.1218566894531,297.1499938964844,293.1499938964844,0.0842101797461509,-1996.8544921875,304.14715576171875,0.8048096299171448,0.1405739188194275,0.126897394657135,293.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5671277046203613,0.050000000745058,0.048125647008419,293.1405944824219,297.1499938964844,293.1499938964844,0.0843507498502731,-1555.0677490234375,304.1479187011719,0.8051400780677795,0.1407185196876526,0.0988165363669395,293.1234130859375,297.1499938964844,293.1499938964844,0.1750532388687133,-3777.739013671875,304.14697265625,0.98216450214386,0.2532893717288971,0.2400731444358825,293.1816711425781,297.1499938964844,293.1499938964844,0.0038245064206421,-1442.339599609375,296.3649597167969,0.5671277046203613,0.050000000745058,0.2282873392105102,291.1436767578125,291.1499938964844,273.1499938964844,270.6155700683594,285.0430603027344,293.2002258300781,291.1437683105469,1.0,0.1904783099889755,0.7291995882987976,0.7291995882987976,1.0,1.0,-0.8906998634338379,0.362584114074707,0.5281157493591309,0.153565376996994,0.0,0.0,0.2249790579080581,24.546634674072266,25.0,0.8792226910591125,-5480.84765625,77.30814361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233154296875,304.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.1230800300836563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601251363754272,0.1601294428110122,-4.313201770855812e-06,0.0,0.0001249105844181,0.0,0.0,6.409921646118164,0.0,0.0,0.0,0.2795383930206299,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847831070423126,-2007.4805908203125,304.1471252441406,0.806540310382843,0.1413327157497406,0.1275776624679565,293.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5673431754112244,0.050000000745058,0.0481243059039115,293.1383972167969,297.1499938964844,293.1499938964844,0.0848583802580833,-1562.404296875,304.14776611328125,0.8067072629928589,0.1414031237363815,0.0992877855896949,293.1231689453125,297.1499938964844,293.1499938964844,0.1756667196750641,-3788.282470703125,304.14697265625,0.9832404851913452,0.2540118098258972,0.2407528758049011,293.17828369140625,297.1499938964844,293.1499938964844,0.0038232726510614,-1441.8643798828125,296.3637084960937,0.5673431754112244,0.050000000745058,0.2282809764146804,291.1441955566406,291.1499938964844,273.1499938964844,270.6168212890625,285.04107666015625,293.1990051269531,291.1442565917969,1.0,0.1907054334878921,0.7290235161781311,0.7290235161781311,1.0,1.0,-0.8928884863853455,0.3635291159152984,0.5293594002723694,0.1539016664028167,0.0,0.0,0.225715160369873,24.53462028503418,25.0,0.6905543208122253,-5496.1572265625,77.6776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0340270996094,304.8541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.048828125,18000.0,0.0,0.0,0.1234578490257263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605911999940872,0.1605955213308334,-4.314129910198972e-06,0.0,0.0001252940273843,0.0,0.0,6.430787086486816,0.0,0.0,0.0,0.2796206176280975,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847831070423126,-2007.4805908203125,304.1471252441406,0.806540310382843,0.1413327157497406,0.1275776624679565,293.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5673431754112244,0.050000000745058,0.0481243059039115,293.1383972167969,297.1499938964844,293.1499938964844,0.0848583802580833,-1562.404296875,304.14776611328125,0.8067072629928589,0.1414031237363815,0.0992877855896949,293.1231689453125,297.1499938964844,293.1499938964844,0.1756667196750641,-3788.282470703125,304.14697265625,0.9832404851913452,0.2540118098258972,0.2407528758049011,293.17828369140625,297.1499938964844,293.1499938964844,0.0038232726510614,-1441.8643798828125,296.3637084960937,0.5673431754112244,0.050000000745058,0.2282809764146804,291.1441955566406,291.1499938964844,273.1499938964844,270.6168212890625,285.04107666015625,293.1990051269531,291.1442565917969,1.0,0.1907054334878921,0.7290235161781311,0.7290235161781311,1.0,1.0,-0.8928884863853455,0.3635291159152984,0.5293594002723694,0.1539016664028167,0.0,0.0,0.225715160369873,24.53462028503418,25.0,0.6905543208122253,-5496.1572265625,77.6776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0340270996094,304.8541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.048828125,18000.0,0.0,0.0,0.1234578490257263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605911999940872,0.1605955213308334,-4.314129910198972e-06,0.0,0.0001252940273843,0.0,0.0,6.430787086486816,0.0,0.0,0.0,0.2796206176280975,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853562429547309,-2018.121337890625,304.1471252441406,0.8082355856895447,0.1420897543430328,0.128256469964981,293.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5675553679466248,0.050000000745058,0.0481229871511459,293.1363220214844,297.1499938964844,293.1499938964844,0.0853919386863708,-1570.121826171875,304.14764404296875,0.8083066344261169,0.1421189755201339,0.0997813120484352,293.1229553222656,297.1499938964844,293.1499938964844,0.1762851774692535,-3798.908203125,304.1469421386719,0.9843000769615172,0.2547349631786346,0.2414333224296569,293.1748962402344,297.1499938964844,293.1499938964844,0.0038229967467486,-1441.7498779296875,296.3635559082031,0.5675553679466248,0.050000000745058,0.2282747328281402,291.1444702148437,291.1499938964844,273.1499938964844,270.61798095703125,285.0391845703125,293.1976623535156,291.1445007324219,1.0,0.1909379661083221,0.7288474440574646,0.7288474440574646,1.0,1.0,-0.8951030373573303,0.3644794225692749,0.5306236743927002,0.1542593091726303,0.0,0.0,0.2264285087585449,24.5237979888916,25.0,0.3633521795272827,-5511.20556640625,78.05489349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04510498046875,304.8655090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.1237871721386909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610365509986877,0.1610408574342727,-4.3149998418812174e-06,0.0,0.0001256282412214,0.0,0.0,6.450713634490967,0.0,0.0,0.0,0.2796989977359772,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853562429547309,-2018.121337890625,304.1471252441406,0.8082355856895447,0.1420897543430328,0.128256469964981,293.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5675553679466248,0.050000000745058,0.0481229871511459,293.1363220214844,297.1499938964844,293.1499938964844,0.0853919386863708,-1570.121826171875,304.14764404296875,0.8083066344261169,0.1421189755201339,0.0997813120484352,293.1229553222656,297.1499938964844,293.1499938964844,0.1762851774692535,-3798.908203125,304.1469421386719,0.9843000769615172,0.2547349631786346,0.2414333224296569,293.1748962402344,297.1499938964844,293.1499938964844,0.0038229967467486,-1441.7498779296875,296.3635559082031,0.5675553679466248,0.050000000745058,0.2282747328281402,291.1444702148437,291.1499938964844,273.1499938964844,270.61798095703125,285.0391845703125,293.1976623535156,291.1445007324219,1.0,0.1909379661083221,0.7288474440574646,0.7288474440574646,1.0,1.0,-0.8951030373573303,0.3644794225692749,0.5306236743927002,0.1542593091726303,0.0,0.0,0.2264285087585449,24.5237979888916,25.0,0.3633521795272827,-5511.20556640625,78.05489349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04510498046875,304.8655090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.1237871721386909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610365509986877,0.1610408574342727,-4.3149998418812174e-06,0.0,0.0001256282412214,0.0,0.0,6.450713634490967,0.0,0.0,0.0,0.2796989977359772,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856427699327468,-2023.4447021484373,304.1471252441406,0.8090701103210449,0.1424673497676849,0.128595158457756,293.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5676605105400085,0.050000000745058,0.0481223352253437,293.1353454589844,297.1499938964844,293.1499938964844,0.0856676176190376,-1574.1116943359375,304.1475524902344,0.8091163039207458,0.142487496137619,0.1000356823205947,293.12286376953125,297.1499938964844,293.1499938964844,0.1765961796045303,-3804.250244140625,304.1469421386719,0.9848239421844482,0.2550965547561645,0.2417736947536468,293.1731872558594,297.1499938964844,293.1499938964844,0.0038232118822634,-1441.8255615234375,296.36383056640625,0.5676605105400085,0.050000000745058,0.2282716333866119,291.14453125,291.1499938964844,273.1499938964844,270.6185302734375,285.03826904296875,293.1969299316406,291.14453125,1.0,0.1910560429096222,0.7287593483924866,0.7287593483924866,1.0,1.0,-0.8962188363075256,0.3649557530879974,0.5312630534172058,0.1544466316699981,0.0,0.0,0.2267884016036987,24.51879501342773,25.0,0.2060075551271438,-5518.73046875,78.2461929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.050537109375,304.87109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.119140625,18000.0,0.0,0.0,0.1239363923668861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612597703933715,0.1612640768289566,-4.315427759138402e-06,0.0,0.0001257796830032,0.0,0.0,6.460695266723633,0.0,0.0,0.0,0.2797381579875946,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859290063381195,-2028.7647705078125,304.1471252441406,0.8098963499069214,0.1428442448377609,0.1289332211017608,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5677650570869446,0.050000000745058,0.0481216832995414,293.1343994140625,297.1499938964844,293.1499938964844,0.085948534309864,-1578.1787109375,304.1474914550781,0.8099315762519836,0.1428624987602234,0.1002946272492408,293.1227722167969,297.1499938964844,293.1499938964844,0.1769079118967056,-3809.603271484375,304.1469421386719,0.9853438138961792,0.2554581761360168,0.2421140074729919,293.1714782714844,297.1499938964844,293.1499938964844,0.0038236535619944,-1441.9854736328125,296.3644104003906,0.5677650570869446,0.050000000745058,0.2282685488462448,291.14453125,291.1499938964844,273.1499938964844,270.6190185546875,285.037353515625,293.1961975097656,291.14453125,1.0,0.1911751925945282,0.7286677956581116,0.7286677956581116,1.0,1.0,-0.8973393440246582,0.3654318451881408,0.5319074988365173,0.1546394079923629,0.0,0.0,0.2271526306867599,24.514049530029297,25.0,0.0738182365894317,-5526.2685546875,78.43910217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0557861328125,304.8765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.103515625,18000.0,0.0,0.0,0.1240771934390068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614855527877807,0.1614898741245269,-4.315857495384989e-06,0.0,0.0001259225828107,0.0,0.0,6.470790386199951,0.0,0.0,0.0,0.2797777056694031,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865000486373901,-2039.3836669921875,304.1471252441406,0.8115247488021851,0.1435953229665756,0.129607081413269,293.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5679726004600525,0.050000000745058,0.0481203980743885,293.1325378417969,297.1499938964844,293.1499938964844,0.0865259543061256,-1586.541748046875,304.1473693847656,0.8115792870521545,0.1436316817998886,0.1008263155817985,293.12261962890625,297.1499938964844,293.1499938964844,0.1775330156087875,-3820.33251953125,304.1469116210937,0.9863715767860411,0.2561809122562408,0.242794394493103,293.1680908203125,297.1499938964844,293.1499938964844,0.0038252503145486,-1442.5687255859375,296.3663635253906,0.5679726004600525,0.050000000745058,0.2282624542713165,291.1444396972656,291.1499938964844,273.1499938964844,270.6199645996094,285.03564453125,293.194580078125,291.1444396972656,1.0,0.191416710615158,0.7284846305847168,0.7284846305847168,1.0,1.0,-0.8995939493179321,0.3663837611675262,0.5332102179527283,0.155044287443161,0.0,0.0,0.2278991043567657,24.505346298217773,25.0,-0.1197185590863227,-5541.37646484375,78.82965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653076171875,304.8871459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.046875,18000.0,0.0,0.0,0.1243374869227409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619482338428497,0.1619525551795959,-4.316734248277498e-06,0.0,0.0001261867437278,0.0,0.0,6.491483211517334,0.0,0.0,0.0,0.2798587083816528,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865000486373901,-2039.3836669921875,304.1471252441406,0.8115247488021851,0.1435953229665756,0.129607081413269,293.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5679726004600525,0.050000000745058,0.0481203980743885,293.1325378417969,297.1499938964844,293.1499938964844,0.0865259543061256,-1586.541748046875,304.1473693847656,0.8115792870521545,0.1436316817998886,0.1008263155817985,293.12261962890625,297.1499938964844,293.1499938964844,0.1775330156087875,-3820.33251953125,304.1469116210937,0.9863715767860411,0.2561809122562408,0.242794394493103,293.1680908203125,297.1499938964844,293.1499938964844,0.0038252503145486,-1442.5687255859375,296.3663635253906,0.5679726004600525,0.050000000745058,0.2282624542713165,291.1444396972656,291.1499938964844,273.1499938964844,270.6199645996094,285.03564453125,293.194580078125,291.1444396972656,1.0,0.191416710615158,0.7284846305847168,0.7284846305847168,1.0,1.0,-0.8995939493179321,0.3663837611675262,0.5332102179527283,0.155044287443161,0.0,0.0,0.2278991043567657,24.505346298217773,25.0,-0.1197185590863227,-5541.37646484375,78.82965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653076171875,304.8871459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.046875,18000.0,0.0,0.0,0.1243374869227409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619482338428497,0.1619525551795959,-4.316734248277498e-06,0.0,0.0001261867437278,0.0,0.0,6.491483211517334,0.0,0.0,0.0,0.2798587083816528,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.0870684012770652,-2049.95849609375,304.14715576171875,0.8131229877471924,0.1443420797586441,0.1302773207426071,293.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5681785941123962,0.050000000745058,0.0481191240251064,293.1308288574219,297.1499938964844,293.1499938964844,0.0871210619807243,-1595.1649169921875,304.1472473144531,0.8132447004318237,0.1444229185581207,0.1013738587498664,293.1224670410156,297.1499938964844,293.1499938964844,0.1781591027975082,-3831.0703125,304.1469116210937,0.9873834848403932,0.2569024264812469,0.2434738129377365,293.1647033691406,297.1499938964844,293.1499938964844,0.0038277304265648,-1443.4761962890625,296.36944580078125,0.5681785941123962,0.050000000745058,0.2282564043998718,291.144287109375,291.1499938964844,273.1499938964844,270.62078857421875,285.0340270996094,293.1928405761719,291.1442565917969,1.0,0.1916618347167968,0.7283015251159668,0.7283015251159668,1.0,1.0,-0.9018622040748596,0.3673323094844818,0.5345298647880554,0.1554774194955825,0.0,0.0,0.2286733835935592,24.49762725830078,25.0,-0.2379128634929657,-5556.5126953125,79.22564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733642578125,304.8970031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96875,18000.0,0.0,0.0,0.1245790347456932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162428617477417,0.1624329388141632,-4.317641014495166e-06,0.0,0.0001264318852918,0.0,0.0,6.512979030609131,0.0,0.0,0.0,0.2799427807331085,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870684012770652,-2049.95849609375,304.14715576171875,0.8131229877471924,0.1443420797586441,0.1302773207426071,293.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5681785941123962,0.050000000745058,0.0481191240251064,293.1308288574219,297.1499938964844,293.1499938964844,0.0871210619807243,-1595.1649169921875,304.1472473144531,0.8132447004318237,0.1444229185581207,0.1013738587498664,293.1224670410156,297.1499938964844,293.1499938964844,0.1781591027975082,-3831.0703125,304.1469116210937,0.9873834848403932,0.2569024264812469,0.2434738129377365,293.1647033691406,297.1499938964844,293.1499938964844,0.0038277304265648,-1443.4761962890625,296.36944580078125,0.5681785941123962,0.050000000745058,0.2282564043998718,291.144287109375,291.1499938964844,273.1499938964844,270.62078857421875,285.0340270996094,293.1928405761719,291.1442565917969,1.0,0.1916618347167968,0.7283015251159668,0.7283015251159668,1.0,1.0,-0.9018622040748596,0.3673323094844818,0.5345298647880554,0.1554774194955825,0.0,0.0,0.2286733835935592,24.49762725830078,25.0,-0.2379128634929657,-5556.5126953125,79.22564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733642578125,304.8970031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96875,18000.0,0.0,0.0,0.1245790347456932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162428617477417,0.1624329388141632,-4.317641014495166e-06,0.0,0.0001264318852918,0.0,0.0,6.512979030609131,0.0,0.0,0.0,0.2799427807331085,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876329615712165,-2060.467041015625,304.14715576171875,0.8146920800209045,0.1450835317373275,0.1309429854154586,293.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5683831572532654,0.050000000745058,0.0481178611516952,293.12921142578125,297.1499938964844,293.1499938964844,0.0877324193716049,-1604.026611328125,304.14715576171875,0.8149263858795166,0.1452347934246063,0.1019362062215805,293.12237548828125,297.1499938964844,293.1499938964844,0.1787848770618438,-3841.794189453125,304.1468811035156,0.9883792400360109,0.257622092962265,0.244151622056961,293.1612854003906,297.1499938964844,293.1499938964844,0.0038311285898089,-1444.718017578125,296.3736572265625,0.5683831572532654,0.050000000745058,0.2282504141330719,291.1440734863281,291.1499938964844,273.1499938964844,270.6214904785156,285.0325927734375,293.19091796875,291.14404296875,1.0,0.1919102519750595,0.728111982345581,0.728111982345581,1.0,1.0,-0.904140830039978,0.3682737052440643,0.5358671545982361,0.1559412181377411,0.0,0.0,0.2294778972864151,24.49090576171875,25.0,-0.2864096760749817,-5571.6416015625,79.62657928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794982910156,304.9059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.880859375,18000.0,0.0,0.0,0.1248110383749008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629294455051422,0.1629337668418884,-4.318587798479712e-06,0.0,0.0001266673352802,0.0,0.0,6.535408973693848,0.0,0.0,0.0,0.2800305485725403,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876329615712165,-2060.467041015625,304.14715576171875,0.8146920800209045,0.1450835317373275,0.1309429854154586,293.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5683831572532654,0.050000000745058,0.0481178611516952,293.12921142578125,297.1499938964844,293.1499938964844,0.0877324193716049,-1604.026611328125,304.14715576171875,0.8149263858795166,0.1452347934246063,0.1019362062215805,293.12237548828125,297.1499938964844,293.1499938964844,0.1787848770618438,-3841.794189453125,304.1468811035156,0.9883792400360109,0.257622092962265,0.244151622056961,293.1612854003906,297.1499938964844,293.1499938964844,0.0038311285898089,-1444.718017578125,296.3736572265625,0.5683831572532654,0.050000000745058,0.2282504141330719,291.1440734863281,291.1499938964844,273.1499938964844,270.6214904785156,285.0325927734375,293.19091796875,291.14404296875,1.0,0.1919102519750595,0.728111982345581,0.728111982345581,1.0,1.0,-0.904140830039978,0.3682737052440643,0.5358671545982361,0.1559412181377411,0.0,0.0,0.2294778972864151,24.49090576171875,25.0,-0.2864096760749817,-5571.6416015625,79.62657928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794982910156,304.9059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.880859375,18000.0,0.0,0.0,0.1248110383749008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629294455051422,0.1629337668418884,-4.318587798479712e-06,0.0,0.0001266673352802,0.0,0.0,6.535408973693848,0.0,0.0,0.0,0.2800305485725403,4.0,0.0,1.0
756780,293.1210327148437,297.1499938964844,293.1499938964844,0.0881928354501724,-2070.891845703125,304.1471862792969,0.8162335157394409,0.1458187997341156,0.1316032409667968,293.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5685867071151733,0.050000000745058,0.0481166057288646,293.12774658203125,297.1499938964844,293.1499938964844,0.088358387351036,-1613.1025390625,304.1470642089844,0.8166229724884033,0.1460654139518737,0.1025120764970779,293.1222839355469,297.1499938964844,293.1499938964844,0.179409310221672,-3852.48583984375,304.1468811035156,0.9893587827682496,0.2583393454551697,0.2448272556066513,293.15789794921875,297.1499938964844,293.1499938964844,0.0038354655262082,-1446.2998046875,296.3791198730469,0.5685867071151733,0.050000000745058,0.2282444685697555,291.14385986328125,291.1499938964844,273.1499938964844,270.62213134765625,285.0312805175781,293.1888427734375,291.14385986328125,1.0,0.1921615600585937,0.7279224991798401,0.7279224991798401,1.0,1.0,-0.9064266681671144,0.3692060708999634,0.5372205972671509,0.1564399003982544,0.0,0.0,0.2303112894296646,24.48516845703125,25.0,-0.2913182377815246,-5586.71826171875,80.03187561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0835876464844,304.9139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.796875,18000.0,0.0,0.0,0.1250425279140472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634504497051239,0.1634547561407089,-4.319575509725837e-06,0.0,0.0001269022759515,0.0,0.0,6.558764934539795,0.0,0.0,0.0,0.2801219820976257,4.0,0.0,1.0
756840,293.1210327148437,297.1499938964844,293.1499938964844,0.0881928354501724,-2070.891845703125,304.1471862792969,0.8162335157394409,0.1458187997341156,0.1316032409667968,293.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5685867071151733,0.050000000745058,0.0481166057288646,293.12774658203125,297.1499938964844,293.1499938964844,0.088358387351036,-1613.1025390625,304.1470642089844,0.8166229724884033,0.1460654139518737,0.1025120764970779,293.1222839355469,297.1499938964844,293.1499938964844,0.179409310221672,-3852.48583984375,304.1468811035156,0.9893587827682496,0.2583393454551697,0.2448272556066513,293.15789794921875,297.1499938964844,293.1499938964844,0.0038354655262082,-1446.2998046875,296.3791198730469,0.5685867071151733,0.050000000745058,0.2282444685697555,291.14385986328125,291.1499938964844,273.1499938964844,270.62213134765625,285.0312805175781,293.1888427734375,291.14385986328125,1.0,0.1921615600585937,0.7279224991798401,0.7279224991798401,1.0,1.0,-0.9064266681671144,0.3692060708999634,0.5372205972671509,0.1564399003982544,0.0,0.0,0.2303112894296646,24.48516845703125,25.0,-0.2913182377815246,-5586.71826171875,80.03187561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0835876464844,304.9139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.796875,18000.0,0.0,0.0,0.1250425279140472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634504497051239,0.1634547561407089,-4.319575509725837e-06,0.0,0.0001269022759515,0.0,0.0,6.558764934539795,0.0,0.0,0.0,0.2801219820976257,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884707868099212,-2076.068359375,304.1471862792969,0.816994309425354,0.1461837887763977,0.1319311112165451,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5686882138252258,0.050000000745058,0.0481159798800945,293.1270446777344,297.1499938964844,293.1499938964844,0.088676206767559,-1617.711181640625,304.1470031738281,0.8174760937690735,0.1464868932962417,0.1028045117855072,293.12225341796875,297.1499938964844,293.1499938964844,0.179720789194107,-3857.815185546875,304.1468811035156,0.9898425340652466,0.2586968541145324,0.2451641112565994,293.1561889648437,297.1499938964844,293.1499938964844,0.0038379796314984,-1447.21533203125,296.38232421875,0.5686882138252258,0.050000000745058,0.2282415032386779,291.1437683105469,291.1499938964844,273.1499938964844,270.6224060058594,285.0307006835937,293.1877136230469,291.14373779296875,1.0,0.1922881454229354,0.7278277277946472,0.7278277277946472,1.0,1.0,-0.9075711965560912,0.3696679174900055,0.5379032492637634,0.156703382730484,0.0,0.0,0.2307377904653549,24.48265647888184,25.0,-0.2819227278232574,-5594.22705078125,80.23594665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848999023437,304.9176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.755859375,18000.0,0.0,0.0,0.1251606047153473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637179851531982,0.1637223064899444,-4.320084372011479e-06,0.0,0.0001270220964215,0.0,0.0,6.5707688331604,0.0,0.0,0.0,0.2801689803600311,4.0,0.0,1.0
756960,293.1210632324219,297.1499938964844,293.1499938964844,0.0887473002076149,-2081.218505859375,304.1471862792969,0.8177487254142761,0.1465470194816589,0.1322573870420456,293.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5687897205352783,0.050000000745058,0.0481153577566146,293.1263427734375,297.1499938964844,293.1499938964844,0.0889968052506446,-1622.3604736328125,304.14697265625,0.818331778049469,0.146912083029747,0.1030995696783065,293.1222229003906,297.1499938964844,293.1499938964844,0.1800316125154495,-3863.131103515625,304.1468811035156,0.9903223514556884,0.2590536177158355,0.2455002218484878,293.15447998046875,297.1499938964844,293.1499938964844,0.0038407216779887,-1448.212890625,296.38580322265625,0.5687897205352783,0.050000000745058,0.2282385379076004,291.1436767578125,291.1499938964844,273.1499938964844,270.6226501464844,285.0302124023437,293.1865539550781,291.1436462402344,1.0,0.1924152374267578,0.7277281284332275,0.7277281284332275,1.0,1.0,-0.9087160229682922,0.3701257407665252,0.5385903120040894,0.1569758355617523,0.0,0.0,0.2311695367097854,24.480369567871094,25.0,-0.2628471851348877,-5601.70849609375,80.44082641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08575439453125,304.9210510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.71875,18000.0,0.0,0.0,0.1252812594175338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639895886182785,0.1639939099550247,-4.320602329244139e-06,0.0,0.0001271445507882,0.0,0.0,6.5829620361328125,0.0,0.0,0.0,0.2802167534828186,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0892959386110305,-2091.4375,304.147216796875,0.8192397356033325,0.1472677588462829,0.1329050660133361,293.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5689926743507385,0.050000000745058,0.0481141097843647,293.12506103515625,297.1499938964844,293.1499938964844,0.0896448865532875,-1631.7593994140625,304.1469116210937,0.8200488686561584,0.1477712988853454,0.1036962792277336,293.1221923828125,297.1499938964844,293.1499938964844,0.1806510537862777,-3873.7177734375,304.1468811035156,0.9912704229354858,0.2597644627094269,0.2461701333522796,293.15106201171875,297.1499938964844,293.1499938964844,0.0038468383718281,-1450.434814453125,296.3936462402344,0.5689926743507385,0.050000000745058,0.2282326221466064,291.1435241699219,291.1499938964844,273.1499938964844,270.6230773925781,285.0293273925781,293.18408203125,291.1435241699219,1.0,0.1926707178354263,0.727528989315033,0.727528989315033,1.0,1.0,-0.9110049605369568,0.3710304200649261,0.5399745106697083,0.1575496643781662,0.0,0.0,0.2320438623428344,24.4764347076416,25.0,-0.2057381272315979,-5616.58154296875,80.85261535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08624267578125,304.9272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65625,18000.0,0.0,0.0,0.1255317032337188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645420044660568,0.164546325802803,-4.321660526329652e-06,0.0,0.0001273987290915,0.0,0.0,6.607785224914551,0.0,0.0,0.0,0.2803140580654144,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0892959386110305,-2091.4375,304.147216796875,0.8192397356033325,0.1472677588462829,0.1329050660133361,293.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5689926743507385,0.050000000745058,0.0481141097843647,293.12506103515625,297.1499938964844,293.1499938964844,0.0896448865532875,-1631.7593994140625,304.1469116210937,0.8200488686561584,0.1477712988853454,0.1036962792277336,293.1221923828125,297.1499938964844,293.1499938964844,0.1806510537862777,-3873.7177734375,304.1468811035156,0.9912704229354858,0.2597644627094269,0.2461701333522796,293.15106201171875,297.1499938964844,293.1499938964844,0.0038468383718281,-1450.434814453125,296.3936462402344,0.5689926743507385,0.050000000745058,0.2282326221466064,291.1435241699219,291.1499938964844,273.1499938964844,270.6230773925781,285.0293273925781,293.18408203125,291.1435241699219,1.0,0.1926707178354263,0.727528989315033,0.727528989315033,1.0,1.0,-0.9110049605369568,0.3710304200649261,0.5399745106697083,0.1575496643781662,0.0,0.0,0.2320438623428344,24.4764347076416,25.0,-0.2057381272315979,-5616.58154296875,80.85261535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08624267578125,304.9272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65625,18000.0,0.0,0.0,0.1255317032337188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645420044660568,0.164546325802803,-4.321660526329652e-06,0.0,0.0001273987290915,0.0,0.0,6.607785224914551,0.0,0.0,0.0,0.2803140580654144,4.0,0.0,1.0
757140,293.1212158203125,297.1499938964844,293.1499938964844,0.0898374691605568,-2101.524658203125,304.1472473144531,0.8207048773765564,0.1479795277118683,0.1335448324680328,293.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5691949725151062,0.050000000745058,0.048112865537405,293.1239013671875,297.1499938964844,293.1499938964844,0.090301513671875,-1641.281982421875,304.1468505859375,0.8217728137969971,0.1486416757106781,0.1043011620640754,293.1221923828125,297.1499938964844,293.1499938964844,0.1812665909528732,-3884.227783203125,304.1469116210937,0.9922013878822328,0.2604709267616272,0.2468360364437103,293.1476745605469,297.1499938964844,293.1499938964844,0.0038538777735084,-1452.9871826171875,296.4027099609375,0.5691949725151062,0.050000000745058,0.2282267212867736,291.1434326171875,291.1499938964844,273.1499938964844,270.6234130859375,285.02862548828125,293.1814270019531,291.1434326171875,1.0,0.1929276585578918,0.7273298501968384,0.7273298501968384,1.0,1.0,-0.913289487361908,0.3719185292720794,0.5413709878921509,0.1581633538007736,0.0,0.0,0.2329283356666565,24.473447799682617,25.0,-0.139427050948143,-5631.2958984375,81.26666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0852966308594,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.615234375,18000.0,0.0,0.0,0.1257978826761245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165103942155838,0.1651082634925842,-4.322743734519463e-06,0.0,0.0001276688562938,0.0,0.0,6.633069515228272,0.0,0.0,0.0,0.280413269996643,4.0,0.0,1.0
757200,293.1212158203125,297.1499938964844,293.1499938964844,0.0898374691605568,-2101.524658203125,304.1472473144531,0.8207048773765564,0.1479795277118683,0.1335448324680328,293.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5691949725151062,0.050000000745058,0.048112865537405,293.1239013671875,297.1499938964844,293.1499938964844,0.090301513671875,-1641.281982421875,304.1468505859375,0.8217728137969971,0.1486416757106781,0.1043011620640754,293.1221923828125,297.1499938964844,293.1499938964844,0.1812665909528732,-3884.227783203125,304.1469116210937,0.9922013878822328,0.2604709267616272,0.2468360364437103,293.1476745605469,297.1499938964844,293.1499938964844,0.0038538777735084,-1452.9871826171875,296.4027099609375,0.5691949725151062,0.050000000745058,0.2282267212867736,291.1434326171875,291.1499938964844,273.1499938964844,270.6234130859375,285.02862548828125,293.1814270019531,291.1434326171875,1.0,0.1929276585578918,0.7273298501968384,0.7273298501968384,1.0,1.0,-0.913289487361908,0.3719185292720794,0.5413709878921509,0.1581633538007736,0.0,0.0,0.2329283356666565,24.473447799682617,25.0,-0.139427050948143,-5631.2958984375,81.26666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0852966308594,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.615234375,18000.0,0.0,0.0,0.1257978826761245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165103942155838,0.1651082634925842,-4.322743734519463e-06,0.0,0.0001276688562938,0.0,0.0,6.633069515228272,0.0,0.0,0.0,0.280413269996643,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903716906905174,-2111.4755859375,304.14727783203125,0.8221456408500671,0.1486819237470626,0.134176418185234,293.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5693968534469604,0.050000000745058,0.0481116287410259,293.1228332519531,297.1499938964844,293.1499938964844,0.0909648835659027,-1650.9017333984375,304.14678955078125,0.823501467704773,0.1495210081338882,0.1049125492572784,293.1221923828125,297.1499938964844,293.1499938964844,0.1818777322769165,-3894.6533203125,304.1469116210937,0.9931153059005736,0.2611723244190216,0.2474974542856216,293.1442565917969,297.1499938964844,293.1499938964844,0.0038618016988039,-1455.8555908203125,296.4129943847656,0.5693968534469604,0.050000000745058,0.2282208502292633,291.14337158203125,291.1499938964844,273.1499938964844,270.6236572265625,285.02813720703125,293.17852783203125,291.14337158203125,1.0,0.1931855976581573,0.7271272540092468,0.7271272540092468,1.0,1.0,-0.915566623210907,0.372788518667221,0.5427781343460083,0.1588150262832641,0.0,0.0,0.2338159084320068,24.47133445739746,25.0,-0.0659263432025909,-5645.84619140625,81.68230438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08331298828125,304.9376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.58984375,18000.0,0.0,0.0,0.1260804831981659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656709760427475,0.1656752973794937,-4.323843768361257e-06,0.0,0.0001279556599911,0.0,0.0,6.658615589141846,0.0,0.0,0.0,0.2805136144161224,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903716906905174,-2111.4755859375,304.14727783203125,0.8221456408500671,0.1486819237470626,0.134176418185234,293.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5693968534469604,0.050000000745058,0.0481116287410259,293.1228332519531,297.1499938964844,293.1499938964844,0.0909648835659027,-1650.9017333984375,304.14678955078125,0.823501467704773,0.1495210081338882,0.1049125492572784,293.1221923828125,297.1499938964844,293.1499938964844,0.1818777322769165,-3894.6533203125,304.1469116210937,0.9931153059005736,0.2611723244190216,0.2474974542856216,293.1442565917969,297.1499938964844,293.1499938964844,0.0038618016988039,-1455.8555908203125,296.4129943847656,0.5693968534469604,0.050000000745058,0.2282208502292633,291.14337158203125,291.1499938964844,273.1499938964844,270.6236572265625,285.02813720703125,293.17852783203125,291.14337158203125,1.0,0.1931855976581573,0.7271272540092468,0.7271272540092468,1.0,1.0,-0.915566623210907,0.372788518667221,0.5427781343460083,0.1588150262832641,0.0,0.0,0.2338159084320068,24.47133445739746,25.0,-0.0659263432025909,-5645.84619140625,81.68230438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08331298828125,304.9376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.58984375,18000.0,0.0,0.0,0.1260804831981659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656709760427475,0.1656752973794937,-4.323843768361257e-06,0.0,0.0001279556599911,0.0,0.0,6.658615589141846,0.0,0.0,0.0,0.2805136144161224,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908977389335632,-2121.2734375,304.1473083496094,0.8235613703727722,0.1493738740682602,0.1347987502813339,293.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5695983171463013,0.050000000745058,0.0481103956699371,293.12176513671875,297.1499938964844,293.1499938964844,0.0916436687111854,-1660.744873046875,304.146728515625,0.8252562284469604,0.1504281759262085,0.1055386438965797,293.122314453125,297.1499938964844,293.1499938964844,0.1824764907360077,-3904.854736328125,304.1469421386719,0.994003176689148,0.2618544399738312,0.2481452822685241,293.1408386230469,297.1499938964844,293.1499938964844,0.0038706474006175,-1459.0531005859375,296.42449951171875,0.5695983171463013,0.050000000745058,0.2282150089740753,291.14337158203125,291.1499938964844,273.1499938964844,270.6238098144531,285.0278015136719,293.1753845214844,291.14337158203125,1.0,0.193444162607193,0.7269247174263,0.7269247174263,1.0,1.0,-0.9178340435028076,0.3736407458782196,0.5441933274269104,0.159502625465393,0.0,0.0,0.2346997112035751,24.47004127502441,25.0,0.000340918340953,-5660.2236328125,82.0990219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08062744140625,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.583984375,18000.0,0.0,0.0,0.1263798177242279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662386059761047,0.1662429273128509,-4.324951078160666e-06,0.0,0.0001282594603253,0.0,0.0,6.684222221374512,0.0,0.0,0.0,0.2806142568588257,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908977389335632,-2121.2734375,304.1473083496094,0.8235613703727722,0.1493738740682602,0.1347987502813339,293.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5695983171463013,0.050000000745058,0.0481103956699371,293.12176513671875,297.1499938964844,293.1499938964844,0.0916436687111854,-1660.744873046875,304.146728515625,0.8252562284469604,0.1504281759262085,0.1055386438965797,293.122314453125,297.1499938964844,293.1499938964844,0.1824764907360077,-3904.854736328125,304.1469421386719,0.994003176689148,0.2618544399738312,0.2481452822685241,293.1408386230469,297.1499938964844,293.1499938964844,0.0038706474006175,-1459.0531005859375,296.42449951171875,0.5695983171463013,0.050000000745058,0.2282150089740753,291.14337158203125,291.1499938964844,273.1499938964844,270.6238098144531,285.0278015136719,293.1753845214844,291.14337158203125,1.0,0.193444162607193,0.7269247174263,0.7269247174263,1.0,1.0,-0.9178340435028076,0.3736407458782196,0.5441933274269104,0.159502625465393,0.0,0.0,0.2346997112035751,24.47004127502441,25.0,0.000340918340953,-5660.2236328125,82.0990219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08062744140625,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.583984375,18000.0,0.0,0.0,0.1263798177242279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662386059761047,0.1662429273128509,-4.324951078160666e-06,0.0,0.0001282594603253,0.0,0.0,6.684222221374512,0.0,0.0,0.0,0.2806142568588257,4.0,0.0,1.0
