time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757500,293.12158203125,297.1499938964844,293.1499938964844,0.0911587998270988,-2126.135498046875,304.1473083496094,0.8242628574371338,0.1497199535369873,0.1351077556610107,293.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5696989297866821,0.050000000745058,0.0481097809970378,293.1212463378906,297.1499938964844,293.1499938964844,0.0919908285140991,-1665.7789306640625,304.1466979980469,0.8261483311653137,0.1508878320455551,0.1058589816093444,293.1224060058594,297.1499938964844,293.1499938964844,0.1827683299779892,-3909.822021484375,304.14697265625,0.9944343566894532,0.2621873617172241,0.2484608143568039,293.1391296386719,297.1499938964844,293.1499938964844,0.0038754174020141,-1460.77587890625,296.43072509765625,0.5696989297866821,0.050000000745058,0.2282120883464813,291.1434020996094,291.1499938964844,273.1499938964844,270.6238708496094,285.0276794433594,293.1737365722656,291.1434020996094,1.0,0.1935735642910003,0.7268233895301819,0.7268233895301819,1.0,1.0,-0.91896390914917,0.3740604817867279,0.5449033975601196,0.1598587483167648,0.0,0.0,0.2351389825344085,24.469661712646484,25.0,0.0275076404213905,-5667.35400390625,82.30767059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.9441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5859375,18000.0,0.0,0.0,0.1265353262424469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665216535329818,0.1665259748697281,-4.3255054151813965e-06,0.0,0.000128417275846,0.0,0.0,6.697003364562988,0.0,0.0,0.0,0.2806645333766937,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914253592491149,-2131.101806640625,304.1473083496094,0.8249766230583191,0.1500793546438217,0.1354236155748367,293.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.569800078868866,0.050000000745058,0.0481091625988483,293.1208190917969,297.1499938964844,293.1499938964844,0.0923331752419471,-1670.7410888671875,304.14666748046875,0.8270279169082642,0.1513334512710571,0.1061746850609779,293.1224975585937,297.1499938964844,293.1499938964844,0.1830568760633468,-3914.730712890625,304.1470031738281,0.9948597550392152,0.2625173330307007,0.2487727552652359,293.1374206542969,297.1499938964844,293.1499938964844,0.0038804078940302,-1462.577392578125,296.437255859375,0.569800078868866,0.050000000745058,0.2282091528177261,291.1434020996094,291.1499938964844,273.1499938964844,270.6239013671875,285.027587890625,293.1719970703125,291.1434326171875,1.0,0.1937030255794525,0.7267189025878906,0.7267189025878906,1.0,1.0,-0.9200920462608336,0.3744762241840362,0.5456158518791199,0.160221979022026,0.0,0.0,0.2355759739875793,24.469377517700195,25.0,0.0538242571055889,-5674.45263671875,82.51656341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,304.9462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.591796875,18000.0,0.0,0.0,0.1266941428184509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668038815259933,0.1668082177639007,-4.326059297454776e-06,0.0,0.000128578452859,0.0,0.0,6.709754467010498,0.0,0.0,0.0,0.2807147204875946,4.0,0.0,1.0
757620,293.1215209960937,297.1499938964844,293.1499938964844,0.0919787883758544,-2141.416015625,304.14727783203125,0.8264468312263489,0.1508163958787918,0.1360801458358764,293.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5700016617774963,0.050000000745058,0.0481079332530498,293.1202392578125,297.1499938964844,293.1499938964844,0.0929907485842704,-1680.2650146484375,304.1466979980469,0.828720211982727,0.152192622423172,0.1067804023623466,293.1227111816406,297.1499938964844,293.1499938964844,0.1836273521184921,-3924.4306640625,304.14703369140625,0.9956951141357422,0.2631710171699524,0.2493896782398224,293.13397216796875,297.1499938964844,293.1499938964844,0.0038910936564207,-1466.4317626953125,296.4512023925781,0.5700016617774963,0.050000000745058,0.2282033264636993,291.1434936523437,291.1499938964844,273.1499938964844,270.6239013671875,285.02734375,293.1681823730469,291.1434936523437,1.0,0.1939619332551956,0.7265098690986633,0.7265098690986633,1.0,1.0,-0.9223390221595764,0.375296026468277,0.5470430254936218,0.1609678715467453,0.0,0.0,0.2364405691623687,24.46930503845215,25.0,0.0810632109642028,-5688.5966796875,82.93456268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07452392578125,304.95025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.609375,18000.0,0.0,0.0,0.1270209103822708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673641204833984,0.1673684418201446,-4.327162514528027e-06,0.0,0.0001289100764552,0.0,0.0,6.73508882522583,0.0,0.0,0.0,0.2808144390583038,4.0,0.0,1.0
757680,293.1215209960937,297.1499938964844,293.1499938964844,0.0919787883758544,-2141.416015625,304.14727783203125,0.8264468312263489,0.1508163958787918,0.1360801458358764,293.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5700016617774963,0.050000000745058,0.0481079332530498,293.1202392578125,297.1499938964844,293.1499938964844,0.0929907485842704,-1680.2650146484375,304.1466979980469,0.828720211982727,0.152192622423172,0.1067804023623466,293.1227111816406,297.1499938964844,293.1499938964844,0.1836273521184921,-3924.4306640625,304.14703369140625,0.9956951141357422,0.2631710171699524,0.2493896782398224,293.13397216796875,297.1499938964844,293.1499938964844,0.0038910936564207,-1466.4317626953125,296.4512023925781,0.5700016617774963,0.050000000745058,0.2282033264636993,291.1434936523437,291.1499938964844,273.1499938964844,270.6239013671875,285.02734375,293.1681823730469,291.1434936523437,1.0,0.1939619332551956,0.7265098690986633,0.7265098690986633,1.0,1.0,-0.9223390221595764,0.375296026468277,0.5470430254936218,0.1609678715467453,0.0,0.0,0.2364405691623687,24.46930503845215,25.0,0.0810632109642028,-5688.5966796875,82.93456268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07452392578125,304.95025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.609375,18000.0,0.0,0.0,0.1270209103822708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673641204833984,0.1673684418201446,-4.327162514528027e-06,0.0,0.0001289100764552,0.0,0.0,6.73508882522583,0.0,0.0,0.0,0.2808144390583038,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.092507854104042,-2151.272705078125,304.1473083496094,0.8278257846832275,0.1514893621206283,0.1367041766643524,293.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5701805949211121,0.050000000745058,0.0481068417429924,293.11981201171875,297.1499938964844,293.1499938964844,0.0936320200562477,-1689.5526123046875,304.146728515625,0.830340564250946,0.1530330330133438,0.1073687523603439,293.1229248046875,297.1499938964844,293.1499938964844,0.1841967403888702,-3934.117431640625,304.1470947265625,0.996489942073822,0.2638192176818847,0.2500008940696716,293.13055419921875,297.1499938964844,293.1499938964844,0.0039026972372084,-1470.631103515625,296.4661865234375,0.5701805949211121,0.050000000745058,0.2281981408596038,291.1432800292969,291.1499938964844,273.1499938964844,270.62384033203125,285.02520751953125,293.1608581542969,291.1432189941406,1.0,0.1942193955183029,0.7263007760047913,0.7263007760047913,1.0,1.0,-0.9245203137397766,0.3760781586170196,0.5484421253204346,0.1617268025875091,0.0,0.0,0.237344354391098,24.472618103027344,25.0,-0.3252031803131103,-5703.22802734375,83.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716247558594,304.9541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51953125,18000.0,0.0,0.0,0.1273577362298965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679369062185287,0.1679412275552749,-4.328268460085383e-06,0.0,0.0001292519009439,0.0,0.0,6.76098108291626,0.0,0.0,0.0,0.280916303396225,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.092507854104042,-2151.272705078125,304.1473083496094,0.8278257846832275,0.1514893621206283,0.1367041766643524,293.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5701805949211121,0.050000000745058,0.0481068417429924,293.11981201171875,297.1499938964844,293.1499938964844,0.0936320200562477,-1689.5526123046875,304.146728515625,0.830340564250946,0.1530330330133438,0.1073687523603439,293.1229248046875,297.1499938964844,293.1499938964844,0.1841967403888702,-3934.117431640625,304.1470947265625,0.996489942073822,0.2638192176818847,0.2500008940696716,293.13055419921875,297.1499938964844,293.1499938964844,0.0039026972372084,-1470.631103515625,296.4661865234375,0.5701805949211121,0.050000000745058,0.2281981408596038,291.1432800292969,291.1499938964844,273.1499938964844,270.62384033203125,285.02520751953125,293.1608581542969,291.1432189941406,1.0,0.1942193955183029,0.7263007760047913,0.7263007760047913,1.0,1.0,-0.9245203137397766,0.3760781586170196,0.5484421253204346,0.1617268025875091,0.0,0.0,0.237344354391098,24.472618103027344,25.0,-0.3252031803131103,-5703.22802734375,83.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716247558594,304.9541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51953125,18000.0,0.0,0.0,0.1273577362298965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679369062185287,0.1679412275552749,-4.328268460085383e-06,0.0,0.0001292519009439,0.0,0.0,6.76098108291626,0.0,0.0,0.0,0.280916303396225,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929818376898765,-2160.093505859375,304.1474304199219,0.8291956186294556,0.1521018594503402,0.1372618228197097,293.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5704633593559265,0.050000000745058,0.0481051281094551,293.1158447265625,297.1499938964844,293.1499938964844,0.0945389568805694,-1702.739990234375,304.1462707519531,0.8326831459999084,0.1545854955911636,0.108209952712059,293.1231384277344,297.1499938964844,293.1499938964844,0.1847612857818603,-3943.718505859375,304.1471252441406,0.9973815083503724,0.2644630074501037,0.2506071627140045,293.1271057128906,297.1499938964844,293.1499938964844,0.0039152652025222,-1475.1746826171875,296.4823913574219,0.5704633593559265,0.050000000745058,0.2281900197267532,291.1430358886719,291.1499938964844,273.1499938964844,270.6236877441406,285.02325439453125,293.1539001464844,291.1430053710937,1.0,0.1944793164730072,0.7260875105857849,0.7260875105857849,1.0,1.0,-0.9269148111343384,0.3769508898258209,0.5499638915061951,0.1625322997570037,0.0,0.0,0.2382903397083282,24.46266746520996,25.0,-0.4106638431549072,-5718.97021484375,83.78047180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0688171386719,304.9586486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1277053505182266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168548434972763,0.1685527563095092,-4.329445800976828e-06,0.0,0.0001296046975767,0.0,0.0,6.788645267486572,0.0,0.0,0.0,0.2810248136520386,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929818376898765,-2160.093505859375,304.1474304199219,0.8291956186294556,0.1521018594503402,0.1372618228197097,293.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5704633593559265,0.050000000745058,0.0481051281094551,293.1158447265625,297.1499938964844,293.1499938964844,0.0945389568805694,-1702.739990234375,304.1462707519531,0.8326831459999084,0.1545854955911636,0.108209952712059,293.1231384277344,297.1499938964844,293.1499938964844,0.1847612857818603,-3943.718505859375,304.1471252441406,0.9973815083503724,0.2644630074501037,0.2506071627140045,293.1271057128906,297.1499938964844,293.1499938964844,0.0039152652025222,-1475.1746826171875,296.4823913574219,0.5704633593559265,0.050000000745058,0.2281900197267532,291.1430358886719,291.1499938964844,273.1499938964844,270.6236877441406,285.02325439453125,293.1539001464844,291.1430053710937,1.0,0.1944793164730072,0.7260875105857849,0.7260875105857849,1.0,1.0,-0.9269148111343384,0.3769508898258209,0.5499638915061951,0.1625322997570037,0.0,0.0,0.2382903397083282,24.46266746520996,25.0,-0.4106638431549072,-5718.97021484375,83.78047180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0688171386719,304.9586486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1277053505182266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168548434972763,0.1685527563095092,-4.329445800976828e-06,0.0,0.0001296046975767,0.0,0.0,6.788645267486572,0.0,0.0,0.0,0.2810248136520386,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934432223439216,-2168.697021484375,304.14752197265625,0.8309937119483948,0.152692973613739,0.1377923339605331,293.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5711662173271179,0.050000000745058,0.0481009036302566,293.1036376953125,297.1499938964844,293.1499938964844,0.096742644906044,-1734.8690185546875,304.143798828125,0.8384007215499878,0.1579147577285766,0.1102610155940055,293.1231994628906,297.1499938964844,293.1499938964844,0.1851057559251785,-3949.45751953125,304.14752197265625,0.9984380602836608,0.2651313543319702,0.250932902097702,293.12359619140625,297.1499938964844,293.1499938964844,0.0039287651889026,-1480.11767578125,296.499267578125,0.5711662173271179,0.050000000745058,0.2281699776649475,291.1416931152344,291.1499938964844,273.1499938964844,270.6234741210937,285.0207824707031,293.1475524902344,291.1413879394531,1.0,0.1947719156742096,0.7258742451667786,0.7258742451667786,1.0,1.0,-0.9303803443908693,0.3783001899719238,0.5520801544189453,0.1635216325521469,0.0,0.0,0.239469826221466,24.40046501159668,25.0,-2.1331889629364014,-5738.57958984375,84.33450317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655212402344,304.961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.84375,18000.0,0.0,0.0,0.1280694156885147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692534834146499,0.1692578196525573,-4.33071409133845e-06,0.0,0.0001299741707043,0.0,0.0,6.820438385009766,0.0,0.0,0.0,0.2811492681503296,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934432223439216,-2168.697021484375,304.14752197265625,0.8309937119483948,0.152692973613739,0.1377923339605331,293.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5711662173271179,0.050000000745058,0.0481009036302566,293.1036376953125,297.1499938964844,293.1499938964844,0.096742644906044,-1734.8690185546875,304.143798828125,0.8384007215499878,0.1579147577285766,0.1102610155940055,293.1231994628906,297.1499938964844,293.1499938964844,0.1851057559251785,-3949.45751953125,304.14752197265625,0.9984380602836608,0.2651313543319702,0.250932902097702,293.12359619140625,297.1499938964844,293.1499938964844,0.0039287651889026,-1480.11767578125,296.499267578125,0.5711662173271179,0.050000000745058,0.2281699776649475,291.1416931152344,291.1499938964844,273.1499938964844,270.6234741210937,285.0207824707031,293.1475524902344,291.1413879394531,1.0,0.1947719156742096,0.7258742451667786,0.7258742451667786,1.0,1.0,-0.9303803443908693,0.3783001899719238,0.5520801544189453,0.1635216325521469,0.0,0.0,0.239469826221466,24.40046501159668,25.0,-2.1331889629364014,-5738.57958984375,84.33450317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655212402344,304.961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.84375,18000.0,0.0,0.0,0.1280694156885147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692534834146499,0.1692578196525573,-4.33071409133845e-06,0.0,0.0001299741707043,0.0,0.0,6.820438385009766,0.0,0.0,0.0,0.2811492681503296,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936726331710815,-2172.978271484375,304.1475524902344,0.8318071961402893,0.1529844403266906,0.1380533576011657,293.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5714492201805115,0.050000000745058,0.0480992086231708,293.0964050292969,297.1499938964844,293.1499938964844,0.0981873571872711,-1755.8712158203125,304.1423034667969,0.8419284820556641,0.1599250882863998,0.1116000115871429,293.1227722167969,297.1499938964844,293.1499938964844,0.1849489957094192,-3946.6591796875,304.14825439453125,0.9985379576683044,0.265548825263977,0.2507239878177643,293.1217956542969,297.1499938964844,293.1499938964844,0.0039361650124192,-1482.836669921875,296.50811767578125,0.5714492201805115,0.050000000745058,0.2281619310379028,291.1406555175781,291.1499938964844,273.1499938964844,270.62335205078125,285.01959228515625,293.144287109375,291.14044189453125,1.0,0.1949262470006942,0.7257676124572754,0.7257676124572754,1.0,1.0,-0.9320326447486876,0.3789365589618683,0.5530961155891418,0.1640104353427887,0.0,0.0,0.2402004152536392,24.379289627075195,25.0,-2.229001045227051,-5749.86474609375,84.6139144897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0632629394531,304.9642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.33203125,18000.0,0.0,0.0,0.1282632648944854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697054505348205,0.1697097867727279,-4.3314935282978695e-06,0.0,0.0001301709125982,0.0,0.0,6.840785980224609,0.0,0.0,0.0,0.2812280058860779,4.0,0.0,1.0
758160,293.12335205078125,297.1499938964844,293.1499938964844,0.0938971787691116,-2177.160888671875,304.1475830078125,0.8325565457344055,0.1532737463712692,0.1383126825094223,293.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.571678638458252,0.050000000745058,0.0480978339910507,293.08905029296875,297.1499938964844,293.1499938964844,0.0997452214360237,-1778.4393310546875,304.1408996582031,0.845640242099762,0.1620492190122604,0.1130417808890342,293.12188720703125,297.1499938964844,293.1499938964844,0.184623971581459,-3940.913330078125,304.149169921875,0.9984058141708374,0.2660674750804901,0.2503301203250885,293.11993408203125,297.1499938964844,293.1499938964844,0.0039438540115952,-1485.634033203125,296.5176086425781,0.571678638458252,0.050000000745058,0.2281554192304611,291.1400451660156,291.1499938964844,273.1499938964844,270.6231994628906,285.0185546875,293.1410217285156,291.13995361328125,1.0,0.1950829327106475,0.7256518602371216,0.7256518602371216,1.0,1.0,-0.9335932731628418,0.3795298337936401,0.5540634393692017,0.164485290646553,0.0,0.0,0.2409301251173019,24.36540412902832,25.0,-1.6491438150405884,-5761.31298828125,84.88764190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604858398437,304.9680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0390625,18000.0,0.0,0.0,0.1284674704074859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701844036579132,0.1701887398958206,-4.332376647653291e-06,0.0,0.0001303781609749,0.0,0.0,6.862452030181885,0.0,0.0,0.0,0.2813121676445007,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.094333991408348,-2185.281494140625,304.1476745605469,0.8340056538581848,0.153845727443695,0.1388256847858429,293.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5721028447151184,0.050000000745058,0.048095304518938,293.0748596191406,297.1499938964844,293.1499938964844,0.1030568480491638,-1826.115234375,304.138427734375,0.8534318208694458,0.1664758920669555,0.1160920932888984,293.1186828613281,297.1499938964844,293.1499938964844,0.1837810277938842,-3926.179443359375,304.1508178710937,0.997926950454712,0.267429381608963,0.2493593692779541,293.1161499023437,297.1499938964844,293.1499938964844,0.0039600185118615,-1491.455810546875,296.5384216308594,0.5721028447151184,0.050000000745058,0.2281434088945388,291.1398010253906,291.1499938964844,273.1499938964844,270.6228332519531,285.0164794921875,293.1344909667969,291.13983154296875,1.0,0.1954032778739929,0.7254204154014587,0.7254204154014587,1.0,1.0,-0.9366867542266846,0.3807030320167541,0.5559837222099304,0.1654339730739593,0.0,0.0,0.2423104047775268,24.34292221069336,25.0,-0.5160054564476013,-5783.32373046875,85.44058990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0537109375,304.97442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0546875,18000.0,0.0,0.0,0.1289068460464477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711097359657287,0.1711140722036361,-4.334221102908487e-06,0.0,0.0001308240607613,0.0,0.0,6.904571056365967,0.0,0.0,0.0,0.2814779877662658,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.094333991408348,-2185.281494140625,304.1476745605469,0.8340056538581848,0.153845727443695,0.1388256847858429,293.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5721028447151184,0.050000000745058,0.048095304518938,293.0748596191406,297.1499938964844,293.1499938964844,0.1030568480491638,-1826.115234375,304.138427734375,0.8534318208694458,0.1664758920669555,0.1160920932888984,293.1186828613281,297.1499938964844,293.1499938964844,0.1837810277938842,-3926.179443359375,304.1508178710937,0.997926950454712,0.267429381608963,0.2493593692779541,293.1161499023437,297.1499938964844,293.1499938964844,0.0039600185118615,-1491.455810546875,296.5384216308594,0.5721028447151184,0.050000000745058,0.2281434088945388,291.1398010253906,291.1499938964844,273.1499938964844,270.6228332519531,285.0164794921875,293.1344909667969,291.13983154296875,1.0,0.1954032778739929,0.7254204154014587,0.7254204154014587,1.0,1.0,-0.9366867542266846,0.3807030320167541,0.5559837222099304,0.1654339730739593,0.0,0.0,0.2423104047775268,24.34292221069336,25.0,-0.5160054564476013,-5783.32373046875,85.44058990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0537109375,304.97442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0546875,18000.0,0.0,0.0,0.1289068460464477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711097359657287,0.1711140722036361,-4.334221102908487e-06,0.0,0.0001308240607613,0.0,0.0,6.904571056365967,0.0,0.0,0.0,0.2814779877662658,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947653725743293,-2193.3046875,304.1477355957031,0.8355754613876343,0.154409572482109,0.1393304318189621,293.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5726432800292969,0.050000000745058,0.0480920933187007,293.06219482421875,297.1499938964844,293.1499938964844,0.1064838916063308,-1875.0516357421875,304.1365966796875,0.8615642786026001,0.1709548532962799,0.1192159727215766,293.11431884765625,297.1499938964844,293.1499938964844,0.183122918009758,-3914.79296875,304.1516418457031,0.9977826476097108,0.2691083550453186,0.2486134767532348,293.1122436523437,297.1499938964844,293.1499938964844,0.0039773522876203,-1497.703857421875,296.5608215332031,0.5726432800292969,0.050000000745058,0.2281281948089599,291.13946533203125,291.1499938964844,273.1499938964844,270.6224365234375,285.0137634277344,293.1273803710937,291.1393737792969,1.0,0.1957412958145141,0.7251889705657959,0.7251889705657959,1.0,1.0,-0.9401245713233948,0.3820289969444275,0.5580955743789673,0.1664455682039261,0.0,0.0,0.2437322586774826,24.30714607238769,25.0,-0.739274263381958,-5805.9619140625,86.04106140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04608154296875,304.9786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9609375,18000.0,0.0,0.0,0.1293835192918777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720326393842697,0.1720369756221771,-4.336041911301436e-06,0.0,0.0001313078246312,0.0,0.0,6.946614742279053,0.0,0.0,0.0,0.2816440463066101,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947653725743293,-2193.3046875,304.1477355957031,0.8355754613876343,0.154409572482109,0.1393304318189621,293.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5726432800292969,0.050000000745058,0.0480920933187007,293.06219482421875,297.1499938964844,293.1499938964844,0.1064838916063308,-1875.0516357421875,304.1365966796875,0.8615642786026001,0.1709548532962799,0.1192159727215766,293.11431884765625,297.1499938964844,293.1499938964844,0.183122918009758,-3914.79296875,304.1516418457031,0.9977826476097108,0.2691083550453186,0.2486134767532348,293.1122436523437,297.1499938964844,293.1499938964844,0.0039773522876203,-1497.703857421875,296.5608215332031,0.5726432800292969,0.050000000745058,0.2281281948089599,291.13946533203125,291.1499938964844,273.1499938964844,270.6224365234375,285.0137634277344,293.1273803710937,291.1393737792969,1.0,0.1957412958145141,0.7251889705657959,0.7251889705657959,1.0,1.0,-0.9401245713233948,0.3820289969444275,0.5580955743789673,0.1664455682039261,0.0,0.0,0.2437322586774826,24.30714607238769,25.0,-0.739274263381958,-5805.9619140625,86.04106140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04608154296875,304.9786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9609375,18000.0,0.0,0.0,0.1293835192918777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720326393842697,0.1720369756221771,-4.336041911301436e-06,0.0,0.0001313078246312,0.0,0.0,6.946614742279053,0.0,0.0,0.0,0.2816440463066101,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951925367116928,-2201.252197265625,304.14776611328125,0.8371037840843201,0.1549662947654724,0.1398288160562515,293.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.573155403137207,0.050000000745058,0.0480890646576881,293.0513610839844,297.1499938964844,293.1499938964844,0.1099153235554695,-1923.6617431640625,304.1353759765625,0.8696116209030151,0.1753802299499511,0.1223126947879791,293.1094665527344,297.1499938964844,293.1499938964844,0.1825228631496429,-3904.479736328125,304.1520690917969,0.9976757168769836,0.2709928452968597,0.2479396015405655,293.10821533203125,297.1499938964844,293.1499938964844,0.0039960606954991,-1504.4478759765625,296.584716796875,0.573155403137207,0.050000000745058,0.2281138151884079,291.13885498046875,291.1499938964844,273.1499938964844,270.6219482421875,285.0111389160156,293.1204528808594,291.1388244628906,1.0,0.196094661951065,0.7249451875686646,0.7249451875686646,1.0,1.0,-0.9436097741127014,0.3833744823932647,0.5602352619171143,0.1674650460481643,0.0,0.0,0.2452652156352996,24.2766170501709,25.0,-0.6166432499885559,-5830.060546875,86.66246032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,304.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.63671875,18000.0,0.0,0.0,0.1298983544111251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730405241250991,0.1730448603630066,-4.33798822996323e-06,0.0,0.0001318303256994,0.0,0.0,6.992535591125488,0.0,0.0,0.0,0.2818244397640228,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951925367116928,-2201.252197265625,304.14776611328125,0.8371037840843201,0.1549662947654724,0.1398288160562515,293.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.573155403137207,0.050000000745058,0.0480890646576881,293.0513610839844,297.1499938964844,293.1499938964844,0.1099153235554695,-1923.6617431640625,304.1353759765625,0.8696116209030151,0.1753802299499511,0.1223126947879791,293.1094665527344,297.1499938964844,293.1499938964844,0.1825228631496429,-3904.479736328125,304.1520690917969,0.9976757168769836,0.2709928452968597,0.2479396015405655,293.10821533203125,297.1499938964844,293.1499938964844,0.0039960606954991,-1504.4478759765625,296.584716796875,0.573155403137207,0.050000000745058,0.2281138151884079,291.13885498046875,291.1499938964844,273.1499938964844,270.6219482421875,285.0111389160156,293.1204528808594,291.1388244628906,1.0,0.196094661951065,0.7249451875686646,0.7249451875686646,1.0,1.0,-0.9436097741127014,0.3833744823932647,0.5602352619171143,0.1674650460481643,0.0,0.0,0.2452652156352996,24.2766170501709,25.0,-0.6166432499885559,-5830.060546875,86.66246032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,304.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.63671875,18000.0,0.0,0.0,0.1298983544111251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730405241250991,0.1730448603630066,-4.33798822996323e-06,0.0,0.0001318303256994,0.0,0.0,6.992535591125488,0.0,0.0,0.0,0.2818244397640228,4.0,0.0,1.0
758580,293.125244140625,297.1499938964844,293.1499938964844,0.0956107228994369,-2209.022705078125,304.1478271484375,0.8385772705078125,0.1555157303810119,0.1403210014104843,293.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5736275315284729,0.050000000745058,0.0480862818658351,293.042236328125,297.1499938964844,293.1499938964844,0.1133185252547264,-1971.5037841796875,304.13458251953125,0.8774857521057129,0.1797306090593338,0.1253611892461776,293.1044311523437,297.1499938964844,293.1499938964844,0.1819567680358886,-3894.779052734375,304.1523132324219,0.997574508190155,0.2730396091938019,0.2473174035549163,293.1041564941406,297.1499938964844,293.1499938964844,0.0040158689953386,-1511.5517578125,296.61041259765625,0.5736275315284729,0.050000000745058,0.2281006276607513,291.1387023925781,291.1499938964844,273.1499938964844,270.6214294433594,285.0088195800781,293.1141662597656,291.13873291015625,1.0,0.1964596211910247,0.724701464176178,0.724701464176178,1.0,1.0,-0.947093427181244,0.3847219049930572,0.5623714923858643,0.1684796065092086,0.0,0.0,0.2467828691005706,24.252376556396484,25.0,-0.1896864771842956,-5854.2587890625,87.29723358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029296875,304.9894714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.58203125,18000.0,0.0,0.0,0.1304497569799423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740615963935852,0.1740659326314926,-4.340029590821359e-06,0.0,0.0001323899195995,0.0,0.0,7.039243221282959,0.0,0.0,0.0,0.2820087373256683,4.0,0.0,1.0
758640,293.125244140625,297.1499938964844,293.1499938964844,0.0956107228994369,-2209.022705078125,304.1478271484375,0.8385772705078125,0.1555157303810119,0.1403210014104843,293.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5736275315284729,0.050000000745058,0.0480862818658351,293.042236328125,297.1499938964844,293.1499938964844,0.1133185252547264,-1971.5037841796875,304.13458251953125,0.8774857521057129,0.1797306090593338,0.1253611892461776,293.1044311523437,297.1499938964844,293.1499938964844,0.1819567680358886,-3894.779052734375,304.1523132324219,0.997574508190155,0.2730396091938019,0.2473174035549163,293.1041564941406,297.1499938964844,293.1499938964844,0.0040158689953386,-1511.5517578125,296.61041259765625,0.5736275315284729,0.050000000745058,0.2281006276607513,291.1387023925781,291.1499938964844,273.1499938964844,270.6214294433594,285.0088195800781,293.1141662597656,291.13873291015625,1.0,0.1964596211910247,0.724701464176178,0.724701464176178,1.0,1.0,-0.947093427181244,0.3847219049930572,0.5623714923858643,0.1684796065092086,0.0,0.0,0.2467828691005706,24.252376556396484,25.0,-0.1896864771842956,-5854.2587890625,87.29723358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029296875,304.9894714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.58203125,18000.0,0.0,0.0,0.1304497569799423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740615963935852,0.1740659326314926,-4.340029590821359e-06,0.0,0.0001323899195995,0.0,0.0,7.039243221282959,0.0,0.0,0.0,0.2820087373256683,4.0,0.0,1.0
758700,293.1254577636719,297.1499938964844,293.1499938964844,0.0958170443773269,-2212.854248046875,304.1478271484375,0.8392925262451172,0.1557875871658325,0.1405646353960037,293.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5738480687141418,0.050000000745058,0.0480849854648113,293.0382995605469,297.1499938964844,293.1499938964844,0.1150027960538864,-1995.05224609375,304.13433837890625,0.8813353180885315,0.181868627667427,0.1268614530563354,293.1018981933594,297.1499938964844,293.1499938964844,0.1816890835762024,-3890.201416015625,304.1523742675781,0.9975264072418212,0.2741167247295379,0.2470264434814453,293.1021423339844,297.1499938964844,293.1499938964844,0.004026177804917,-1515.2401123046875,296.62384033203125,0.5738480687141418,0.050000000745058,0.2280944734811782,291.13873291015625,291.1499938964844,273.1499938964844,270.62115478515625,285.0077514648437,293.1112060546875,291.1387634277344,1.0,0.1966456025838852,0.7245795726776123,0.7245795726776123,1.0,1.0,-0.948828399181366,0.3853943049907684,0.5634340643882751,0.1689819246530532,0.0,0.0,0.247531309723854,24.24256134033203,25.0,-0.0193374976515769,-5866.26171875,87.61835479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02508544921875,304.9921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.595703125,18000.0,0.0,0.0,0.1307374238967895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745675951242447,0.1745719462633133,-4.341053227108205e-06,0.0,0.0001326818746747,0.0,0.0,7.062438011169434,0.0,0.0,0.0,0.2821004986763,4.0,0.0,1.0
758760,293.12567138671875,297.1499938964844,293.1499938964844,0.0960215553641319,-2216.650634765625,304.1478576660156,0.8399928212165833,0.1560575067996978,0.1408065855503082,293.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5740578770637512,0.050000000745058,0.0480837561190128,293.0347900390625,297.1499938964844,293.1499938964844,0.116671122610569,-2018.2962646484373,304.1341552734375,0.8851138353347778,0.1839767843484878,0.1283421516418457,293.099365234375,297.1499938964844,293.1499938964844,0.1814326047897339,-3885.820068359375,304.15240478515625,0.9974800944328308,0.2752265632152557,0.2467494457960128,293.10009765625,297.1499938964844,293.1499938964844,0.0040367543697357,-1519.0189208984375,296.6376342773437,0.5740578770637512,0.050000000745058,0.2280886322259903,291.1388244628906,291.1499938964844,273.1499938964844,270.620849609375,285.0067138671875,293.1083679199219,291.13885498046875,1.0,0.1968334317207336,0.7244501709938049,0.7244501709938049,1.0,1.0,-0.9505550265312196,0.3860633969306946,0.5644916296005249,0.1694779694080352,0.0,0.0,0.2482701987028122,24.234262466430664,25.0,0.1354187279939651,-5878.197265625,87.94122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02105712890625,304.9949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.619140625,18000.0,0.0,0.0,0.1310317069292068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750696152448654,0.1750739514827728,-4.342073680163594e-06,0.0,0.0001329805236309,0.0,0.0,7.085476875305176,0.0,0.0,0.0,0.282191663980484,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.0964255183935165,-2224.14501953125,304.1478881835937,0.8413480520248413,0.156592458486557,0.1412856429815292,293.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5744446516036987,0.050000000745058,0.048081487417221,293.0289001464844,297.1499938964844,293.1499938964844,0.1199472248554229,-2063.710205078125,304.13397216796875,0.8924235105514526,0.1880887001752853,0.1312347799539566,293.09429931640625,297.1499938964844,293.1499938964844,0.1809549033641815,-3877.671630859375,304.15240478515625,0.9973934292793274,0.2775357067584991,0.2462383061647415,293.0960693359375,297.1499938964844,293.1499938964844,0.0040586651302874,-1526.8316650390625,296.666259765625,0.5744446516036987,0.050000000745058,0.2280778735876083,291.1390991210937,291.1499938964844,273.1499938964844,270.6202392578125,285.0047607421875,293.1029663085937,291.1391296386719,1.0,0.1972131133079528,0.724191427230835,0.724191427230835,1.0,1.0,-0.9539727568626404,0.387391448020935,0.5665813088417053,0.1704494357109069,0.0,0.0,0.2497084140777588,24.222091674804688,25.0,0.3818134069442749,-5901.78515625,88.5899429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0137634277344,305.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.716796875,18000.0,0.0,0.0,0.131635308265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176053762435913,0.1760580986738205,-4.344090939412126e-06,0.0,0.0001335931156063,0.0,0.0,7.13072395324707,0.0,0.0,0.0,0.2823709547519684,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964255183935165,-2224.14501953125,304.1478881835937,0.8413480520248413,0.156592458486557,0.1412856429815292,293.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5744446516036987,0.050000000745058,0.048081487417221,293.0289001464844,297.1499938964844,293.1499938964844,0.1199472248554229,-2063.710205078125,304.13397216796875,0.8924235105514526,0.1880887001752853,0.1312347799539566,293.09429931640625,297.1499938964844,293.1499938964844,0.1809549033641815,-3877.671630859375,304.15240478515625,0.9973934292793274,0.2775357067584991,0.2462383061647415,293.0960693359375,297.1499938964844,293.1499938964844,0.0040586651302874,-1526.8316650390625,296.666259765625,0.5744446516036987,0.050000000745058,0.2280778735876083,291.1390991210937,291.1499938964844,273.1499938964844,270.6202392578125,285.0047607421875,293.1029663085937,291.1391296386719,1.0,0.1972131133079528,0.724191427230835,0.724191427230835,1.0,1.0,-0.9539727568626404,0.387391448020935,0.5665813088417053,0.1704494357109069,0.0,0.0,0.2497084140777588,24.222091674804688,25.0,0.3818134069442749,-5901.78515625,88.5899429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0137634277344,305.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.716796875,18000.0,0.0,0.0,0.131635308265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176053762435913,0.1760580986738205,-4.344090939412126e-06,0.0,0.0001335931156063,0.0,0.0,7.13072395324707,0.0,0.0,0.0,0.2823709547519684,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.096834659576416,-2231.7333984375,304.1479187011719,0.8426715135574341,0.1571425497531891,0.1417720466852188,293.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.574790358543396,0.050000000745058,0.0480794683098793,293.0245666503906,297.1499938964844,293.1499938964844,0.1231215521693229,-2107.4306640625,304.134033203125,0.8993557095527649,0.1920378506183624,0.1340186446905136,293.0893249511719,297.1499938964844,293.1499938964844,0.1805232465267181,-3870.320068359375,304.1523132324219,0.9973145127296448,0.279954195022583,0.2457809448242187,293.0921325683594,297.1499938964844,293.1499938964844,0.0040814955718815,-1534.9547119140625,296.6961364746094,0.574790358543396,0.050000000745058,0.2280682921409607,291.13946533203125,291.1499938964844,273.1499938964844,270.6195373535156,285.0028381347656,293.0978698730469,291.1395263671875,1.0,0.1975961178541183,0.723932683467865,0.723932683467865,1.0,1.0,-0.9573349952697754,0.3887040019035339,0.5686309933662415,0.1713880598545074,0.0,0.0,0.2510886490345001,24.2152042388916,25.0,0.5232102870941162,-5924.95556640625,89.23995971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079345703125,305.0065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8515625,18000.0,0.0,0.0,0.1322508305311203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770046353340149,0.1770089864730835,-4.346055902715307e-06,0.0,0.0001342177856713,0.0,0.0,7.1745381355285645,0.0,0.0,0.0,0.2825447916984558,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.096834659576416,-2231.7333984375,304.1479187011719,0.8426715135574341,0.1571425497531891,0.1417720466852188,293.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.574790358543396,0.050000000745058,0.0480794683098793,293.0245666503906,297.1499938964844,293.1499938964844,0.1231215521693229,-2107.4306640625,304.134033203125,0.8993557095527649,0.1920378506183624,0.1340186446905136,293.0893249511719,297.1499938964844,293.1499938964844,0.1805232465267181,-3870.320068359375,304.1523132324219,0.9973145127296448,0.279954195022583,0.2457809448242187,293.0921325683594,297.1499938964844,293.1499938964844,0.0040814955718815,-1534.9547119140625,296.6961364746094,0.574790358543396,0.050000000745058,0.2280682921409607,291.13946533203125,291.1499938964844,273.1499938964844,270.6195373535156,285.0028381347656,293.0978698730469,291.1395263671875,1.0,0.1975961178541183,0.723932683467865,0.723932683467865,1.0,1.0,-0.9573349952697754,0.3887040019035339,0.5686309933662415,0.1713880598545074,0.0,0.0,0.2510886490345001,24.2152042388916,25.0,0.5232102870941162,-5924.95556640625,89.23995971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079345703125,305.0065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8515625,18000.0,0.0,0.0,0.1322508305311203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770046353340149,0.1770089864730835,-4.346055902715307e-06,0.0,0.0001342177856713,0.0,0.0,7.1745381355285645,0.0,0.0,0.0,0.2825447916984558,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.097258411347866,-2239.591796875,304.1479187011719,0.8439857363700867,0.1577102392911911,0.1422766894102096,293.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5750970244407654,0.050000000745058,0.0480776764452457,293.0216979980469,297.1499938964844,293.1499938964844,0.1261719167232513,-2149.18896484375,304.13427734375,0.9059293866157532,0.1958016157150268,0.1366766393184662,293.08447265625,297.1499938964844,293.1499938964844,0.1801364570856094,-3863.741943359375,304.1521911621094,0.9972434043884276,0.2824732959270477,0.2453748285770416,293.0882873535156,297.1499938964844,293.1499938964844,0.0041051832959055,-1543.3662109375,296.72711181640625,0.5750970244407654,0.050000000745058,0.2280597984790802,291.139892578125,291.1499938964844,273.1499938964844,270.61883544921875,285.0010070800781,293.0932312011719,291.1399841308594,1.0,0.1979801654815673,0.7236661314964294,0.7236661314964294,1.0,1.0,-0.9606311917304992,0.3899959027767181,0.5706352591514587,0.1722882688045501,0.0,0.0,0.2524067759513855,24.213075637817383,25.0,0.6322112083435059,-5947.6767578125,89.88827514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038452148437,305.01318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.1328685730695724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779191493988037,0.1779235005378723,-4.347957656136714e-06,0.0,0.0001348447112832,0.0,0.0,7.216762065887451,0.0,0.0,0.0,0.2827124893665313,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.097258411347866,-2239.591796875,304.1479187011719,0.8439857363700867,0.1577102392911911,0.1422766894102096,293.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5750970244407654,0.050000000745058,0.0480776764452457,293.0216979980469,297.1499938964844,293.1499938964844,0.1261719167232513,-2149.18896484375,304.13427734375,0.9059293866157532,0.1958016157150268,0.1366766393184662,293.08447265625,297.1499938964844,293.1499938964844,0.1801364570856094,-3863.741943359375,304.1521911621094,0.9972434043884276,0.2824732959270477,0.2453748285770416,293.0882873535156,297.1499938964844,293.1499938964844,0.0041051832959055,-1543.3662109375,296.72711181640625,0.5750970244407654,0.050000000745058,0.2280597984790802,291.139892578125,291.1499938964844,273.1499938964844,270.61883544921875,285.0010070800781,293.0932312011719,291.1399841308594,1.0,0.1979801654815673,0.7236661314964294,0.7236661314964294,1.0,1.0,-0.9606311917304992,0.3899959027767181,0.5706352591514587,0.1722882688045501,0.0,0.0,0.2524067759513855,24.213075637817383,25.0,0.6322112083435059,-5947.6767578125,89.88827514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038452148437,305.01318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.1328685730695724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779191493988037,0.1779235005378723,-4.347957656136714e-06,0.0,0.0001348447112832,0.0,0.0,7.216762065887451,0.0,0.0,0.0,0.2827124893665313,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976893231272697,-2247.57861328125,304.1478881835937,0.8452723026275635,0.1582871973514557,0.1427910923957824,293.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5753629207611084,0.050000000745058,0.0480761267244815,293.0201416015625,297.1499938964844,293.1499938964844,0.1290827244520187,-2188.81005859375,304.1346740722656,0.9124212265014648,0.1993676573038101,0.1391986906528473,293.07977294921875,297.1499938964844,293.1499938964844,0.1797958761453628,-3857.959228515625,304.15203857421875,0.9971808195114136,0.285084992647171,0.2450223267078399,293.0845947265625,297.1499938964844,293.1499938964844,0.0041296673007309,-1552.0400390625,296.7591247558594,0.5753629207611084,0.050000000745058,0.2280524522066116,291.14044189453125,291.1499938964844,273.1499938964844,270.6180725097656,284.9994812011719,293.0892944335937,291.1405334472656,1.0,0.1983629167079925,0.7233995795249939,0.7233995795249939,1.0,1.0,-0.9638419151306152,0.3912593126296997,0.5725826025009155,0.1731487214565277,0.0,0.0,0.2536450922489166,24.21570587158203,25.0,0.7697523832321167,-5969.74365234375,90.53089141845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.0205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.205078125,18000.0,0.0,0.0,0.133478969335556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787869334220886,0.178791269659996,-4.34978164776112e-06,0.0,0.0001354641863144,0.0,0.0,7.256918907165527,0.0,0.0,0.0,0.282872200012207,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976893231272697,-2247.57861328125,304.1478881835937,0.8452723026275635,0.1582871973514557,0.1427910923957824,293.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5753629207611084,0.050000000745058,0.0480761267244815,293.0201416015625,297.1499938964844,293.1499938964844,0.1290827244520187,-2188.81005859375,304.1346740722656,0.9124212265014648,0.1993676573038101,0.1391986906528473,293.07977294921875,297.1499938964844,293.1499938964844,0.1797958761453628,-3857.959228515625,304.15203857421875,0.9971808195114136,0.285084992647171,0.2450223267078399,293.0845947265625,297.1499938964844,293.1499938964844,0.0041296673007309,-1552.0400390625,296.7591247558594,0.5753629207611084,0.050000000745058,0.2280524522066116,291.14044189453125,291.1499938964844,273.1499938964844,270.6180725097656,284.9994812011719,293.0892944335937,291.1405334472656,1.0,0.1983629167079925,0.7233995795249939,0.7233995795249939,1.0,1.0,-0.9638419151306152,0.3912593126296997,0.5725826025009155,0.1731487214565277,0.0,0.0,0.2536450922489166,24.21570587158203,25.0,0.7697523832321167,-5969.74365234375,90.53089141845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.0205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.205078125,18000.0,0.0,0.0,0.133478969335556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787869334220886,0.178791269659996,-4.34978164776112e-06,0.0,0.0001354641863144,0.0,0.0,7.256918907165527,0.0,0.0,0.0,0.282872200012207,4.0,0.0,1.0
