time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979067981243133,-2251.607177734375,304.1478881835937,0.8459033966064453,0.158578410744667,0.1430509835481643,293.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5754806995391846,0.050000000745058,0.0480754412710666,293.01983642578125,297.1499938964844,293.1499938964844,0.1304818242788314,-2207.776611328125,304.1349182128906,0.9155895113945008,0.2010722905397415,0.1404059827327728,293.0775146484375,297.1499938964844,293.1499938964844,0.1796431094408035,-3855.3681640625,304.1519470214844,0.997152864933014,0.2864232361316681,0.2448660582304,293.0827941894531,297.1499938964844,293.1499938964844,0.0041421940550208,-1556.4700927734375,296.7755126953125,0.5754806995391846,0.050000000745058,0.2280491888523101,291.1407470703125,291.1499938964844,273.1499938964844,270.61767578125,284.9988098144531,293.08758544921875,291.1408386230469,1.0,0.1985531002283096,0.7232662439346313,0.7232662439346313,1.0,1.0,-0.965410590171814,0.3918777704238891,0.5735328197479248,0.1735645532608032,0.0,0.0,0.2542305588722229,24.21874237060547,25.0,0.8325661420822144,-5980.46435546875,90.8489761352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00146484375,305.0243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.322265625,18000.0,0.0,0.0,0.1337785720825195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791997253894806,0.1792040765285492,-4.350656581664225e-06,0.0,0.0001357682485831,0.0,0.0,7.276053905487059,0.0,0.0,0.0,0.28294837474823,4.0,0.0,1.0
759360,293.1266174316406,297.1499938964844,293.1499938964844,0.0981254577636718,-2255.656005859375,304.1478576660156,0.846526026725769,0.1588713079690933,0.1433124393224716,293.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.575588583946228,0.050000000745058,0.0480748116970062,293.01983642578125,297.1499938964844,293.1499938964844,0.1318411231040954,-2226.155517578125,304.1351928710937,0.918675661087036,0.2027224153280258,0.1415758728981018,293.07525634765625,297.1499938964844,293.1499938964844,0.1795019060373306,-3852.975341796875,304.15185546875,0.997127115726471,0.2877819240093231,0.2447228729724884,293.0809936523437,297.1499938964844,293.1499938964844,0.0041549080051481,-1560.9610595703125,296.7921447753906,0.575588583946228,0.050000000745058,0.2280462086200714,291.1410827636719,291.1499938964844,273.1499938964844,270.6172790527344,284.9982604980469,293.0860290527344,291.14117431640625,1.0,0.1987421512603759,0.7231277227401733,0.7231277227401733,1.0,1.0,-0.966952383518219,0.3924850523471832,0.5744673013687134,0.1739707142114639,0.0,0.0,0.2547918856143951,24.22289276123047,28.0,0.8967592120170593,-5990.9453125,91.1643295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.0284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.44921875,18000.0,0.0,0.0,0.134072944521904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795973181724548,0.1796016693115234,-4.351503321231576e-06,0.0,0.0001360669994028,0.0,0.0,7.294503688812256,0.0,0.0,0.0,0.2830218970775604,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985967889428138,-2264.428466796875,304.1477966308594,0.844823956489563,0.1594532877206802,0.1438483446836471,293.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5733215808868408,0.050000000745058,0.0480879135429859,293.021240234375,297.1499938964844,293.1499938964844,0.1344284266233444,-2261.041748046875,304.13580322265625,0.9205586910247804,0.2057394832372665,0.1437650769948959,293.0734558105469,297.1499938964844,293.1499938964844,0.1821277886629104,-3899.16259765625,304.146728515625,0.9976403713226318,0.2900516390800476,0.2477198243141174,293.0776062011719,297.1499938964844,293.1499938964844,0.0041821533814072,-1570.74365234375,296.8245544433594,0.5733215808868408,0.050000000745058,0.2281083464622497,291.1393737792969,291.1499938964844,273.1499938964844,270.6164245605469,284.99591064453125,293.08428955078125,291.1386108398437,1.0,0.2004016488790512,0.7228506207466125,0.7228506207466125,1.0,1.0,-0.9739084839820862,0.3953794836997986,0.5785290002822876,0.1756003201007843,0.0,0.0,0.2562421560287475,24.63999557495117,25.0,-4.404997825622559,-6021.6455078125,93.25736236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028686523437,305.0280456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.810546875,18000.0,0.0,0.0,0.134652093052864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804659366607666,0.1804702877998352,-4.353150416136487e-06,0.0,0.0001366547512589,0.0,0.0,7.334521293640137,0.0,0.0,0.0,0.283181220293045,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985967889428138,-2264.428466796875,304.1477966308594,0.844823956489563,0.1594532877206802,0.1438483446836471,293.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5733215808868408,0.050000000745058,0.0480879135429859,293.021240234375,297.1499938964844,293.1499938964844,0.1344284266233444,-2261.041748046875,304.13580322265625,0.9205586910247804,0.2057394832372665,0.1437650769948959,293.0734558105469,297.1499938964844,293.1499938964844,0.1821277886629104,-3899.16259765625,304.146728515625,0.9976403713226318,0.2900516390800476,0.2477198243141174,293.0776062011719,297.1499938964844,293.1499938964844,0.0041821533814072,-1570.74365234375,296.8245544433594,0.5733215808868408,0.050000000745058,0.2281083464622497,291.1393737792969,291.1499938964844,273.1499938964844,270.6164245605469,284.99591064453125,293.08428955078125,291.1386108398437,1.0,0.2004016488790512,0.7228506207466125,0.7228506207466125,1.0,1.0,-0.9739084839820862,0.3953794836997986,0.5785290002822876,0.1756003201007843,0.0,0.0,0.2562421560287475,24.63999557495117,25.0,-4.404997825622559,-6021.6455078125,93.25736236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028686523437,305.0280456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.810546875,18000.0,0.0,0.0,0.134652093052864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804659366607666,0.1804702877998352,-4.353150416136487e-06,0.0,0.0001366547512589,0.0,0.0,7.334521293640137,0.0,0.0,0.0,0.283181220293045,4.0,0.0,1.0
759540,293.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460626602172852,0.0,0.1443769186735153,293.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.5735312104225159,0.0,0.0480866618454456,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256787300109864,0.0,0.1456962376832962,293.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975953698158264,0.0,0.2474434673786163,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8570861816406,0.5735312104225159,0.0,0.2281024307012558,291.13623046875,294.1499938964844,273.1499938964844,270.6155700683594,284.99658203125,293.08404541015625,291.13690185546875,0.0,0.0,0.7225735187530518,0.7225735187530518,1.0,1.0,-0.976523458957672,0.3963839709758758,0.5801395177841187,0.1763370782136917,0.0,0.0,0.0,24.64399719238281,60.0,0.6717358231544495,-6054.0234375,93.79669189453124,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00128173828125,305.0489807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.498046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820123791694641,0.1820167303085327,-4.355832516012015e-06,0.0,0.0,0.0,0.0,7.405493259429932,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460626602172852,0.0,0.1443769186735153,293.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.5735312104225159,0.0,0.0480866618454456,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256787300109864,0.0,0.1456962376832962,293.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975953698158264,0.0,0.2474434673786163,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8570861816406,0.5735312104225159,0.0,0.2281024307012558,291.13623046875,294.1499938964844,273.1499938964844,270.6155700683594,284.99658203125,293.08404541015625,291.13690185546875,0.0,0.0,0.7225735187530518,0.7225735187530518,1.0,1.0,-0.976523458957672,0.3963839709758758,0.5801395177841187,0.1763370782136917,0.0,0.0,0.0,24.64399719238281,60.0,0.6717358231544495,-6054.0234375,93.79669189453124,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00128173828125,305.0489807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.498046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820123791694641,0.1820167303085327,-4.355832516012015e-06,0.0,0.0,0.0,0.0,7.405493259429932,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0305480957031,0.0,0.0,0.000624721404165,292.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0002770212886389,292.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6239624023437,0.0,0.0,0.000608995615039,292.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4041748046875,0.0,0.0,0.0011133729713037,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0770568847656,0.0,0.0,0.001314069610089,291.1490478515625,294.1499938964844,273.15399169921875,270.6177978515625,282.64190673828125,287.387451171875,291.1465759277344,0.0,0.0,0.4335441291332245,0.4335441291332245,1.0,1.0,-0.0039364853873848,0.007040471304208,-0.0031039859168231,-0.0275323819369077,0.0,0.0,0.0,-0.0241865497082471,60.0,-117.83647918701172,-0.0,-1.5228548591039726e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.8466266864057936e-18,2.85018542419615e-18,-3.55872809683346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0305480957031,0.0,0.0,0.000624721404165,292.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0002770212886389,292.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6239624023437,0.0,0.0,0.000608995615039,292.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4041748046875,0.0,0.0,0.0011133729713037,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0770568847656,0.0,0.0,0.001314069610089,291.1490478515625,294.1499938964844,273.15399169921875,270.6177978515625,282.64190673828125,287.387451171875,291.1465759277344,0.0,0.0,0.4335441291332245,0.4335441291332245,1.0,1.0,-0.0039364853873848,0.007040471304208,-0.0031039859168231,-0.0275323819369077,0.0,0.0,0.0,-0.0241865497082471,60.0,-117.83647918701172,-0.0,-1.5228548591039726e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.8466266864057936e-18,2.85018542419615e-18,-3.55872809683346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9676208496094,0.0,0.0,0.0001158379309345,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001106394993257,292.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5576477050781,0.0,0.0,9.376329398946837e-05,292.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.325927734375,0.0,0.0,0.0001355502754449,292.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.04888916015625,0.0,0.0,0.0005248261732049,291.14923095703125,294.1499938964844,273.1588439941406,270.62115478515625,282.4668273925781,283.7406616210937,291.1443176269531,0.0,0.0,0.2890294194221496,0.2890294194221496,1.0,1.0,-0.0011768083786591,0.0028483835048973,-0.0016715751262381,-0.0323015078902244,0.0,0.0,0.0,-0.0112365828827023,60.0,-61.92180633544922,-0.0,-9.442052828489977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.212363020319398e-21,9.942152777532631e-21,-1.7297899591616263e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9411926269531,0.0,0.0,0.000100351171568,292.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001055833054124,292.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5337829589844,0.0,0.0,7.808034570189193e-05,292.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.30322265625,0.0,0.0,0.0001057834306266,292.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0294189453125,0.0,0.0,0.0005008417647331,291.1493530273437,294.1499938964844,273.16552734375,270.6259460449219,282.3759765625,280.9636535644531,291.1430053710937,0.0,0.0,0.1445147097110748,0.1445147097110748,1.0,1.0,-0.0010696232784539,0.0008324451628141,0.0002371781738474,-0.0343686826527118,0.0,0.0,0.0,-0.0113782091066241,60.0,-31.16105842590332,-0.0,-7.788819544884974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.919442223967108e-21,-7.489654349779538e-21,2.5702123277608215e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9159851074219,0.0,0.0,0.0001002426142804,292.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001055583852576,292.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5113220214844,0.0,0.0,7.796698628226295e-05,292.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.28228759765625,0.0,0.0,0.0001055621687555,292.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.01031494140625,0.0,0.0,0.0005007235449738,291.1494445800781,294.1499938964844,273.1739807128906,270.632080078125,282.2885131835937,278.9129638671875,291.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679751867428,4.3069409372265e-08,0.0010679321130737,-0.0352640934288501,0.0,0.0,0.0,-0.0116672161966562,60.0,-19.65498161315918,-0.0,-7.778562860494277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.91009847577824e-21,-7.499027986330383e-21,2.588929308603751e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8909912109375,0.0,0.0,0.0001002609278657,292.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001055791144608,292.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4889831542969,0.0,0.0,7.798076694598421e-05,292.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.261474609375,0.0,0.0,0.0001055797401932,292.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9913330078125,0.0,0.0,0.0005008218577131,291.1495361328125,294.1499938964844,273.1841125488281,270.6395263671875,282.20196533203125,277.40167236328125,291.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683216387405,1.3853318492351718e-08,0.0010683077853173,-0.0353303961455822,0.0,0.0,0.0,-0.0116804605349898,60.0,-15.485597610473633,-0.0,-7.78150663904853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909945398897304e-21,-7.499175812553134e-21,2.5892308175526138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8414306640625,0.0,0.0,0.000100301389466,292.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0001056217515724,291.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4447631835937,0.0,0.0,7.801223546266556e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.22027587890625,0.0,0.0,0.0001056223263731,292.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9537048339844,0.0,0.0,0.0005010241293348,291.1497497558594,294.1499938964844,273.2091064453125,270.6581726074219,282.0315856933594,275.47314453125,291.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.420872688293455,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942571619818e-21,-7.4991766203467e-21,2.589234452623665e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8414306640625,0.0,0.0,0.000100301389466,292.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0001056217515724,291.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4447631835937,0.0,0.0,7.801223546266556e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.22027587890625,0.0,0.0,0.0001056223263731,292.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9537048339844,0.0,0.0,0.0005010241293348,291.1497497558594,294.1499938964844,273.2091064453125,270.6581726074219,282.0315856933594,275.47314453125,291.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.420872688293455,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942571619818e-21,-7.4991766203467e-21,2.589234452623665e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7925109863281,0.0,0.0,0.0001003416255116,292.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001056641267496,291.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.401123046875,0.0,0.0,7.804352935636416e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1796264648437,0.0,0.0,0.0001056646942743,292.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9165954589844,0.0,0.0,0.0005012251203879,291.1499328613281,294.1499938964844,273.2399597167969,270.6813659667969,281.86492919921875,274.43914794921875,291.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.135318756103516,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7925109863281,0.0,0.0,0.0001003416255116,292.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001056641267496,291.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.401123046875,0.0,0.0,7.804352935636416e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1796264648437,0.0,0.0,0.0001056646942743,292.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9165954589844,0.0,0.0,0.0005012251203879,291.1499328613281,294.1499938964844,273.2399597167969,270.6813659667969,281.86492919921875,274.43914794921875,291.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.135318756103516,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7442321777344,0.0,0.0,0.0001003815341391,292.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0001057061526807,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3580322265625,0.0,0.0,7.807456859154627e-05,291.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.13946533203125,0.0,0.0,0.0001057067129295,292.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.87994384765625,0.0,0.0,0.0005014244816266,291.15008544921875,294.1499938964844,273.276123046875,270.70867919921875,281.70196533203125,273.8948669433594,291.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.079010009765623,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7442321777344,0.0,0.0,0.0001003815341391,292.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0001057061526807,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3580322265625,0.0,0.0,7.807456859154627e-05,291.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.13946533203125,0.0,0.0,0.0001057067129295,292.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.87994384765625,0.0,0.0,0.0005014244816266,291.15008544921875,294.1499938964844,273.276123046875,270.70867919921875,281.70196533203125,273.8948669433594,291.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.079010009765623,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.696533203125,0.0,0.0,0.000100421028037,292.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0001057477493304,291.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.31549072265625,0.0,0.0,7.810528768459335e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.099853515625,0.0,0.0,0.0001057483023032,292.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.84375,0.0,0.0,0.000501621805597,291.1502380371094,294.1499938964844,273.3170166015625,270.7396545410156,281.54278564453125,273.61834716796875,291.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048710823059082,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.696533203125,0.0,0.0,0.000100421028037,292.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0001057477493304,291.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.31549072265625,0.0,0.0,7.810528768459335e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.099853515625,0.0,0.0,0.0001057483023032,292.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.84375,0.0,0.0,0.000501621805597,291.1502380371094,294.1499938964844,273.3170166015625,270.7396545410156,281.54278564453125,273.61834716796875,291.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048710823059082,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6729431152344,0.0,0.0,0.0001004405930871,292.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0001057683548424,291.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.29443359375,0.0,0.0,7.812050171196461e-05,291.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0802307128906,0.0,0.0,0.0001057689078152,292.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8258361816406,0.0,0.0,0.0005017195362597,291.1503295898437,294.1499938964844,273.33905029296875,270.7563781738281,281.464599609375,273.540771484375,291.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.033975601196287,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.64947509765625,0.0,0.0,0.0001004600271699,292.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001057888221112,291.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.27349853515625,0.0,0.0,7.813562115188688e-05,291.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.06072998046875,0.0,0.0,0.000105789367808,292.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8080444335937,0.0,0.0,0.0005018166266381,291.150390625,294.1499938964844,273.362060546875,270.7738647460937,281.3873596191406,273.48992919921875,291.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.018607139587402,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.60302734375,0.0,0.0,0.000100498451502,292.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001058292909874,291.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2320556640625,0.0,0.0,7.816550350980833e-05,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0220947265625,0.0,0.0,0.0001058298294083,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.77276611328125,0.0,0.0,0.0005020085955038,291.1505432128906,294.1499938964844,273.41070556640625,270.81085205078125,281.2357177734375,273.44256591796875,291.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.98564910888672,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.60302734375,0.0,0.0,0.000100498451502,292.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001058292909874,291.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2320556640625,0.0,0.0,7.816550350980833e-05,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0220947265625,0.0,0.0,0.0001058298294083,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.77276611328125,0.0,0.0,0.0005020085955038,291.1505432128906,294.1499938964844,273.41070556640625,270.81085205078125,281.2357177734375,273.44256591796875,291.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.98564910888672,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5571594238281,0.0,0.0,0.000100536213722,292.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001058690686477,291.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.19110107421875,0.0,0.0,7.819487655069679e-05,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.98394775390625,0.0,0.0,0.0001058695997926,292.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7379455566406,0.0,0.0,0.0005021972465328,291.150634765625,294.1499938964844,273.4623413085937,270.8501892089844,281.0878295898437,273.4408569335937,291.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949872970581056,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5571594238281,0.0,0.0,0.000100536213722,292.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001058690686477,291.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.19110107421875,0.0,0.0,7.819487655069679e-05,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.98394775390625,0.0,0.0,0.0001058695997926,292.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7379455566406,0.0,0.0,0.0005021972465328,291.150634765625,294.1499938964844,273.4623413085937,270.8501892089844,281.0878295898437,273.4408569335937,291.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949872970581056,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5118713378906,0.0,0.0,0.0001005732337944,292.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001059080532286,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.15069580078125,0.0,0.0,7.822366751497611e-05,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9462890625,0.0,0.0,0.0001059085770975,292.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7035827636719,0.0,0.0,0.0005023821722716,291.1507568359375,294.1499938964844,273.5164489746094,270.8913879394531,280.9437255859375,273.4646911621094,291.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911683082580566,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5118713378906,0.0,0.0,0.0001005732337944,292.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001059080532286,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.15069580078125,0.0,0.0,7.822366751497611e-05,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9462890625,0.0,0.0,0.0001059085770975,292.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7035827636719,0.0,0.0,0.0005023821722716,291.1507568359375,294.1499938964844,273.5164489746094,270.8913879394531,280.9437255859375,273.4646911621094,291.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911683082580566,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4671630859375,0.0,0.0,0.0001006094171316,292.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001059461646946,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1108093261719,0.0,0.0,7.825181091902778e-05,291.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9091186523437,0.0,0.0,0.0001059466812876,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.66961669921875,0.0,0.0,0.0005025629652664,291.1508178710937,294.1499938964844,273.5723876953125,270.9340209960937,280.8033142089844,273.5032958984375,291.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.87150764465332,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4671630859375,0.0,0.0,0.0001006094171316,292.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001059461646946,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1108093261719,0.0,0.0,7.825181091902778e-05,291.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9091186523437,0.0,0.0,0.0001059466812876,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.66961669921875,0.0,0.0,0.0005025629652664,291.1508178710937,294.1499938964844,273.5723876953125,270.9340209960937,280.8033142089844,273.5032958984375,291.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.87150764465332,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.44500732421875,0.0,0.0,0.0001006271777441,292.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001059648639056,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0910339355469,0.0,0.0,7.82656206865795e-05,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8907165527344,0.0,0.0,0.0001059653732227,292.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.65283203125,0.0,0.0,0.0005026516737416,291.15087890625,294.1499938964844,273.6009216308594,270.95574951171875,280.7345275878906,273.526123046875,291.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.850810050964355,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4230041503906,0.0,0.0,0.0001006446909741,292.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001059833084582,291.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0714111328125,0.0,0.0,7.827924127923325e-05,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8724060058594,0.0,0.0,0.0001059838177752,292.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6361083984375,0.0,0.0,0.0005027391598559,291.1509094238281,294.1499938964844,273.6296691894531,270.9776916503906,280.6666259765625,273.550537109375,291.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.829781532287598,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3794250488281,0.0,0.0,0.0001006789534585,292.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.000106019397208,291.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0325012207031,0.0,0.0,7.8305893111974e-05,291.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8361511230469,0.0,0.0,0.000106019899249,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.60302734375,0.0,0.0,0.0005029103485867,291.15093994140625,294.1499938964844,273.68768310546875,271.0218811035156,280.5335693359375,273.6028137207031,291.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786949157714844,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3794250488281,0.0,0.0,0.0001006789534585,292.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.000106019397208,291.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0325012207031,0.0,0.0,7.8305893111974e-05,291.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8361511230469,0.0,0.0,0.000106019899249,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.60302734375,0.0,0.0,0.0005029103485867,291.15093994140625,294.1499938964844,273.68768310546875,271.0218811035156,280.5335693359375,273.6028137207031,291.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786949157714844,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3363952636719,0.0,0.0,0.0001007121318252,292.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001060543363564,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9941101074219,0.0,0.0,7.83316936576739e-05,291.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8003845214844,0.0,0.0,0.0001060548311215,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5703430175781,0.0,0.0,0.000503076124005,291.1509704589844,294.1499938964844,273.7458190917969,271.0661926269531,280.4040832519531,273.6579895019531,291.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.743430137634276,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3363952636719,0.0,0.0,0.0001007121318252,292.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001060543363564,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9941101074219,0.0,0.0,7.83316936576739e-05,291.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8003845214844,0.0,0.0,0.0001060548311215,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5703430175781,0.0,0.0,0.000503076124005,291.1509704589844,294.1499938964844,273.7458190917969,271.0661926269531,280.4040832519531,273.6579895019531,291.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.743430137634276,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2939147949219,0.0,0.0,0.0001007441314868,292.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001060880385921,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9561767578125,0.0,0.0,7.835658470867202e-05,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7650451660156,0.0,0.0,0.0001060885333572,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5380859375,0.0,0.0,0.0005032359622418,291.1509704589844,294.1499938964844,273.8035888671875,271.1101989746094,280.27813720703125,273.714599609375,291.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699661254882812,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
