time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761520,291.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2939147949219,0.0,0.0,0.0001007441314868,292.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001060880385921,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9561767578125,0.0,0.0,7.835658470867202e-05,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7650451660156,0.0,0.0,0.0001060885333572,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5380859375,0.0,0.0,0.0005032359622418,291.1509704589844,294.1499938964844,273.8035888671875,271.1101989746094,280.27813720703125,273.714599609375,291.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699661254882812,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.251953125,0.0,0.0,0.0001007748724077,292.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001061204166035,291.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9187316894531,0.0,0.0,7.838049350539222e-05,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7301330566406,0.0,0.0,0.0001061209040926,292.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5061950683594,0.0,0.0,0.000503389572259,291.15093994140625,294.1499938964844,273.8603820800781,271.1534729003906,280.1556396484375,273.7716369628906,291.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656065940856934,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.251953125,0.0,0.0,0.0001007748724077,292.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001061204166035,291.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9187316894531,0.0,0.0,7.838049350539222e-05,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7301330566406,0.0,0.0,0.0001061209040926,292.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5061950683594,0.0,0.0,0.000503389572259,291.15093994140625,294.1499938964844,273.8603820800781,271.1534729003906,280.1556396484375,273.7716369628906,291.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656065940856934,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2311706542969,0.0,0.0,0.0001007897444651,292.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001061360817402,291.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9001770019531,0.0,0.0,7.839205500204116e-05,291.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7128601074219,0.0,0.0,0.0001061365619534,292.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.49041748046875,0.0,0.0,0.0005034638452343,291.1509094238281,294.1499938964844,273.8882141113281,271.1746826171875,280.0956420898437,273.800048828125,291.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.634467124938965,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2105407714844,0.0,0.0,0.0001008042672765,292.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001061513758031,291.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8817749023437,0.0,0.0,7.840335456421599e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6956787109375,0.0,0.0,0.0001061518560163,292.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4747314453125,0.0,0.0,0.0005035364301875,291.1509094238281,294.1499938964844,273.91558837890625,271.1955261230469,280.0364990234375,273.8282775878906,291.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.613070487976074,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1696472167969,0.0,0.0,0.0001008322360576,292.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001061808361555,291.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8452453613281,0.0,0.0,7.842510240152478e-05,291.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6616516113281,0.0,0.0,0.0001061813018168,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.44366455078125,0.0,0.0,0.0005036761285737,291.1508178710937,294.1499938964844,273.9687194824219,271.2359619140625,279.9206237792969,273.8838195800781,291.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.571100234985352,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1696472167969,0.0,0.0,0.0001008322360576,292.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001061808361555,291.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8452453613281,0.0,0.0,7.842510240152478e-05,291.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6616516113281,0.0,0.0,0.0001061813018168,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.44366455078125,0.0,0.0,0.0005036761285737,291.1508178710937,294.1499938964844,273.9687194824219,271.2359619140625,279.9206237792969,273.8838195800781,291.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.571100234985352,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1292419433594,0.0,0.0,0.0001008586914394,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001062086957972,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8092041015625,0.0,0.0,7.844568608561531e-05,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6280517578125,0.0,0.0,0.0001062091614585,292.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4129638671875,0.0,0.0,0.0005038083181716,291.15069580078125,294.1499938964844,274.0191345214844,271.2743835449219,279.8078918457031,273.9376220703125,291.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.530577659606934,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1292419433594,0.0,0.0,0.0001008586914394,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001062086957972,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8092041015625,0.0,0.0,7.844568608561531e-05,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6280517578125,0.0,0.0,0.0001062091614585,292.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4129638671875,0.0,0.0,0.0005038083181716,291.15069580078125,294.1499938964844,274.0191345214844,271.2743835449219,279.8078918457031,273.9376220703125,291.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.530577659606934,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0893859863281,0.0,0.0,0.0001008835606626,292.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001062348892446,291.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7735900878906,0.0,0.0,7.84650255809538e-05,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5948791503906,0.0,0.0,0.0001062353476299,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3826599121094,0.0,0.0,0.0005039325915277,291.15057373046875,294.1499938964844,274.0663146972656,271.310302734375,279.6982116699219,273.98907470703125,291.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.491924285888672,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0893859863281,0.0,0.0,0.0001008835606626,292.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001062348892446,291.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7735900878906,0.0,0.0,7.84650255809538e-05,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5948791503906,0.0,0.0,0.0001062353476299,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3826599121094,0.0,0.0,0.0005039325915277,291.15057373046875,294.1499938964844,274.0663146972656,271.310302734375,279.6982116699219,273.98907470703125,291.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.491924285888672,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.04998779296875,0.0,0.0,0.0001009067491395,292.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001062593146343,291.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7384338378906,0.0,0.0,7.848306267987937e-05,291.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5621032714844,0.0,0.0,0.0001062597730197,292.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35272216796875,0.0,0.0,0.0005040484247729,291.150390625,294.1499938964844,274.1096496582031,271.34332275390625,279.5914611816406,274.0375671386719,291.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.455561637878418,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.04998779296875,0.0,0.0,0.0001009067491395,292.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001062593146343,291.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7384338378906,0.0,0.0,7.848306267987937e-05,291.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5621032714844,0.0,0.0,0.0001062597730197,292.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35272216796875,0.0,0.0,0.0005040484247729,291.150390625,294.1499938964844,274.1096496582031,271.34332275390625,279.5914611816406,274.0375671386719,291.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.455561637878418,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0304870605469,0.0,0.0,0.0001009176994557,292.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001062708470271,291.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.72100830078125,0.0,0.0,7.849157555028796e-05,291.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5458679199219,0.0,0.0,0.0001062712981365,292.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.337890625,0.0,0.0,0.0005041031399741,291.1502990722656,294.1499938964844,274.12969970703125,271.3586120605469,279.5391540527344,274.0605163574219,291.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.43837070465088,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0111083984375,0.0,0.0,0.0001009281986625,292.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0001062818992068,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7037048339844,0.0,0.0,7.849973917473108e-05,291.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5297241210937,0.0,0.0,0.0001062823503161,292.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,0.0005041555850766,291.15020751953125,294.1499938964844,274.1485595703125,271.3729858398437,279.4875183105469,274.0824890136719,291.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.421911239624023,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.97271728515625,0.0,0.0,0.0001009478073683,292.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001063025629264,291.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6694030761719,0.0,0.0,7.851499685784802e-05,291.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4977722167969,0.0,0.0,0.0001063030067598,292.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939453125,0.0,0.0,0.0005042536067776,291.14996337890625,294.1499938964844,274.1825256347656,271.39892578125,279.3861999511719,274.1233215332031,291.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.39139175415039,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.97271728515625,0.0,0.0,0.0001009478073683,292.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001063025629264,291.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6694030761719,0.0,0.0,7.851499685784802e-05,291.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4977722167969,0.0,0.0,0.0001063030067598,292.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939453125,0.0,0.0,0.0005042536067776,291.14996337890625,294.1499938964844,274.1825256347656,271.39892578125,279.3861999511719,274.1233215332031,291.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.39139175415039,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9347839355469,0.0,0.0,0.0001009655243251,292.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001063212184817,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.63555908203125,0.0,0.0,7.852877024561167e-05,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4661865234375,0.0,0.0,0.0001063216550392,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651062011719,0.0,0.0,0.0005043420824222,291.1496887207031,294.1499938964844,274.2109680175781,271.4206848144531,279.28741455078125,274.1594543457031,290.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.364425659179688,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9347839355469,0.0,0.0,0.0001009655243251,292.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001063212184817,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.63555908203125,0.0,0.0,7.852877024561167e-05,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4661865234375,0.0,0.0,0.0001063216550392,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651062011719,0.0,0.0,0.0005043420824222,291.1496887207031,294.1499938964844,274.2109680175781,271.4206848144531,279.28741455078125,274.1594543457031,290.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.364425659179688,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8973388671875,0.0,0.0,0.0001009812549455,292.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001063377858372,291.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6020812988281,0.0,0.0,7.854100840631872e-05,291.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4349975585937,0.0,0.0,0.0001063382151187,292.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366027832031,0.0,0.0,0.0005044206627644,291.1493835449219,294.1499938964844,274.2332763671875,271.43780517578125,279.1909484863281,274.1903381347656,290.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.3414306640625,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8973388671875,0.0,0.0,0.0001009812549455,292.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001063377858372,291.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6020812988281,0.0,0.0,7.854100840631872e-05,291.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4349975585937,0.0,0.0,0.0001063382151187,292.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366027832031,0.0,0.0,0.0005044206627644,291.1493835449219,294.1499938964844,274.2332763671875,271.43780517578125,279.1909484863281,274.1903381347656,290.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.3414306640625,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8603515625,0.0,0.0,0.0001009949337458,292.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001063521995092,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5690612792969,0.0,0.0,7.855164585635066e-05,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4042053222656,0.0,0.0,0.0001063526215148,292.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084350585937,0.0,0.0,0.000504489056766,291.1490478515625,294.1499938964844,274.2489013671875,271.44989013671875,279.0966796875,274.2153625488281,290.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.322813034057615,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8603515625,0.0,0.0,0.0001009949337458,292.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001063521995092,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5690612792969,0.0,0.0,7.855164585635066e-05,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4042053222656,0.0,0.0,0.0001063526215148,292.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084350585937,0.0,0.0,0.000504489056766,291.1490478515625,294.1499938964844,274.2489013671875,271.44989013671875,279.0966796875,274.2153625488281,290.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.322813034057615,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8420104980469,0.0,0.0,0.0001010009800666,292.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0001063585659721,291.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5526733398437,0.0,0.0,7.855634612496942e-05,291.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3889465332031,0.0,0.0,0.0001063589879777,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1944885253906,0.0,0.0,0.000504519266542,291.1488647460937,294.1499938964844,274.2540283203125,271.45391845703125,279.05029296875,274.2255249023437,290.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.315281867980955,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8238220214844,0.0,0.0,0.0001010064879665,292.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0001063643721863,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5364074707031,0.0,0.0,7.856063166400418e-05,291.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.373779296875,0.0,0.0,0.0001063647941919,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806335449219,0.0,0.0,0.0005045467987656,291.1486511230469,294.1499938964844,274.2572937011719,271.45654296875,279.0044250488281,274.2340087890625,290.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.309005737304688,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7877197265625,0.0,0.0,0.0001010158521239,292.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0001063742311089,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5041809082031,0.0,0.0,7.856791489757597e-05,291.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3437194824219,0.0,0.0,0.0001063746458385,292.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15313720703125,0.0,0.0,0.000504593597725,291.1482238769531,294.1499938964844,274.2578430175781,271.457275390625,278.9139709472656,274.24566650390625,290.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.300427436828612,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7877197265625,0.0,0.0,0.0001010158521239,292.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0001063742311089,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5041809082031,0.0,0.0,7.856791489757597e-05,291.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3437194824219,0.0,0.0,0.0001063746458385,292.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15313720703125,0.0,0.0,0.000504593597725,291.1482238769531,294.1499938964844,274.2578430175781,271.457275390625,278.9139709472656,274.24566650390625,290.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.300427436828612,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7521057128906,0.0,0.0,0.0001010228661471,292.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0001063816307578,291.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47235107421875,0.0,0.0,7.857337186578661e-05,291.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,0.0001063820382114,292.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260070800781,0.0,0.0,0.0005046286387369,291.14776611328125,294.1499938964844,274.25,271.45166015625,278.8251953125,274.2497863769531,290.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764236794784,1.4800719760899028e-08,0.0010764088947325,-0.0378083027899265,0.0,0.0,0.0,-0.0121501581743359,60.0,-12.29748821258545,-0.0,-7.899981824266433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7521057128906,0.0,0.0,0.0001010228661471,292.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0001063816307578,291.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47235107421875,0.0,0.0,7.857337186578661e-05,291.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,0.0001063820382114,292.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260070800781,0.0,0.0,0.0005046286387369,291.14776611328125,294.1499938964844,274.25,271.45166015625,278.8251953125,274.2497863769531,290.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764236794784,1.4800719760899028e-08,0.0010764088947325,-0.0378083027899265,0.0,0.0,0.0,-0.0121501581743359,60.0,-12.29748821258545,-0.0,-7.899981824266433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7168884277344,0.0,0.0,0.0001010146661428,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001063729941961,291.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4408874511719,0.0,0.0,7.856699085095897e-05,291.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28466796875,0.0,0.0,0.0001063733943738,292.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09918212890625,0.0,0.0,0.0005045876605436,291.1472473144531,294.1499938964844,274.2375793457031,271.4430236816406,278.7379150390625,274.24664306640625,290.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-12.29877758026123,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7168884277344,0.0,0.0,0.0001010146661428,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001063729941961,291.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4408874511719,0.0,0.0,7.856699085095897e-05,291.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28466796875,0.0,0.0,0.0001063733943738,292.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09918212890625,0.0,0.0,0.0005045876605436,291.1472473144531,294.1499938964844,274.2375793457031,271.4430236816406,278.7379150390625,274.24664306640625,290.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-12.29877758026123,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6821594238281,0.0,0.0,0.0001009791303658,292.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.000106335581222,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4098205566406,0.0,0.0,7.853934948798269e-05,291.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557067871094,0.0,0.0,0.0001063359741237,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726928710937,0.0,0.0,0.0005044101853854,291.1466979980469,294.1499938964844,274.2248229980469,271.4349365234375,278.65203857421875,274.2389221191406,290.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746101228979569e-08,0.001075942069292,-0.0376654751598835,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.298956871032717,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6821594238281,0.0,0.0,0.0001009791303658,292.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.000106335581222,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4098205566406,0.0,0.0,7.853934948798269e-05,291.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557067871094,0.0,0.0,0.0001063359741237,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726928710937,0.0,0.0,0.0005044101853854,291.1466979980469,294.1499938964844,274.2248229980469,271.4349365234375,278.65203857421875,274.2389221191406,290.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746101228979569e-08,0.001075942069292,-0.0376654751598835,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.298956871032717,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6649475097656,0.0,0.0,0.0001009518309729,292.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0001063068339135,291.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3944396972656,0.0,0.0,7.85181182436645e-05,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413635253906,0.0,0.0,0.0001063072268152,292.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595703125,0.0,0.0,0.0005042738630436,291.1463928222656,294.1499938964844,274.2182922363281,271.4310607910156,278.6096496582031,274.2340393066406,290.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712055573795624e-08,0.0010756510309875,-0.0375764444470405,0.0,0.0,0.0,-0.0121062053367495,60.0,-12.298032760620115,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6478271484375,0.0,0.0,0.0001009185507427,292.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0001062717856257,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.379150390625,0.0,0.0,7.849223038647324e-05,291.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,0.0001062721785274,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0465393066406,0.0,0.0,0.000504107621964,291.1460876464844,294.1499938964844,274.2117004394531,271.4273376464844,278.567626953125,274.22869873046875,290.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670557213491976e-08,0.0010752961970865,-0.0374679267406463,0.0,0.0,0.0,-0.0120856333523988,60.0,-12.296420097351074,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.61395263671875,0.0,0.0,0.0001008352410281,292.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0001061840666807,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.348876953125,0.0,0.0,7.842743798391894e-05,291.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988525390625,0.0,0.0,0.0001061844523064,292.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02069091796875,0.0,0.0,0.0005036914953961,291.1454467773437,294.1499938964844,274.1982421875,271.42022705078125,278.484619140625,274.2170715332031,290.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566697181805921e-08,0.0010744082974269,-0.0371963270008564,0.0,0.0,0.0,-0.0120341461151838,60.0,-12.291234970092772,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.61395263671875,0.0,0.0,0.0001008352410281,292.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0001061840666807,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.348876953125,0.0,0.0,7.842743798391894e-05,291.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988525390625,0.0,0.0,0.0001061844523064,292.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02069091796875,0.0,0.0,0.0005036914953961,291.1454467773437,294.1499938964844,274.1982421875,271.42022705078125,278.484619140625,274.2170715332031,290.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566697181805921e-08,0.0010744082974269,-0.0371963270008564,0.0,0.0,0.0,-0.0120341461151838,60.0,-12.291234970092772,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5805358886719,0.0,0.0,0.0001007316386676,292.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0001060749709722,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3190002441406,0.0,0.0,7.834685675334185e-05,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,0.000106075349322,292.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.99517822265625,0.0,0.0,0.000503173971083,291.144775390625,294.1499938964844,274.1844177246094,271.4136047363281,278.4029846191406,274.2045288085937,290.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437544493262068e-08,0.0010733039816841,-0.036858569830656,0.0,0.0,0.0,-0.0119701195508241,60.0,-12.283651351928713,-0.0,-7.854461614442698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5805358886719,0.0,0.0,0.0001007316386676,292.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0001060749709722,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3190002441406,0.0,0.0,7.834685675334185e-05,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,0.000106075349322,292.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.99517822265625,0.0,0.0,0.000503173971083,291.144775390625,294.1499938964844,274.1844177246094,271.4136047363281,278.4029846191406,274.2045288085937,290.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437544493262068e-08,0.0010733039816841,-0.036858569830656,0.0,0.0,0.0,-0.0119701195508241,60.0,-12.283651351928713,-0.0,-7.854461614442698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
