time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
763860,291.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.54754638671875,0.0,0.0,0.0001006103120744,292.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0001059472124325,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894897460937,0.0,0.0,7.825249485904351e-05,291.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.0001059475907823,292.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700012207031,0.0,0.0,0.0005025679711252,291.14404296875,294.1499938964844,274.1702575683594,271.4073791503906,278.32275390625,274.19140625,290.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720252757892,1.4286319682810245e-08,0.0010720110731199,-0.0364630743861198,0.0,0.0,0.0,-0.0118951518088579,60.0,-12.273968696594238,-0.0,-7.83554625627403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.54754638671875,0.0,0.0,0.0001006103120744,292.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0001059472124325,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894897460937,0.0,0.0,7.825249485904351e-05,291.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.0001059475907823,292.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700012207031,0.0,0.0,0.0005025679711252,291.14404296875,294.1499938964844,274.1702575683594,271.4073791503906,278.32275390625,274.19140625,290.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720252757892,1.4286319682810245e-08,0.0010720110731199,-0.0364630743861198,0.0,0.0,0.0,-0.0118951518088579,60.0,-12.273968696594238,-0.0,-7.83554625627403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5150146484375,0.0,0.0,0.000100473902421,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0001058035704772,291.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603759765625,0.0,0.0,7.814639684511349e-05,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,0.0001058039342751,292.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451599121094,0.0,0.0,0.0005018865922465,291.14324951171875,294.1499938964844,274.1557922363281,271.4015808105469,278.2438659667969,274.1778259277344,290.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116289470678112e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.262494087219238,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5150146484375,0.0,0.0,0.000100473902421,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0001058035704772,291.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603759765625,0.0,0.0,7.814639684511349e-05,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,0.0001058039342751,292.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451599121094,0.0,0.0,0.0005018865922465,291.14324951171875,294.1499938964844,274.1557922363281,271.4015808105469,278.2438659667969,274.1778259277344,290.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116289470678112e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.262494087219238,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4989013671875,0.0,0.0,0.0001004008445306,292.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0001057266345014,291.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,7.808957161614671e-05,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1028137207031,0.0,0.0,0.0001057270055753,292.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9328308105469,0.0,0.0,0.0005015216302126,291.1428527832031,294.1499938964844,274.1484375,271.3988342285156,278.2049255371094,274.1708984375,290.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.256175994873049,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.48291015625,0.0,0.0,0.0001003250872599,292.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0001056468609021,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,7.803065091138706e-05,291.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894470214844,0.0,0.0,0.0001056472247,292.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9206237792969,0.0,0.0,0.000501143222209,291.1424255371094,294.1499938964844,274.1409912109375,271.39617919921875,278.16632080078125,274.1639099121094,290.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930810283113716e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189120501279,60.0,-12.249536514282228,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.45123291015625,0.0,0.0,0.000100166806078,292.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0001054801905411,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20330810546875,0.0,0.0,7.790754170855507e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630187988281,0.0,0.0,0.000105480554339,292.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8963928222656,0.0,0.0,0.0005003526457585,291.1415710449219,294.1499938964844,274.1258850097656,271.39111328125,278.0900573730469,274.1496276855469,290.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733541415206222e-08,0.0010672846110537,-0.0350172705948352,0.0,0.0,0.0,-0.0116211175918579,60.0,-12.235455513000488,-0.0,-7.766597320824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.45123291015625,0.0,0.0,0.000100166806078,292.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0001054801905411,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20330810546875,0.0,0.0,7.790754170855507e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630187988281,0.0,0.0,0.000105480554339,292.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8963928222656,0.0,0.0,0.0005003526457585,291.1415710449219,294.1499938964844,274.1258850097656,271.39111328125,278.0900573730469,274.1496276855469,290.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733541415206222e-08,0.0010672846110537,-0.0350172705948352,0.0,0.0,0.0,-0.0116211175918579,60.0,-12.235455513000488,-0.0,-7.766597320824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4199523925781,0.0,0.0,0.0001000017582555,292.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001053063970175,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17535400390625,0.0,0.0,7.777917198836803e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368957519531,0.0,0.0,0.0001053067462635,292.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724975585937,0.0,0.0,0.0004995281924493,291.1406555175781,294.1499938964844,274.1105041503906,271.3863830566406,278.0150756835937,274.1351013183594,290.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655393125489,1.3527838405025251e-08,0.0010655258083716,-0.0344791933894157,0.0,0.0,0.0,-0.0115191424265503,60.0,-12.220561981201172,-0.0,-7.741017782336712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4199523925781,0.0,0.0,0.0001000017582555,292.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001053063970175,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17535400390625,0.0,0.0,7.777917198836803e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368957519531,0.0,0.0,0.0001053067462635,292.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724975585937,0.0,0.0,0.0004995281924493,291.1406555175781,294.1499938964844,274.1105041503906,271.3863830566406,278.0150756835937,274.1351013183594,290.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655393125489,1.3527838405025251e-08,0.0010655258083716,-0.0344791933894157,0.0,0.0,0.0,-0.0115191424265503,60.0,-12.220561981201172,-0.0,-7.741017782336712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3891296386719,0.0,0.0,9.983276686398312e-05,292.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0001051284343702,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,7.764773181406781e-05,291.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111389160156,0.0,0.0,0.0001051287836162,292.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8489074707031,0.0,0.0,0.0004986840649507,291.1396789550781,294.1499938964844,274.09478759765625,271.3819885253906,277.9413146972656,274.1202697753906,290.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.205194473266602,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3891296386719,0.0,0.0,9.983276686398312e-05,292.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0001051284343702,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,7.764773181406781e-05,291.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111389160156,0.0,0.0,0.0001051287836162,292.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8489074707031,0.0,0.0,0.0004986840649507,291.1396789550781,294.1499938964844,274.09478759765625,271.3819885253906,277.9413146972656,274.1202697753906,290.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.205194473266602,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35870361328125,0.0,0.0,9.96625967673026e-05,292.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0001049492493621,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205139160156,0.0,0.0,7.75153748691082e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9856872558594,0.0,0.0,0.0001049495913321,292.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8256225585937,0.0,0.0,0.0004978340584784,291.138671875,294.1499938964844,274.07879638671875,271.3778686523437,277.8688049316406,274.10516357421875,290.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.189696311950684,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35870361328125,0.0,0.0,9.96625967673026e-05,292.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0001049492493621,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205139160156,0.0,0.0,7.75153748691082e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9856872558594,0.0,0.0,0.0001049495913321,292.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8256225585937,0.0,0.0,0.0004978340584784,291.138671875,294.1499938964844,274.07879638671875,271.3778686523437,277.8688049316406,274.10516357421875,290.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.189696311950684,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436279296875,0.0,0.0,9.957787551684304e-05,292.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0001048600315698,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070251464844,0.0,0.0,7.744948379695415e-05,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731140136719,0.0,0.0,0.0001048603735398,292.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8140869140625,0.0,0.0,0.0004974108305759,291.1381530761719,294.1499938964844,274.0707092285156,271.3758850097656,277.8329772949219,274.0975341796875,290.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610215831547,1.2999548992809196e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.181997299194336,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32867431640625,0.0,0.0,9.949380182661116e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0001047714977175,291.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936279296875,0.0,0.0,7.738408748991787e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606018066406,0.0,0.0,0.0001047718396876,292.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8026123046875,0.0,0.0,0.0004969908623024,291.1376037597656,294.1499938964844,274.0625305175781,271.3739929199219,277.7974548339844,274.0898132324219,290.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894767920101913e-08,0.0010601127287372,-0.0328230261802673,0.0,0.0,0.0,-0.0112053034827113,60.0,-12.174382209777832,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,9.93287394521758e-05,292.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001045976896421,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06707763671875,0.0,0.0,7.725571049377322e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358215332031,0.0,0.0,0.0001045980243361,292.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7799072265625,0.0,0.0,0.0004961664089933,291.136474609375,294.1499938964844,274.0459899902344,271.370361328125,277.7272644042969,274.0741882324219,290.8333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689058692672006e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.011103325523436,60.0,-12.159546852111816,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,9.93287394521758e-05,292.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001045976896421,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06707763671875,0.0,0.0,7.725571049377322e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358215332031,0.0,0.0,0.0001045980243361,292.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7799072265625,0.0,0.0,0.0004961664089933,291.136474609375,294.1499938964844,274.0459899902344,271.370361328125,277.7272644042969,274.0741882324219,290.8333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689058692672006e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.011103325523436,60.0,-12.159546852111816,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698059082031,0.0,0.0,9.91695633274503e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0001044300661305,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408935546875,0.0,0.0,7.713190279901028e-05,291.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9113464355469,0.0,0.0,0.0001044303935486,292.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.75750732421875,0.0,0.0,0.0004953712923452,291.13531494140625,294.1499938964844,274.0291748046875,271.366943359375,277.6581726074219,274.0583190917969,290.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490672496312529e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.145464897155762,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698059082031,0.0,0.0,9.91695633274503e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0001044300661305,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408935546875,0.0,0.0,7.713190279901028e-05,291.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9113464355469,0.0,0.0,0.0001044303935486,292.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.75750732421875,0.0,0.0,0.0004953712923452,291.13531494140625,294.1499938964844,274.0291748046875,271.366943359375,277.6581726074219,274.0583190917969,290.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490672496312529e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.145464897155762,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.240966796875,0.0,0.0,9.901809971779584e-05,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0001042705771396,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150451660156,0.0,0.0,7.701410504523665e-05,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.88720703125,0.0,0.0,0.0001042709045577,292.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7353820800781,0.0,0.0,0.0004946147091686,291.1341247558594,294.1499938964844,274.0120849609375,271.3637084960937,277.5901794433594,274.04217529296875,290.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907936773661e-08,0.001055043307133,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.132375717163086,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.240966796875,0.0,0.0,9.901809971779584e-05,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0001042705771396,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150451660156,0.0,0.0,7.701410504523665e-05,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.88720703125,0.0,0.0,0.0001042709045577,292.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7353820800781,0.0,0.0,0.0004946147091686,291.1341247558594,294.1499938964844,274.0120849609375,271.3637084960937,277.5901794433594,274.04217529296875,290.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907936773661e-08,0.001055043307133,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.132375717163086,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2124938964844,0.0,0.0,9.887592023005708e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0001041208524839,291.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9895324707031,0.0,0.0,7.690351776545867e-05,291.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.86334228515625,0.0,0.0,0.000104121172626,292.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7135009765625,0.0,0.0,0.0004939045174978,291.1328430175781,294.1499938964844,273.9947814941406,271.3606262207031,277.52325439453125,274.0258178710937,290.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124702131188773e-08,0.0010535281617194,-0.0308081116527318,0.0,0.0,0.0,-0.0108235497027635,60.0,-12.120490074157717,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2124938964844,0.0,0.0,9.887592023005708e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0001041208524839,291.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9895324707031,0.0,0.0,7.690351776545867e-05,291.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.86334228515625,0.0,0.0,0.000104121172626,292.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7135009765625,0.0,0.0,0.0004939045174978,291.1328430175781,294.1499938964844,273.9947814941406,271.3606262207031,277.52325439453125,274.0258178710937,290.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124702131188773e-08,0.0010535281617194,-0.0308081116527318,0.0,0.0,0.0,-0.0108235497027635,60.0,-12.120490074157717,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983947753906,0.0,0.0,9.88087704172358e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0001040501520037,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768981933594,0.0,0.0,7.685129094170406e-05,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515319824219,0.0,0.0,0.0001040504648699,292.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.70269775390625,0.0,0.0,0.0004935691249556,291.1322021484375,294.1499938964844,273.98602294921875,271.3591613769531,277.4902038574219,274.0175170898437,290.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528245475143,1.2041017072306204e-08,0.0010528125567361,-0.0305891223251819,0.0,0.0,0.0,-0.0107820639386773,60.0,-12.11508083343506,-0.0,-7.557379433364987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18438720703125,0.0,0.0,9.874437091639264e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0001039823328028,291.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9643249511719,0.0,0.0,7.680119597353041e-05,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8398132324219,0.0,0.0,0.000103982645669,292.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6919250488281,0.0,0.0,0.0004932474112138,291.13153076171875,294.1499938964844,273.9772033691406,271.3576965332031,277.4574279785156,274.0091552734375,290.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521381627768,1.1960748835804225e-08,0.0010521261719986,-0.030379069969058,0.0,0.0,0.0,-0.0107422713190317,60.0,-12.110026359558104,-0.0,-7.547527758333673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566162109375,0.0,0.0,9.862413571681829e-05,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0001038557238643,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.939453125,0.0,0.0,7.670767809031531e-05,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8165588378906,0.0,0.0,0.0001038560294546,292.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67059326171875,0.0,0.0,0.0004926468245685,291.1301574707031,294.1499938964844,273.9593811035156,271.3548889160156,277.3925476074219,273.99224853515625,290.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810894484654e-08,0.0010508447885513,-0.0299869105219841,0.0,0.0,0.0,-0.0106679815798997,60.0,-12.100996971130373,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566162109375,0.0,0.0,9.862413571681829e-05,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0001038557238643,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.939453125,0.0,0.0,7.670767809031531e-05,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8165588378906,0.0,0.0,0.0001038560294546,292.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67059326171875,0.0,0.0,0.0004926468245685,291.1301574707031,294.1499938964844,273.9593811035156,271.3548889160156,277.3925476074219,273.99224853515625,290.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810894484654e-08,0.0010508447885513,-0.0299869105219841,0.0,0.0,0.0,-0.0106679815798997,60.0,-12.100996971130373,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291809082031,0.0,0.0,9.851623326539992e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0001037420952343,291.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91485595703125,0.0,0.0,7.662375719519332e-05,291.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7935485839844,0.0,0.0,0.0001037424008245,292.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6495056152344,0.0,0.0,0.0004921078216284,291.1287536621094,294.1499938964844,273.9413452148437,271.3521423339844,277.3285522460937,273.9751281738281,290.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.093520164489746,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291809082031,0.0,0.0,9.851623326539992e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0001037420952343,291.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91485595703125,0.0,0.0,7.662375719519332e-05,291.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7935485839844,0.0,0.0,0.0001037424008245,292.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6495056152344,0.0,0.0,0.0004921078216284,291.1287536621094,294.1499938964844,273.9413452148437,271.3521423339844,277.3285522460937,273.9751281738281,290.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.093520164489746,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,9.842113649938256e-05,292.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.0001036419635056,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905334472656,0.0,0.0,7.654979708604515e-05,291.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77081298828125,0.0,0.0,0.0001036422618199,292.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6286315917969,0.0,0.0,0.0004916328471153,291.1272888183594,294.1499938964844,273.923095703125,271.3494873046875,277.26544189453125,273.9577331542969,290.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087772369384766,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,9.842113649938256e-05,292.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.0001036419635056,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905334472656,0.0,0.0,7.654979708604515e-05,291.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77081298828125,0.0,0.0,0.0001036422618199,292.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6286315917969,0.0,0.0,0.0004916328471153,291.1272888183594,294.1499938964844,273.923095703125,271.3494873046875,277.26544189453125,273.9577331542969,290.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087772369384766,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,9.833926014835016e-05,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,0.0001035557434079,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8664855957031,0.0,0.0,7.64861106290482e-05,291.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7483215332031,0.0,0.0,0.0001035560417221,292.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6080322265625,0.0,0.0,0.0004912238800898,291.1257629394531,294.1499938964844,273.9046325683594,271.34686279296875,277.2032470703125,273.9400939941406,290.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.083778381347656,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,9.833926014835016e-05,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,0.0001035557434079,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8664855957031,0.0,0.0,7.64861106290482e-05,291.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7483215332031,0.0,0.0,0.0001035560417221,292.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6080322265625,0.0,0.0,0.0004912238800898,291.1257629394531,294.1499938964844,273.9046325683594,271.34686279296875,277.2032470703125,273.9400939941406,290.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.083778381347656,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06201171875,0.0,0.0,9.830339695326984e-05,292.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0001035179884638,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545837402344,0.0,0.0,7.645822188351303e-05,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7372131347656,0.0,0.0,0.0001035182795021,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5978088378906,0.0,0.0,0.0004910447751171,291.125,294.1499938964844,273.89532470703125,271.3455505371094,277.1724853515625,273.9311828613281,290.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411115607984357e-08,0.0010474262526258,-0.0289406478404998,0.0,0.0,0.0,-0.0104697942733764,60.0,-12.082483291625977,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.048828125,0.0,0.0,9.827108442550524e-05,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.0001034839515341,291.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427734375,0.0,0.0,7.643308344995603e-05,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72613525390625,0.0,0.0,0.0001034842425724,292.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.587646484375,0.0,0.0,0.0004908833070658,291.12420654296875,294.1499938964844,273.8859558105469,271.34423828125,277.1419677734375,273.9222106933594,290.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.1370826946688341e-08,0.0010470817796885,-0.0288352016359567,0.0,0.0,0.0,-0.0104498211294412,60.0,-12.081647872924805,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226745605469,0.0,0.0,9.821659477893264e-05,292.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,0.0001034265806083,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8192749023437,0.0,0.0,7.639070827281103e-05,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70416259765625,0.0,0.0,0.0001034268716466,292.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5674743652344,0.0,0.0,0.000490611186251,291.1225891113281,294.1499938964844,273.8670654296875,271.34161376953125,277.0815124511719,273.904052734375,290.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.081268310546877,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226745605469,0.0,0.0,9.821659477893264e-05,292.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,0.0001034265806083,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8192749023437,0.0,0.0,7.639070827281103e-05,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70416259765625,0.0,0.0,0.0001034268716466,292.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5674743652344,0.0,0.0,0.000490611186251,291.1225891113281,294.1499938964844,273.8670654296875,271.34161376953125,277.0815124511719,273.904052734375,290.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.081268310546877,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967956542969,0.0,0.0,9.817658428801224e-05,292.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.0001033844528137,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7960510253906,0.0,0.0,7.635958900209516e-05,291.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6824645996094,0.0,0.0,0.0001033847365761,292.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.54754638671875,0.0,0.0,0.0004904113593511,291.12091064453125,294.1499938964844,273.8479919433594,271.3389587402344,277.0218200683594,273.8856506347656,290.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.082734107971191,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
