time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766200,291.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967956542969,0.0,0.0,9.817658428801224e-05,292.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.0001033844528137,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7960510253906,0.0,0.0,7.635958900209516e-05,291.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6824645996094,0.0,0.0,0.0001033847365761,292.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.54754638671875,0.0,0.0,0.0004904113593511,291.12091064453125,294.1499938964844,273.8479919433594,271.3389587402344,277.0218200683594,273.8856506347656,290.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.082734107971191,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9712219238281,0.0,0.0,9.815150406211616e-05,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0001033580410876,291.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7731018066406,0.0,0.0,7.634008215973154e-05,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66094970703125,0.0,0.0,0.0001033583248499,292.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5278015136719,0.0,0.0,0.0004902860382571,291.1191711425781,294.1499938964844,273.8287353515625,271.3362731933594,276.9629211425781,273.86700439453125,290.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.086152076721191,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9712219238281,0.0,0.0,9.815150406211616e-05,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0001033580410876,291.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7731018066406,0.0,0.0,7.634008215973154e-05,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66094970703125,0.0,0.0,0.0001033583248499,292.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5278015136719,0.0,0.0,0.0004902860382571,291.1191711425781,294.1499938964844,273.8287353515625,271.3362731933594,276.9629211425781,273.86700439453125,290.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.086152076721191,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9459228515625,0.0,0.0,9.81420889729634e-05,292.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0001033481312333,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7503662109375,0.0,0.0,7.633275527041405e-05,291.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6396789550781,0.0,0.0,0.0001033484077197,292.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082397460937,0.0,0.0,0.0004902390064671,291.1174011230469,294.1499938964844,273.8092956542969,271.33349609375,276.9047546386719,273.84814453125,290.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141227602958,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.091578483581545,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9459228515625,0.0,0.0,9.81420889729634e-05,292.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0001033481312333,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7503662109375,0.0,0.0,7.633275527041405e-05,291.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6396789550781,0.0,0.0,0.0001033484077197,292.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082397460937,0.0,0.0,0.0004902390064671,291.1174011230469,294.1499938964844,273.8092956542969,271.33349609375,276.9047546386719,273.84814453125,290.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141227602958,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.091578483581545,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,9.81436824076809e-05,292.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0001033498119795,291.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.73907470703125,0.0,0.0,7.633399218320847e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6291198730469,0.0,0.0,0.00010335008119,292.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4985656738281,0.0,0.0,0.0004902469809167,291.1164855957031,294.1499938964844,273.7995300292969,271.3320617675781,276.8759460449219,273.8385925292969,290.7155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211910511121914e-08,0.0010457227472215,-0.0284192711114883,0.0,0.0,0.0,-0.0103710386902093,60.0,-12.095110893249512,-0.0,-7.455932404809573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9208984375,0.0,0.0,9.814955410547554e-05,292.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0001033559965435,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7278747558594,0.0,0.0,7.633856148459017e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6186218261719,0.0,0.0,0.0001033562730299,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4889221191406,0.0,0.0,0.0004902763757854,291.1155700683594,294.1499938964844,273.7897033691406,271.33062744140625,276.84735107421875,273.8289794921875,290.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219210449553433e-08,0.0010457850294187,-0.0284383781254291,0.0,0.0,0.0,-0.0103746578097343,60.0,-12.099196434020996,-0.0,-7.45682271485748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8961181640625,0.0,0.0,9.81744160526432e-05,292.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.000103382175439,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7055969238281,0.0,0.0,7.635789370397106e-05,291.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5977783203125,0.0,0.0,0.0001033824446494,292.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4697570800781,0.0,0.0,0.0004904005327261,291.1136779785156,294.1499938964844,273.7699279785156,271.3276062011719,276.79058837890625,273.8096008300781,290.7024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193379968404,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.108916282653809,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8961181640625,0.0,0.0,9.81744160526432e-05,292.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.000103382175439,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7055969238281,0.0,0.0,7.635789370397106e-05,291.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5977783203125,0.0,0.0,0.0001033824446494,292.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4697570800781,0.0,0.0,0.0004904005327261,291.1136779785156,294.1499938964844,273.7699279785156,271.3276062011719,276.79058837890625,273.8096008300781,290.7024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193379968404,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.108916282653809,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8716125488281,0.0,0.0,9.821892308536916e-05,292.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0001034290471579,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6835632324219,0.0,0.0,7.639251271029934e-05,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5771484375,0.0,0.0,0.0001034293090924,292.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.45074462890625,0.0,0.0,0.0004906228859908,291.1117248535156,294.1499938964844,273.75,271.324462890625,276.7344665527344,273.7899780273437,290.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560043695095e-08,0.0010465233353897,-0.0286643803119659,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.12108325958252,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8716125488281,0.0,0.0,9.821892308536916e-05,292.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0001034290471579,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6835632324219,0.0,0.0,7.639251271029934e-05,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5771484375,0.0,0.0,0.0001034293090924,292.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.45074462890625,0.0,0.0,0.0004906228859908,291.1117248535156,294.1499938964844,273.75,271.324462890625,276.7344665527344,273.7899780273437,290.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560043695095e-08,0.0010465233353897,-0.0286643803119659,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.12108325958252,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8473205566406,0.0,0.0,9.828237671172246e-05,292.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0001034958695527,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617126464844,0.0,0.0,7.644186553079635e-05,291.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5566711425781,0.0,0.0,0.0001034961387631,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.43194580078125,0.0,0.0,0.0004909398849122,291.1097106933594,294.1499938964844,273.7300109863281,271.3215026855469,276.67901611328125,273.7701110839844,290.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712196052074,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.135741233825684,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8473205566406,0.0,0.0,9.828237671172246e-05,292.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0001034958695527,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617126464844,0.0,0.0,7.644186553079635e-05,291.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5566711425781,0.0,0.0,0.0001034961387631,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.43194580078125,0.0,0.0,0.0004909398849122,291.1097106933594,294.1499938964844,273.7300109863281,271.3215026855469,276.67901611328125,273.7701110839844,290.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712196052074,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.135741233825684,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8232727050781,0.0,0.0,9.83627833193168e-05,292.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0001035805471474,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400756835937,0.0,0.0,7.650440238649026e-05,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5364074707031,0.0,0.0,0.0001035808018059,292.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132995605469,0.0,0.0,0.0004913415177725,291.107666015625,294.1499938964844,273.7099914550781,271.3190002441406,276.6241455078125,273.75006103515625,290.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.152647972106934,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8232727050781,0.0,0.0,9.83627833193168e-05,292.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0001035805471474,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400756835937,0.0,0.0,7.650440238649026e-05,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5364074707031,0.0,0.0,0.0001035808018059,292.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132995605469,0.0,0.0,0.0004913415177725,291.107666015625,294.1499938964844,273.7099914550781,271.3190002441406,276.6241455078125,273.75006103515625,290.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.152647972106934,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.81134033203125,0.0,0.0,9.840940765570848e-05,292.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0001036296453094,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6293334960937,0.0,0.0,7.654066575923935e-05,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5263366699219,0.0,0.0,0.0001036298999679,292.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4040222167969,0.0,0.0,0.0004915744066238,291.10662841796875,294.1499938964844,273.70001220703125,271.3179016113281,276.59698486328125,273.739990234375,290.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542807598630134e-08,0.0010485518723726,-0.0292853116989135,0.0,0.0,0.0,-0.0105350771918892,60.0,-12.161931037902832,-0.0,-7.496338128021307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7994689941406,0.0,0.0,9.84601501841098e-05,292.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0001036830799421,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61865234375,0.0,0.0,7.658013782929629e-05,291.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163269042969,0.0,0.0,0.0001036833418766,292.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3948059082031,0.0,0.0,0.0004918279009871,291.1055603027344,294.1499938964844,273.69000244140625,271.3169250488281,276.5699462890625,273.7298889160156,290.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491037974134,1.1606016592224933e-08,0.0010490922722965,-0.0294507350772619,0.0,0.0,0.0,-0.0105664115399122,60.0,-12.171744346618652,-0.0,-7.504068832986378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7852783203125,0.0,0.0,9.852624498307704e-05,292.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.0001037526817526,291.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058959960937,0.0,0.0,7.66315424698405e-05,291.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5043640136719,0.0,0.0,0.0001037529364111,292.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3838195800781,0.0,0.0,0.0004921580548398,291.104248046875,294.1499938964844,273.6780090332031,271.3158569335937,276.53765869140625,273.7177124023437,290.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498078772798,1.1688344514482196e-08,0.0010497961193323,-0.0296661965548992,0.0,0.0,0.0,-0.0106072248890995,60.0,-12.1841459274292,-0.0,-7.51414361843672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7758483886719,0.0,0.0,9.857365512289108e-05,292.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0001038026093738,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.597412109375,0.0,0.0,7.666841702302918e-05,291.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49639892578125,0.0,0.0,0.0001038028640323,292.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764953613281,0.0,0.0,0.000492394901812,291.1033935546875,294.1499938964844,273.6700134277344,271.3152160644531,276.5162658691406,273.7095642089844,290.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.192790985107422,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75244140625,0.0,0.0,9.870394569588824e-05,292.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.0001039398121065,291.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5763244628906,0.0,0.0,7.676975656067953e-05,291.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4766540527344,0.0,0.0,0.000103940066765,292.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583068847656,0.0,0.0,0.0004930457216687,291.1011657714844,294.1499938964844,273.6499938964844,271.3138732910156,276.463134765625,273.6891784667969,290.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.215950012207031,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75244140625,0.0,0.0,9.870394569588824e-05,292.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.0001039398121065,291.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5763244628906,0.0,0.0,7.676975656067953e-05,291.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4766540527344,0.0,0.0,0.000103940066765,292.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583068847656,0.0,0.0,0.0004930457216687,291.1011657714844,294.1499938964844,273.6499938964844,271.3138732910156,276.463134765625,273.6891784667969,290.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.215950012207031,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7292785644531,0.0,0.0,9.885079634841532e-05,292.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0001040944553096,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5554504394531,0.0,0.0,7.688396726734936e-05,291.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.45709228515625,0.0,0.0,0.0001040947026922,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3402709960937,0.0,0.0,0.0004937792546115,291.098876953125,294.1499938964844,273.6300048828125,271.31280517578125,276.4105834960937,273.668701171875,290.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.24119758605957,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7292785644531,0.0,0.0,9.885079634841532e-05,292.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0001040944553096,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5554504394531,0.0,0.0,7.688396726734936e-05,291.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.45709228515625,0.0,0.0,0.0001040947026922,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3402709960937,0.0,0.0,0.0004937792546115,291.098876953125,294.1499938964844,273.6300048828125,271.31280517578125,276.4105834960937,273.668701171875,290.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.24119758605957,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7062683105469,0.0,0.0,9.90142289083451e-05,292.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.000104266560811,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.53472900390625,0.0,0.0,7.701108552282676e-05,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4376525878906,0.0,0.0,0.0001042668009176,292.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3223571777344,0.0,0.0,0.0004945956752635,291.0965270996094,294.1499938964844,273.6099853515625,271.3119812011719,276.3585205078125,273.64813232421875,290.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.268525123596191,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7062683105469,0.0,0.0,9.90142289083451e-05,292.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.000104266560811,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.53472900390625,0.0,0.0,7.701108552282676e-05,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4376525878906,0.0,0.0,0.0001042668009176,292.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3223571777344,0.0,0.0,0.0004945956752635,291.0965270996094,294.1499938964844,273.6099853515625,271.3119812011719,276.3585205078125,273.64813232421875,290.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.268525123596191,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6948547363281,0.0,0.0,9.910232620313764e-05,292.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0001043593292706,291.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5244445800781,0.0,0.0,7.707960321567953e-05,291.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4280090332031,0.0,0.0,0.0001043595766532,292.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134765625,0.0,0.0,0.00049503572518,291.0953369140625,294.1499938964844,273.6000061035156,271.3116455078125,276.33270263671875,273.6378173828125,290.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405985572172541e-08,0.0010559322545304,-0.0315441489219665,0.0,0.0,0.0,-0.0109629882499575,60.0,-12.283003807067873,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6834716796875,0.0,0.0,9.919451258610934e-05,292.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.0001044564123731,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5141906738281,0.0,0.0,7.71513077779673e-05,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183959960937,0.0,0.0,0.0001044566524797,292.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3046264648437,0.0,0.0,0.0004954962641932,291.0941162109375,294.1499938964844,273.5899963378906,271.3113708496094,276.3070068359375,273.62750244140625,290.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520836811802384e-08,0.00105691421777,-0.0318446643650531,0.0,0.0,0.0,-0.0110199246555566,60.0,-12.29801082611084,-0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6608581542969,0.0,0.0,9.939106530509888e-05,292.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0001046633842634,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4938049316406,0.0,0.0,7.73041756474413e-05,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992614746094,0.0,0.0,0.00010466362437,292.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2869873046875,0.0,0.0,0.0004964780528098,291.0916442871094,294.1499938964844,273.57000732421875,271.3109130859375,276.2559509277344,273.6068420410156,290.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.329471588134766,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6608581542969,0.0,0.0,9.939106530509888e-05,292.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0001046633842634,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4938049316406,0.0,0.0,7.73041756474413e-05,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992614746094,0.0,0.0,0.00010466362437,292.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2869873046875,0.0,0.0,0.0004964780528098,291.0916442871094,294.1499938964844,273.57000732421875,271.3109130859375,276.2559509277344,273.6068420410156,290.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.329471588134766,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.638427734375,0.0,0.0,9.960453462554142e-05,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,0.0001048881895258,291.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4735717773437,0.0,0.0,7.747021300019696e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3802490234375,0.0,0.0,0.0001048884223564,292.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2694702148437,0.0,0.0,0.0004975444171577,291.089111328125,294.1499938964844,273.54998779296875,271.3105773925781,276.20538330078125,273.58612060546875,290.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.363066673278809,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.638427734375,0.0,0.0,9.960453462554142e-05,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,0.0001048881895258,291.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4735717773437,0.0,0.0,7.747021300019696e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3802490234375,0.0,0.0,0.0001048884223564,292.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2694702148437,0.0,0.0,0.0004975444171577,291.089111328125,294.1499938964844,273.54998779296875,271.3105773925781,276.20538330078125,273.58612060546875,290.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.363066673278809,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161804199219,0.0,0.0,9.98347022687085e-05,292.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,0.0001051305662258,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4534912109375,0.0,0.0,7.764923066133633e-05,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614196777344,0.0,0.0,0.0001051307990564,292.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2520751953125,0.0,0.0,0.0004986941348761,291.0865478515625,294.1499938964844,273.5299987792969,271.3103332519531,276.1552734375,273.5653686523437,290.5979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.398785591125488,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161804199219,0.0,0.0,9.98347022687085e-05,292.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,0.0001051305662258,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4534912109375,0.0,0.0,7.764923066133633e-05,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614196777344,0.0,0.0,0.0001051307990564,292.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2520751953125,0.0,0.0,0.0004986941348761,291.0865478515625,294.1499938964844,273.5299987792969,271.3103332519531,276.1552734375,273.5653686523437,290.5979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.398785591125488,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5940856933594,0.0,0.0,0.0001000814809231,292.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0001053904416039,291.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335327148437,0.0,0.0,7.784117042319849e-05,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426818847656,0.0,0.0,0.0001053906671586,292.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2348022460937,0.0,0.0,0.0004999268567189,291.0838928222656,294.1499938964844,273.510009765625,271.31011962890625,276.1056213378906,273.5445861816406,290.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.436612129211426,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5940856933594,0.0,0.0,0.0001000814809231,292.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0001053904416039,291.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335327148437,0.0,0.0,7.784117042319849e-05,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426818847656,0.0,0.0,0.0001053906671586,292.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2348022460937,0.0,0.0,0.0004999268567189,291.0838928222656,294.1499938964844,273.510009765625,271.31011962890625,276.1056213378906,273.5445861816406,290.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.436612129211426,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5830993652344,0.0,0.0,0.0001002111821435,292.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,0.0001055270186043,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4236145019531,0.0,0.0,7.794204429956153e-05,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333740234375,0.0,0.0,0.0001055272514349,292.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2261962890625,0.0,0.0,0.0005005747661925,291.0825500488281,294.1499938964844,273.5,271.3099975585937,276.0809631347656,273.5341796875,290.5848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787435193535202e-08,0.001067744102329,-0.0351582430303096,0.0,0.0,0.0,-0.0116478288546204,60.0,-12.456343650817873,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5721435546875,0.0,0.0,0.0001003449215204,292.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.0001056678520399,291.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41375732421875,0.0,0.0,7.80460613896139e-05,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3240966796875,0.0,0.0,0.0001056680848705,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2176208496094,0.0,0.0,0.0005012428155168,291.0811767578125,294.1499938964844,273.489990234375,271.30987548828125,276.056396484375,273.52374267578125,290.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954053912357269e-08,0.0010691686766222,-0.0355940535664558,0.0,0.0,0.0,-0.0117304278537631,60.0,-12.476604461669922,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5503845214844,0.0,0.0,0.0001006240636343,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.0001059618080034,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3940734863281,0.0,0.0,7.826317596482113e-05,291.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056030273437,0.0,0.0,0.0001059620335581,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2005615234375,0.0,0.0,0.000502637180034,291.0783996582031,294.1499938964844,273.4700012207031,271.3096008300781,276.0075988769531,273.5029296875,290.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.0119028352200984,60.0,-12.518536567687988,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5503845214844,0.0,0.0,0.0001006240636343,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.0001059618080034,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3940734863281,0.0,0.0,7.826317596482113e-05,291.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056030273437,0.0,0.0,0.0001059620335581,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2005615234375,0.0,0.0,0.000502637180034,291.0783996582031,294.1499938964844,273.4700012207031,271.3096008300781,276.0075988769531,273.5029296875,290.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.0119028352200984,60.0,-12.518536567687988,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
