time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768540,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5287475585937,0.0,0.0,0.0001009191546472,292.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0001062725568772,291.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3745422363281,0.0,0.0,7.849268877180293e-05,291.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872619628906,0.0,0.0,0.0001062727824319,292.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1836242675781,0.0,0.0,0.000504111230839,291.0755615234375,294.1499938964844,273.45001220703125,271.3092346191406,275.9591979980469,273.4820556640625,290.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.56253147125244,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5287475585937,0.0,0.0,0.0001009191546472,292.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0001062725568772,291.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3745422363281,0.0,0.0,7.849268877180293e-05,291.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872619628906,0.0,0.0,0.0001062727824319,292.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1836242675781,0.0,0.0,0.000504111230839,291.0755615234375,294.1499938964844,273.45001220703125,271.3092346191406,275.9591979980469,273.4820556640625,290.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.56253147125244,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072937011719,0.0,0.0,0.0001012293651001,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0001065992255462,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551330566406,0.0,0.0,7.873396680224687e-05,291.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2690124511719,0.0,0.0,0.0001065994438249,292.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.166748046875,0.0,0.0,0.0005056608351878,291.0726623535156,294.1499938964844,273.42999267578125,271.3087158203125,275.91119384765625,273.4612121582031,290.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.608509063720703,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072937011719,0.0,0.0,0.0001012293651001,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0001065992255462,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551330566406,0.0,0.0,7.873396680224687e-05,291.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2690124511719,0.0,0.0,0.0001065994438249,292.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.166748046875,0.0,0.0,0.0005056608351878,291.0726623535156,294.1499938964844,273.42999267578125,271.3087158203125,275.91119384765625,273.4612121582031,290.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.608509063720703,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859313964844,0.0,0.0,0.0001015538873616,292.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,0.0001069409627234,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358154296875,0.0,0.0,7.89863770478405e-05,291.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2508850097656,0.0,0.0,0.0001069411882781,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1499938964844,0.0,0.0,0.0005072819185443,291.0696716308594,294.1499938964844,273.4100036621094,271.3080444335937,275.86358642578125,273.4403381347656,290.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.656371116638184,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859313964844,0.0,0.0,0.0001015538873616,292.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,0.0001069409627234,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358154296875,0.0,0.0,7.89863770478405e-05,291.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2508850097656,0.0,0.0,0.0001069411882781,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1499938964844,0.0,0.0,0.0005072819185443,291.0696716308594,294.1499938964844,273.4100036621094,271.3080444335937,275.86358642578125,273.4403381347656,290.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.656371116638184,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.475341796875,0.0,0.0,0.0001017212925944,292.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.0001071172519004,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.32623291015625,0.0,0.0,7.911658030934632e-05,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2418518066406,0.0,0.0,0.0001071174701792,292.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1416320800781,0.0,0.0,0.000508118129801,291.06817626953125,294.1499938964844,273.3999938964844,271.3076171875,275.8399353027344,273.429931640625,290.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.012580532580614,60.0,-12.681000709533691,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647521972656,0.0,0.0,0.0001018919065245,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,0.0001072969171218,291.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.316650390625,0.0,0.0,7.92492792243138e-05,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328491210937,0.0,0.0,0.0001072971354005,292.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13330078125,0.0,0.0,0.0005089704063721,291.0666198730469,294.1499938964844,273.3900146484375,271.30712890625,275.8163757324219,273.41949462890625,290.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881449044741203e-08,0.00108564842958,-0.040633887052536,0.0,0.0,0.0,-0.0126859135925769,60.0,-12.70607566833496,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4436950683594,0.0,0.0,0.0001022413998725,292.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.0001076649496098,291.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.297607421875,0.0,0.0,7.952110172482207e-05,291.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.21490478515625,0.0,0.0,0.0001076651606126,292.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1167297363281,0.0,0.0,0.0005107161705382,291.06353759765625,294.1499938964844,273.3699951171875,271.30596923828125,275.7694702148437,273.3986511230469,290.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.757279396057127,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4436950683594,0.0,0.0,0.0001022413998725,292.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.0001076649496098,291.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.297607421875,0.0,0.0,7.952110172482207e-05,291.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.21490478515625,0.0,0.0,0.0001076651606126,292.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1167297363281,0.0,0.0,0.0005107161705382,291.06353759765625,294.1499938964844,273.3699951171875,271.30596923828125,275.7694702148437,273.3986511230469,290.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.757279396057127,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4227600097656,0.0,0.0,0.0001026014433591,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.0001080440997611,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2786560058594,0.0,0.0,7.980113878147677e-05,291.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19708251953125,0.0,0.0,0.0001080443107639,292.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1002197265625,0.0,0.0,0.0005125146708451,291.06036376953125,294.1499938964844,273.3500061035156,271.3045349121094,275.72296142578125,273.3778381347656,290.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.809964179992676,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4227600097656,0.0,0.0,0.0001026014433591,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.0001080440997611,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2786560058594,0.0,0.0,7.980113878147677e-05,291.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19708251953125,0.0,0.0,0.0001080443107639,292.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1002197265625,0.0,0.0,0.0005125146708451,291.06036376953125,294.1499938964844,273.3500061035156,271.3045349121094,275.72296142578125,273.3778381347656,290.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.809964179992676,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4019470214844,0.0,0.0,0.0001029698178172,292.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0001084320101654,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597961425781,0.0,0.0,8.008765144040808e-05,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793518066406,0.0,0.0,0.0001084322211681,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08380126953125,0.0,0.0,0.0005143547896295,291.0570983886719,294.1499938964844,273.3299865722656,271.302734375,275.6767883300781,273.3570251464844,290.51007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224451198671886e-08,0.001097131287679,-0.0441438481211662,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.863890647888184,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4019470214844,0.0,0.0,0.0001029698178172,292.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0001084320101654,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597961425781,0.0,0.0,8.008765144040808e-05,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793518066406,0.0,0.0,0.0001084322211681,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08380126953125,0.0,0.0,0.0005143547896295,291.0570983886719,294.1499938964844,273.3299865722656,271.302734375,275.6767883300781,273.3570251464844,290.51007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224451198671886e-08,0.001097131287679,-0.0441438481211662,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.863890647888184,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3812866210937,0.0,0.0,0.0001033442022162,292.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,0.0001088262652046,291.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2410583496094,0.0,0.0,8.037884254008532e-05,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1617126464844,0.0,0.0,0.0001088264689315,292.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0674743652344,0.0,0.0,0.000516224943567,291.0538024902344,294.1499938964844,273.3099975585937,271.3005676269531,275.6309814453125,273.33624267578125,290.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011373717337,1.7690922504698392e-08,0.0011011196766048,-0.045362614095211,0.0,0.0,0.0,-0.0135829411447048,60.0,-12.918789863586426,-0.0,-8.26691604061125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3812866210937,0.0,0.0,0.0001033442022162,292.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,0.0001088262652046,291.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2410583496094,0.0,0.0,8.037884254008532e-05,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1617126464844,0.0,0.0,0.0001088264689315,292.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0674743652344,0.0,0.0,0.000516224943567,291.0538024902344,294.1499938964844,273.3099975585937,271.3005676269531,275.6309814453125,273.33624267578125,290.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011373717337,1.7690922504698392e-08,0.0011011196766048,-0.045362614095211,0.0,0.0,0.0,-0.0135829411447048,60.0,-12.918789863586426,-0.0,-8.26691604061125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3709716796875,0.0,0.0,0.0001035327732097,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,0.0001090248333639,291.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,8.052550401771441e-05,291.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529235839844,0.0,0.0,0.0001090250443667,292.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.059326171875,0.0,0.0,0.0005171668599359,291.0521240234375,294.1499938964844,273.29998779296875,271.2993469238281,275.6081848144531,273.32586669921875,290.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031464673578,1.7925872342061666e-08,0.0011031285393983,-0.0459764003753662,0.0,0.0,0.0,-0.0136994142085313,60.0,-12.946492195129396,-0.0,-8.297110554167375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607177734375,0.0,0.0,0.0001037217953125,292.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,0.0001092238890123,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.222412109375,0.0,0.0,8.06725220172666e-05,291.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441345214844,0.0,0.0,0.0001092240927391,292.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0512084960937,0.0,0.0,0.0005181111046113,291.0504150390625,294.1499938964844,273.2900085449219,271.2980041503906,275.5854797363281,273.31549072265625,290.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138706089988e-08,0.0011051421752199,-0.0465916097164154,0.0,0.0,0.0,-0.0138161685317754,60.0,-12.974308967590332,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3402709960937,0.0,0.0,0.0001040995193761,292.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,0.0001096216437872,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2038879394531,0.0,0.0,8.09663106338121e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1266784667969,0.0,0.0,0.00010962185479,292.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350341796875,0.0,0.0,0.0005199979059398,291.0469665527344,294.1499938964844,273.2699890136719,271.2949523925781,275.54034423828125,273.2947998046875,290.4833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.030096054077148,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3402709960937,0.0,0.0,0.0001040995193761,292.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,0.0001096216437872,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2038879394531,0.0,0.0,8.09663106338121e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1266784667969,0.0,0.0,0.00010962185479,292.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350341796875,0.0,0.0,0.0005199979059398,291.0469665527344,294.1499938964844,273.2699890136719,271.2949523925781,275.54034423828125,273.2947998046875,290.4833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.030096054077148,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3199462890625,0.0,0.0,0.0001044738019118,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.0001100157896871,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854553222656,0.0,0.0,8.125742169795558e-05,291.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1093139648437,0.0,0.0,0.0001100159934139,292.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189208984375,0.0,0.0,0.0005218675360083,291.0434265136719,294.1499938964844,273.25,271.2914123535156,275.4955139160156,273.27410888671875,290.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098363779335162e-08,0.0011131534120067,-0.0490386486053466,0.0,0.0,0.0,-0.0142806638032197,60.0,-13.085749626159668,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3199462890625,0.0,0.0,0.0001044738019118,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.0001100157896871,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854553222656,0.0,0.0,8.125742169795558e-05,291.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1093139648437,0.0,0.0,0.0001100159934139,292.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189208984375,0.0,0.0,0.0005218675360083,291.0434265136719,294.1499938964844,273.25,271.2914123535156,275.4955139160156,273.27410888671875,290.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098363779335162e-08,0.0011131534120067,-0.0490386486053466,0.0,0.0,0.0,-0.0142806638032197,60.0,-13.085749626159668,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997436523437,0.0,0.0,0.0001048406847985,292.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0001104021357605,291.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1671142578125,0.0,0.0,8.154277020366862e-05,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.092041015625,0.0,0.0,0.0001104023394873,292.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028686523437,0.0,0.0,0.0005237002042122,291.0398254394531,294.1499938964844,273.2300109863281,271.287353515625,275.4510192871094,273.25347900390625,290.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.140789031982422,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997436523437,0.0,0.0,0.0001048406847985,292.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0001104021357605,291.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1671142578125,0.0,0.0,8.154277020366862e-05,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.092041015625,0.0,0.0,0.0001104023394873,292.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028686523437,0.0,0.0,0.0005237002042122,291.0398254394531,294.1499938964844,273.2300109863281,271.287353515625,275.4510192871094,273.25347900390625,290.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.140789031982422,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2796630859375,0.0,0.0,0.0001051958388416,292.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,0.0001107761272578,291.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488647460937,0.0,0.0,8.18190019344911e-05,291.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0748291015625,0.0,0.0,0.0001107763309846,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869384765625,0.0,0.0,0.0005254742573015,291.0361633300781,294.1499938964844,273.2099914550781,271.2826843261719,275.4068603515625,273.2328796386719,290.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873547315597,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.194696426391602,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2796630859375,0.0,0.0,0.0001051958388416,292.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,0.0001107761272578,291.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488647460937,0.0,0.0,8.18190019344911e-05,291.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0748291015625,0.0,0.0,0.0001107763309846,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869384765625,0.0,0.0,0.0005254742573015,291.0361633300781,294.1499938964844,273.2099914550781,271.2826843261719,275.4068603515625,273.2328796386719,290.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873547315597,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.194696426391602,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2696838378906,0.0,0.0,0.0001053674714057,292.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,0.0001109568693209,291.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1398010253906,0.0,0.0,8.195249392883852e-05,291.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0662841796875,0.0,0.0,0.0001109570657717,292.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789733886719,0.0,0.0,0.0005263315979391,291.0343017578125,294.1499938964844,273.20001220703125,271.2801513671875,275.3849182128906,273.2226257324219,290.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.0211849971474294e-08,0.0011226737406104,-0.0519455447793006,0.0,0.0,0.0,-0.0148326614871621,60.0,-13.221022605895996,-0.0,-8.593759304176275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597045898437,0.0,0.0,0.0001055345783242,292.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,0.0001111328383558,291.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307373046875,0.0,0.0,8.208246435970068e-05,291.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577392578125,0.0,0.0,0.0001111330348066,292.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710388183594,0.0,0.0,0.0005271663540042,291.0324401855469,294.1499938964844,273.19000244140625,271.2774353027344,275.363037109375,273.2123413085937,290.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.0420058532977243e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.246877670288086,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398986816406,0.0,0.0,0.0001058519264915,292.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.000111467030365,291.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127014160156,0.0,0.0,8.232929394580424e-05,291.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0407409667969,0.0,0.0,0.0001114672195399,292.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95526123046875,0.0,0.0,0.0005287515814416,291.02862548828125,294.1499938964844,273.1700134277344,271.2715148925781,275.3195495605469,273.1918640136719,290.4385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208396613597,0.0,0.0,0.0,-0.0151319010183215,60.0,-13.296788215637209,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398986816406,0.0,0.0,0.0001058519264915,292.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.000111467030365,291.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127014160156,0.0,0.0,8.232929394580424e-05,291.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0407409667969,0.0,0.0,0.0001114672195399,292.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95526123046875,0.0,0.0,0.0005287515814416,291.02862548828125,294.1499938964844,273.1700134277344,271.2715148925781,275.3195495605469,273.1918640136719,290.4385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208396613597,0.0,0.0,0.0,-0.0151319010183215,60.0,-13.296788215637209,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201843261719,0.0,0.0,0.0001061426883097,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,0.0001117732172133,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.09478759765625,0.0,0.0,8.255543798441067e-05,291.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238037109375,0.0,0.0,0.0001117734063882,292.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9395446777344,0.0,0.0,0.0005302040372043,291.0247497558594,294.1499938964844,273.1499938964844,271.2649230957031,275.27642822265625,273.1714172363281,290.429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177754661039216e-08,0.0011309322435408,-0.054466113448143,0.0,0.0,0.0,-0.0153114981949329,60.0,-13.34372615814209,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201843261719,0.0,0.0,0.0001061426883097,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,0.0001117732172133,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.09478759765625,0.0,0.0,8.255543798441067e-05,291.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238037109375,0.0,0.0,0.0001117734063882,292.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9395446777344,0.0,0.0,0.0005302040372043,291.0247497558594,294.1499938964844,273.1499938964844,271.2649230957031,275.27642822265625,273.1714172363281,290.429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177754661039216e-08,0.0011309322435408,-0.054466113448143,0.0,0.0,0.0,-0.0153114981949329,60.0,-13.34372615814209,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2005920410156,0.0,0.0,0.0001063990494003,292.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,0.0001120431770686,291.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07696533203125,0.0,0.0,8.275483560282737e-05,291.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069885253906,0.0,0.0,0.0001120433662435,292.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239196777344,0.0,0.0,0.0005314846057444,291.02081298828125,294.1499938964844,273.1300048828125,271.2578125,275.233642578125,273.1510314941406,290.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.386906623840332,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2005920410156,0.0,0.0,0.0001063990494003,292.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,0.0001120431770686,291.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07696533203125,0.0,0.0,8.275483560282737e-05,291.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069885253906,0.0,0.0,0.0001120433662435,292.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239196777344,0.0,0.0,0.0005314846057444,291.02081298828125,294.1499938964844,273.1300048828125,271.2578125,275.233642578125,273.1510314941406,290.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.386906623840332,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1811828613281,0.0,0.0,0.0001066156037268,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001122712201322,291.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05926513671875,0.0,0.0,8.292325946968049e-05,291.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.99029541015625,0.0,0.0,0.0001122714020311,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.90838623046875,0.0,0.0,0.0005325663369148,291.0168151855469,294.1499938964844,273.1099853515625,271.2504272460937,275.1911926269531,273.1307067871094,290.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.425433158874512,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1811828613281,0.0,0.0,0.0001066156037268,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001122712201322,291.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05926513671875,0.0,0.0,8.292325946968049e-05,291.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.99029541015625,0.0,0.0,0.0001122714020311,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.90838623046875,0.0,0.0,0.0005325663369148,291.0168151855469,294.1499938964844,273.1099853515625,271.2504272460937,275.1911926269531,273.1307067871094,290.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.425433158874512,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1715087890625,0.0,0.0,0.0001067084449459,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,0.0001123689871747,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.05047607421875,0.0,0.0,8.299547334900126e-05,291.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819641113281,0.0,0.0,0.0001123691763496,292.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.900634765625,0.0,0.0,0.0005330300773493,291.0147705078125,294.1499938964844,273.1000061035156,271.2466125488281,275.1701354980469,273.1205749511719,290.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136981183663,2.1882653911120545e-08,0.0011369592975825,-0.0563049390912056,0.0,0.0,0.0,-0.0156609453260898,60.0,-13.442754745483398,-0.0,-8.813868390689097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.161865234375,0.0,0.0,0.0001067911071004,292.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,0.0001124560367316,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0417175292969,0.0,0.0,8.305976371048018e-05,291.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97369384765625,0.0,0.0,0.0001124562186305,292.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929138183594,0.0,0.0,0.0005334430024959,291.0127258300781,294.1499938964844,273.0899963378906,271.2427673339844,275.149169921875,273.1104431152344,290.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.458849906921388,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1427307128906,0.0,0.0,0.0001069248319254,292.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001125968556152,291.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242614746094,0.0,0.0,8.316377352457494e-05,291.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95721435546875,0.0,0.0,0.0001125970375142,292.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8775939941406,0.0,0.0,0.0005341109936125,291.00860595703125,294.1499938964844,273.07000732421875,271.23486328125,275.10748291015625,273.0902099609375,290.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.48717212677002,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
