time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
770880,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1427307128906,0.0,0.0,0.0001069248319254,292.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001125968556152,291.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242614746094,0.0,0.0,8.316377352457494e-05,291.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95721435546875,0.0,0.0,0.0001125970375142,292.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8775939941406,0.0,0.0,0.0005341109936125,291.00860595703125,294.1499938964844,273.07000732421875,271.23486328125,275.10748291015625,273.0902099609375,290.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.48717212677002,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.12371826171875,0.0,0.0,0.0001070165526471,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0001126934439525,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069274902344,0.0,0.0,8.323510701302439e-05,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408264160156,0.0,0.0,0.0001126936185755,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623352050781,0.0,0.0,0.0005345691461116,291.00439453125,294.1499938964844,273.04998779296875,271.22674560546875,275.06622314453125,273.070068359375,290.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.510160446166992,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.12371826171875,0.0,0.0,0.0001070165526471,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0001126934439525,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069274902344,0.0,0.0,8.323510701302439e-05,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408264160156,0.0,0.0,0.0001126936185755,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623352050781,0.0,0.0,0.0005345691461116,291.00439453125,294.1499938964844,273.04998779296875,271.22674560546875,275.06622314453125,273.070068359375,290.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.510160446166992,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1048889160156,0.0,0.0,0.0001070666257874,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,0.0001127461728174,291.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98974609375,0.0,0.0,8.327405521413311e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9245910644531,0.0,0.0,0.0001127463547163,292.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8471984863281,0.0,0.0,0.0005348193226382,291.0001525878906,294.1499938964844,273.0299987792969,271.2184143066406,275.0253601074219,273.0499572753906,290.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328874749177885e-08,0.0011407748097553,-0.0574686750769615,0.0,0.0,0.0,-0.0158821549266576,60.0,-13.527859687805176,-0.0,-8.873123391595072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1048889160156,0.0,0.0,0.0001070666257874,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,0.0001127461728174,291.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98974609375,0.0,0.0,8.327405521413311e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9245910644531,0.0,0.0,0.0001127463547163,292.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8471984863281,0.0,0.0,0.0005348193226382,291.0001525878906,294.1499938964844,273.0299987792969,271.2184143066406,275.0253601074219,273.0499572753906,290.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328874749177885e-08,0.0011407748097553,-0.0574686750769615,0.0,0.0,0.0,-0.0158821549266576,60.0,-13.527859687805176,-0.0,-8.873123391595072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0862121582031,0.0,0.0,0.0001070759972208,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,0.0001127560390159,291.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.97271728515625,0.0,0.0,8.328133844770491e-05,291.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.908447265625,0.0,0.0,0.0001127562209148,292.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321838378906,0.0,0.0,0.0005348661215975,290.9958190917969,294.1499938964844,273.010009765625,271.2098999023437,274.9848937988281,273.0299072265625,290.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.540242195129396,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0862121582031,0.0,0.0,0.0001070759972208,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,0.0001127560390159,291.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.97271728515625,0.0,0.0,8.328133844770491e-05,291.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.908447265625,0.0,0.0,0.0001127562209148,292.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321838378906,0.0,0.0,0.0005348661215975,290.9958190917969,294.1499938964844,273.010009765625,271.2098999023437,274.9848937988281,273.0299072265625,290.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.540242195129396,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0769348144531,0.0,0.0,0.0001070658472599,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0001127453579101,291.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642333984375,0.0,0.0,8.327345130965114e-05,291.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.90045166015625,0.0,0.0,0.0001127455325331,292.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82470703125,0.0,0.0,0.0005348154227249,290.99365234375,294.1499938964844,273.0,271.20556640625,274.96484375,273.0198669433594,290.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.544560432434082,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0677185058594,0.0,0.0,0.0001070461439667,292.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,0.000112724606879,291.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.955810546875,0.0,0.0,8.325812086695805e-05,291.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924560546875,0.0,0.0,0.000112724781502,292.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172607421875,0.0,0.0,0.0005347169935703,290.991455078125,294.1499938964844,272.989990234375,271.2012023925781,274.9448547363281,273.0098876953125,290.35595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303286328906324e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.547624588012695,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04937744140625,0.0,0.0,0.0001069791542249,292.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,0.0001126540737459,291.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9390563964844,0.0,0.0,8.32060250104405e-05,291.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8766174316406,0.0,0.0,0.0001126542410929,292.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8024597167969,0.0,0.0,0.0005343824159353,290.9870300292969,294.1499938964844,272.9700012207031,271.1923828125,274.9052429199219,272.9898986816406,290.3466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.550200462341309,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04937744140625,0.0,0.0,0.0001069791542249,292.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,0.0001126540737459,291.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9390563964844,0.0,0.0,8.32060250104405e-05,291.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8766174316406,0.0,0.0,0.0001126542410929,292.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8024597167969,0.0,0.0,0.0005343824159353,290.9870300292969,294.1499938964844,272.9700012207031,271.1923828125,274.9052429199219,272.9898986816406,290.3466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.550200462341309,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311889648437,0.0,0.0,0.0001068775600288,292.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,0.0001125470880651,291.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.92242431640625,0.0,0.0,8.312700083479285e-05,291.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608703613281,0.0,0.0,0.0001125472554122,292.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78778076171875,0.0,0.0,0.0005338749033398,290.9825439453125,294.1499938964844,272.95001220703125,271.1833801269531,274.8660583496094,272.9700012207031,290.3373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.54812240600586,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311889648437,0.0,0.0,0.0001068775600288,292.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,0.0001125470880651,291.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.92242431640625,0.0,0.0,8.312700083479285e-05,291.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608703613281,0.0,0.0,0.0001125472554122,292.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78778076171875,0.0,0.0,0.0005338749033398,290.9825439453125,294.1499938964844,272.95001220703125,271.1833801269531,274.8660583496094,272.9700012207031,290.3373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.54812240600586,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0132141113281,0.0,0.0,0.0001067433695425,292.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0001124057744164,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9059753417969,0.0,0.0,8.302262722281739e-05,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453063964844,0.0,0.0,0.0001124059417634,292.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7732238769531,0.0,0.0,0.0005332045839168,290.97802734375,294.1499938964844,272.92999267578125,271.1742858886719,274.8272705078125,272.9501037597656,290.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.54173469543457,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0132141113281,0.0,0.0,0.0001067433695425,292.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0001124057744164,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9059753417969,0.0,0.0,8.302262722281739e-05,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453063964844,0.0,0.0,0.0001124059417634,292.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7732238769531,0.0,0.0,0.0005332045839168,290.97802734375,294.1499938964844,272.92999267578125,271.1742858886719,274.8272705078125,272.9501037597656,290.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.54173469543457,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9953918457031,0.0,0.0,0.0001065775577444,292.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,0.0001122311732615,291.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896789550781,0.0,0.0,8.28936681500636e-05,291.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.829833984375,0.0,0.0,0.0001122313333326,292.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587890625,0.0,0.0,0.0005323763471096,290.97344970703125,294.1499938964844,272.9100036621094,271.16510009765625,274.7889404296875,272.9302673339844,290.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787696063518,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.531222343444824,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9953918457031,0.0,0.0,0.0001065775577444,292.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,0.0001122311732615,291.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896789550781,0.0,0.0,8.28936681500636e-05,291.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.829833984375,0.0,0.0,0.0001122313333326,292.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587890625,0.0,0.0,0.0005323763471096,290.97344970703125,294.1499938964844,272.9100036621094,271.16510009765625,274.7889404296875,272.9302673339844,290.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787696063518,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.531222343444824,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9865417480469,0.0,0.0,0.0001064832904376,292.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0001121319000958,291.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.881591796875,0.0,0.0,8.282034832518548e-05,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221740722656,0.0,0.0,0.0001121320674428,292.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7516174316406,0.0,0.0,0.0005319054471328,290.9711608886719,294.1499938964844,272.8999938964844,271.16046142578125,274.7699584960937,272.9203491210937,290.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345806997269,2.160178524945877e-08,0.0011345591628924,-0.0555723197758197,0.0,0.0,0.0,-0.0155217135325074,60.0,-13.524426460266112,-0.0,-8.776672899557526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9777526855469,0.0,0.0,0.000106381936348,292.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,0.0001120251836255,291.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87353515625,0.0,0.0,8.274152060039341e-05,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145446777344,0.0,0.0,0.0001120253436965,292.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445068359375,0.0,0.0,0.0005313992151059,290.9688415527344,294.1499938964844,272.8900146484375,271.15582275390625,274.7510681152344,272.91046142578125,290.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428439259529,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.516706466674805,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9602966308594,0.0,0.0,0.0001061594521161,292.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0001117908977903,291.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575439453125,0.0,0.0,8.256847650045529e-05,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.79937744140625,0.0,0.0,0.0001117910505854,292.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303161621094,0.0,0.0,0.0005302878562361,290.96417236328125,294.1499938964844,272.8699951171875,271.146484375,274.7135925292969,272.89068603515625,290.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.49862289428711,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9602966308594,0.0,0.0,0.0001061594521161,292.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0001117908977903,291.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575439453125,0.0,0.0,8.256847650045529e-05,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.79937744140625,0.0,0.0,0.0001117910505854,292.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303161621094,0.0,0.0,0.0005302878562361,290.96417236328125,294.1499938964844,272.8699951171875,271.146484375,274.7135925292969,272.89068603515625,290.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.49862289428711,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9430236816406,0.0,0.0,0.0001059140413417,292.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,0.0001115324703278,291.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417053222656,0.0,0.0,8.23775990284048e-05,291.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78436279296875,0.0,0.0,0.0001115326231229,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162780761719,0.0,0.0,0.0005290620028972,290.95947265625,294.1499938964844,272.8500061035156,271.1370849609375,274.6765441894531,272.8709716796875,290.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700424030423,60.0,-13.477267265319824,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9430236816406,0.0,0.0,0.0001059140413417,292.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,0.0001115324703278,291.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417053222656,0.0,0.0,8.23775990284048e-05,291.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78436279296875,0.0,0.0,0.0001115326231229,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162780761719,0.0,0.0,0.0005290620028972,290.95947265625,294.1499938964844,272.8500061035156,271.1370849609375,274.6765441894531,272.8709716796875,290.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700424030423,60.0,-13.477267265319824,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259033203125,0.0,0.0,0.0001056506152963,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,0.0001112550671678,291.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8260192871094,0.0,0.0,8.21727080619894e-05,291.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694702148437,0.0,0.0,0.0001112552199629,292.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70233154296875,0.0,0.0,0.0005277461023069,290.9547119140625,294.1499938964844,272.8299865722656,271.1276550292969,274.63995361328125,272.8512878417969,290.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528649017214775,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.453221321105955,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259033203125,0.0,0.0,0.0001056506152963,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,0.0001112550671678,291.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8260192871094,0.0,0.0,8.21727080619894e-05,291.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694702148437,0.0,0.0,0.0001112552199629,292.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70233154296875,0.0,0.0,0.0005277461023069,290.9547119140625,294.1499938964844,272.8299865722656,271.1276550292969,274.63995361328125,272.8512878417969,290.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528649017214775,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.453221321105955,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90899658203125,0.0,0.0,0.0001053731975844,292.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,0.0001109629374695,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104858398437,0.0,0.0,8.19569468148984e-05,291.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547607421875,0.0,0.0,0.0001109630902647,292.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68853759765625,0.0,0.0,0.0005263604107312,290.949951171875,294.1499938964844,272.8099975585937,271.11822509765625,274.603759765625,272.83160400390625,290.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.427067756652832,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90899658203125,0.0,0.0,0.0001053731975844,292.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,0.0001109629374695,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104858398437,0.0,0.0,8.19569468148984e-05,291.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547607421875,0.0,0.0,0.0001109630902647,292.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68853759765625,0.0,0.0,0.0005263604107312,290.949951171875,294.1499938964844,272.8099975585937,271.11822509765625,274.603759765625,272.83160400390625,290.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.427067756652832,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9006042480469,0.0,0.0,0.0001052297011483,292.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,0.0001108118231059,291.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80279541015625,0.0,0.0,8.184533362509683e-05,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474365234375,0.0,0.0,0.000110811975901,292.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.68170166015625,0.0,0.0,0.0005256435833871,290.9475402832031,294.1499938964844,272.79998779296875,271.1134948730469,274.5858154296875,272.8218078613281,290.2666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212229728698,2.0039585990616612e-08,0.0011212028330191,-0.0514959096908569,0.0,0.0,0.0,-0.014747274108231,60.0,-13.413296699523926,-0.0,-8.571223020226172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.89227294921875,0.0,0.0,0.0001050835489877,292.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,0.0001106579220504,291.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7951354980469,0.0,0.0,8.173166133929044e-05,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401733398437,0.0,0.0,0.0001106580675696,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67486572265625,0.0,0.0,0.0005249135429039,290.9450988769531,294.1499938964844,272.7900085449219,271.1087951660156,274.5679931640625,272.8119812011719,290.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857461452943426e-08,0.0011196457780897,-0.0510205030441284,0.0,0.0,0.0,-0.0146569879725575,60.0,-13.399147987365724,-0.0,-8.547429075633772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8757019042969,0.0,0.0,0.0001047857003868,292.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,0.0001103442773455,291.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799072265625,0.0,0.0,8.150000212481245e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257080078125,0.0,0.0,0.0001103444228647,292.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6613464355469,0.0,0.0,0.000523425755091,290.94024658203125,294.1499938964844,272.7699890136719,271.099365234375,274.5326232910156,272.7923889160156,290.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.948629702042126e-08,0.0011164722964167,-0.0500515364110469,0.0,0.0,0.0,-0.0144729875028133,60.0,-13.369874954223633,-0.0,-8.49904111532851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8757019042969,0.0,0.0,0.0001047857003868,292.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,0.0001103442773455,291.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799072265625,0.0,0.0,8.150000212481245e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257080078125,0.0,0.0,0.0001103444228647,292.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6613464355469,0.0,0.0,0.000523425755091,290.94024658203125,294.1499938964844,272.7699890136719,271.099365234375,274.5326232910156,272.7923889160156,290.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.948629702042126e-08,0.0011164722964167,-0.0500515364110469,0.0,0.0,0.0,-0.0144729875028133,60.0,-13.369874954223633,-0.0,-8.49904111532851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8593139648437,0.0,0.0,0.0001044860255206,292.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,0.0001100287045119,291.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7648620605469,0.0,0.0,8.126691682264209e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113952636719,0.0,0.0,0.000110028850031,292.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6479187011719,0.0,0.0,0.0005219288286752,290.93536376953125,294.1499938964844,272.75,271.0899963378906,274.4976501464844,272.7728271484375,290.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112864180215183e-08,0.0011132794898003,-0.0490765124559402,0.0,0.0,0.0,-0.0142878629267215,60.0,-13.339847564697266,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8593139648437,0.0,0.0,0.0001044860255206,292.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,0.0001100287045119,291.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7648620605469,0.0,0.0,8.126691682264209e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113952636719,0.0,0.0,0.000110028850031,292.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6479187011719,0.0,0.0,0.0005219288286752,290.93536376953125,294.1499938964844,272.75,271.0899963378906,274.4976501464844,272.7728271484375,290.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112864180215183e-08,0.0011132794898003,-0.0490765124559402,0.0,0.0,0.0,-0.0142878629267215,60.0,-13.339847564697266,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.84307861328125,0.0,0.0,0.0001041926152538,292.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,0.0001097197309718,291.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499389648437,0.0,0.0,8.103871368803084e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972045898437,0.0,0.0,0.000109719869215,292.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346130371094,0.0,0.0,0.0005204631597734,290.930419921875,294.1499938964844,272.7300109863281,271.0806884765625,274.46307373046875,272.7532653808594,290.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101721320301,1.874723665196144e-08,0.0011101533891633,-0.0481217317283153,0.0,0.0,0.0,-0.0141066070646047,60.0,-13.309990882873535,-0.0,-8.40309866134703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.84307861328125,0.0,0.0,0.0001041926152538,292.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,0.0001097197309718,291.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499389648437,0.0,0.0,8.103871368803084e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972045898437,0.0,0.0,0.000109719869215,292.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346130371094,0.0,0.0,0.0005204631597734,290.930419921875,294.1499938964844,272.7300109863281,271.0806884765625,274.46307373046875,272.7532653808594,290.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101721320301,1.874723665196144e-08,0.0011101533891633,-0.0481217317283153,0.0,0.0,0.0,-0.0141066070646047,60.0,-13.309990882873535,-0.0,-8.40309866134703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270263671875,0.0,0.0,0.0001039146154653,292.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,0.0001094269900931,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73516845703125,0.0,0.0,8.082248677965254e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68316650390625,0.0,0.0,0.0001094271283363,292.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6214294433594,0.0,0.0,0.000519074499607,290.9254455566406,294.1499938964844,272.7099914550781,271.0714416503906,274.4288635253906,272.73370361328125,290.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072097113355,1.8400813317498432e-08,0.0011071913177147,-0.0472169816493988,0.0,0.0,0.0,-0.0139348711818456,60.0,-13.28141975402832,-0.0,-8.358314573797544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270263671875,0.0,0.0,0.0001039146154653,292.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,0.0001094269900931,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73516845703125,0.0,0.0,8.082248677965254e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68316650390625,0.0,0.0,0.0001094271283363,292.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6214294433594,0.0,0.0,0.000519074499607,290.9254455566406,294.1499938964844,272.7099914550781,271.0714416503906,274.4288635253906,272.73370361328125,290.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072097113355,1.8400813317498432e-08,0.0011071913177147,-0.0472169816493988,0.0,0.0,0.0,-0.0139348711818456,60.0,-13.28141975402832,-0.0,-8.358314573797544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8190612792969,0.0,0.0,0.000103784208477,292.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,0.0001092896636691,291.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7278137207031,0.0,0.0,8.072105993051082e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6761779785156,0.0,0.0,0.0001092898019123,292.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148681640625,0.0,0.0,0.0005184230976738,290.9229736328125,294.1499938964844,272.70001220703125,271.0668640136719,274.41192626953125,272.72393798828125,290.2190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238313970186937e-08,0.0011058019008487,-0.0467925406992435,0.0,0.0,0.0,-0.0138543136417865,60.0,-13.26797103881836,-0.0,-8.337347878750735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111267089844,0.0,0.0,0.0001036613830365,292.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,0.0001091603262466,291.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72052001953125,0.0,0.0,8.06255338829942e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66925048828125,0.0,0.0,0.0001091604572138,292.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083374023437,0.0,0.0,0.0005178095889277,290.92047119140625,294.1499938964844,272.69000244140625,271.0622863769531,274.3950500488281,272.71417236328125,290.2142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045113205909,1.808525418312001e-08,0.0011044931598007,-0.0463927388191223,0.0,0.0,0.0,-0.0137784359976649,60.0,-13.255298614501951,-0.0,-8.317623922948769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
