time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773220,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953796386719,0.0,0.0,0.0001034430461004,292.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,0.000108930405986,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060241699219,0.0,0.0,8.045571303227916e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65545654296875,0.0,0.0,0.0001089305369532,292.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59539794921875,0.0,0.0,0.0005167189519852,290.9154357910156,294.1499938964844,272.6700134277344,271.05322265625,274.361572265625,272.694580078125,290.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021846439689,1.7813174935099596e-08,0.0011021668324247,-0.045681994408369,0.0,0.0,0.0,-0.013643555343151,60.0,-13.23286247253418,-0.0,-8.282619745614286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953796386719,0.0,0.0,0.0001034430461004,292.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,0.000108930405986,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060241699219,0.0,0.0,8.045571303227916e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65545654296875,0.0,0.0,0.0001089305369532,292.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59539794921875,0.0,0.0,0.0005167189519852,290.9154357910156,294.1499938964844,272.6700134277344,271.05322265625,274.361572265625,272.694580078125,290.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021846439689,1.7813174935099596e-08,0.0011021668324247,-0.045681994408369,0.0,0.0,0.0,-0.013643555343151,60.0,-13.23286247253418,-0.0,-8.282619745614286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77978515625,0.0,0.0,0.0001032690925057,292.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0001087472264771,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.691650390625,0.0,0.0,8.032041660044342e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6417541503906,0.0,0.0,0.0001087473574443,292.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,0.0005158500280231,290.91033935546875,294.1499938964844,272.6499938964844,271.0443115234375,274.3283996582031,272.6749572753906,290.1951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003308463841,1.7596406109987583e-08,0.0011003132676705,-0.0451156795024871,0.0,0.0,0.0,-0.0135360937565565,60.0,-13.215404510498049,-0.0,-8.254784233940884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77978515625,0.0,0.0,0.0001032690925057,292.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0001087472264771,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.691650390625,0.0,0.0,8.032041660044342e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6417541503906,0.0,0.0,0.0001087473574443,292.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,0.0005158500280231,290.91033935546875,294.1499938964844,272.6499938964844,271.0443115234375,274.3283996582031,272.6749572753906,290.1951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003308463841,1.7596406109987583e-08,0.0011003132676705,-0.0451156795024871,0.0,0.0,0.0,-0.0135360937565565,60.0,-13.215404510498049,-0.0,-8.254784233940884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7643127441406,0.0,0.0,0.0001031492138281,292.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,0.0001086209813365,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773986816406,0.0,0.0,8.022717520361766e-05,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.628173828125,0.0,0.0,0.0001086211123038,292.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697631835937,0.0,0.0,0.0005152511876076,290.9052429199219,294.1499938964844,272.6300048828125,271.0355224609375,274.2955627441406,272.6553039550781,290.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447005618009825e-08,0.0010990356095135,-0.0447253473103046,0.0,0.0,0.0,-0.013462028466165,60.0,-13.204179763793944,-0.0,-8.235627291242056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7643127441406,0.0,0.0,0.0001031492138281,292.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,0.0001086209813365,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773986816406,0.0,0.0,8.022717520361766e-05,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.628173828125,0.0,0.0,0.0001086211123038,292.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697631835937,0.0,0.0,0.0005152511876076,290.9052429199219,294.1499938964844,272.6300048828125,271.0355224609375,274.2955627441406,272.6553039550781,290.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447005618009825e-08,0.0010990356095135,-0.0447253473103046,0.0,0.0,0.0,-0.013462028466165,60.0,-13.204179763793944,-0.0,-8.235627291242056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489929199219,0.0,0.0,0.0001030925996019,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,0.0001085613766917,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632385253906,0.0,0.0,8.018314838409424e-05,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146850585937,0.0,0.0,0.000108561500383,292.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570678710937,0.0,0.0,0.0005149684147909,290.90008544921875,294.1499938964844,272.6099853515625,271.0268859863281,274.26300048828125,272.6355285644531,290.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984495747834,1.7376450500705687e-08,0.0010984322289004,-0.0445410013198852,0.0,0.0,0.0,-0.0134270507842302,60.0,-13.200393676757812,-0.0,-8.226587766557716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489929199219,0.0,0.0,0.0001030925996019,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,0.0001085613766917,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632385253906,0.0,0.0,8.018314838409424e-05,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146850585937,0.0,0.0,0.000108561500383,292.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570678710937,0.0,0.0,0.0005149684147909,290.90008544921875,294.1499938964844,272.6099853515625,271.0268859863281,274.26300048828125,272.6355285644531,290.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984495747834,1.7376450500705687e-08,0.0010984322289004,-0.0445410013198852,0.0,0.0,0.0,-0.0134270507842302,60.0,-13.200393676757812,-0.0,-8.226587766557716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413635253906,0.0,0.0,0.0001030916682793,292.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,0.0001085603871615,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561889648437,0.0,0.0,8.01824135123752e-05,291.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60797119140625,0.0,0.0,0.0001085605181287,292.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5507507324219,0.0,0.0,0.000514963758178,290.8974609375,294.1499938964844,272.6000061035156,271.0226135253906,274.2467956542969,272.6255798339844,290.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984393302351,1.7375270999764325e-08,0.0010984219843521,-0.0445379242300987,0.0,0.0,0.0,-0.0134264659136533,60.0,-13.2018461227417,-0.0,-8.226436420954998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337646484375,0.0,0.0,0.000103109057818,292.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,0.0001085787007468,291.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.649169921875,0.0,0.0,8.019593951757997e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012878417969,0.0,0.0,0.0001085788317141,292.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5444641113281,0.0,0.0,0.0005150506040081,290.8948669433594,294.1499938964844,272.5899963378906,271.0184326171875,274.2306823730469,272.6156311035156,290.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986245470121,1.7396931895063972e-08,0.0010986070847138,-0.0445945188403129,0.0,0.0,0.0,-0.0134372031316161,60.0,-13.205307960510254,-0.0,-8.22921109033814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186279296875,0.0,0.0,0.0001032056752592,292.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.0001086804477381,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351928710937,0.0,0.0,8.027109288377687e-05,291.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58795166015625,0.0,0.0,0.0001086805714294,292.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318908691406,0.0,0.0,0.0005155332619324,290.8896179199219,294.1499938964844,272.57000732421875,271.0101318359375,274.1985778808594,272.5956420898437,290.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996534256264,1.751730316357225e-08,0.0010996358469128,-0.0449090115725994,0.0,0.0,0.0,-0.0134968739002943,60.0,-13.21969509124756,-0.0,-8.244638394216963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186279296875,0.0,0.0,0.0001032056752592,292.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.0001086804477381,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351928710937,0.0,0.0,8.027109288377687e-05,291.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58795166015625,0.0,0.0,0.0001086805714294,292.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318908691406,0.0,0.0,0.0005155332619324,290.8896179199219,294.1499938964844,272.57000732421875,271.0101318359375,274.1985778808594,272.5956420898437,290.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996534256264,1.751730316357225e-08,0.0010996358469128,-0.0449090115725994,0.0,0.0,0.0,-0.0134968739002943,60.0,-13.21969509124756,-0.0,-8.244638394216963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035522460937,0.0,0.0,0.0001033937587635,292.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,0.0001088785138563,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62127685546875,0.0,0.0,8.041737601161003e-05,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57470703125,0.0,0.0,0.0001088786375476,292.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5193786621094,0.0,0.0,0.0005164727917872,290.8843078613281,294.1499938964844,272.54998779296875,271.0020751953125,274.16668701171875,272.5754699707031,290.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016571661457,1.775164371053961e-08,0.0011016393546015,-0.0455212481319904,0.0,0.0,0.0,-0.0136130452156066,60.0,-13.245634078979492,-0.0,-8.274714247136218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035522460937,0.0,0.0,0.0001033937587635,292.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,0.0001088785138563,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62127685546875,0.0,0.0,8.041737601161003e-05,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57470703125,0.0,0.0,0.0001088786375476,292.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5193786621094,0.0,0.0,0.0005164727917872,290.8843078613281,294.1499938964844,272.54998779296875,271.0020751953125,274.16668701171875,272.5754699707031,290.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016571661457,1.775164371053961e-08,0.0011016393546015,-0.0455212481319904,0.0,0.0,0.0,-0.0136130452156066,60.0,-13.245634078979492,-0.0,-8.274714247136218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885681152344,0.0,0.0,0.0001036857211147,292.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,0.0001091859667212,291.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.607421875,0.0,0.0,8.06444586487487e-05,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614624023437,0.0,0.0,0.0001091860831365,292.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069274902344,0.0,0.0,0.0005179311847314,290.8789367675781,294.1499938964844,272.5296936035156,270.9938659667969,274.1349182128906,272.5550537109375,290.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047674342989,1.811541849860988e-08,0.0011047492735087,-0.046471532434225,0.0,0.0,0.0,-0.0137933799996972,60.0,-13.283632278442385,-0.0,-8.321509170627905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885681152344,0.0,0.0,0.0001036857211147,292.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,0.0001091859667212,291.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.607421875,0.0,0.0,8.06444586487487e-05,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614624023437,0.0,0.0,0.0001091860831365,292.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069274902344,0.0,0.0,0.0005179311847314,290.8789367675781,294.1499938964844,272.5296936035156,270.9938659667969,274.1349182128906,272.5550537109375,290.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047674342989,1.811541849860988e-08,0.0011047492735087,-0.046471532434225,0.0,0.0,0.0,-0.0137933799996972,60.0,-13.283632278442385,-0.0,-8.321509170627905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67364501953125,0.0,0.0,0.0001040883944369,292.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,0.000109610002255,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935974121094,0.0,0.0,8.095765224425122e-05,291.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482788085937,0.0,0.0,0.0001096101186703,292.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944763183594,0.0,0.0,0.0005199426668696,290.8735046386719,294.1499938964844,272.5087890625,270.9852600097656,274.103271484375,272.5341491699219,290.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090573389083,1.861714871154163e-08,0.0011090387124568,-0.0477819964289665,0.0,0.0,0.0,-0.014042105525732,60.0,-13.335749626159668,-0.0,-8.386267325022345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67364501953125,0.0,0.0,0.0001040883944369,292.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,0.000109610002255,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935974121094,0.0,0.0,8.095765224425122e-05,291.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482788085937,0.0,0.0,0.0001096101186703,292.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944763183594,0.0,0.0,0.0005199426668696,290.8735046386719,294.1499938964844,272.5087890625,270.9852600097656,274.103271484375,272.5341491699219,290.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090573389083,1.861714871154163e-08,0.0011090387124568,-0.0477819964289665,0.0,0.0,0.0,-0.014042105525732,60.0,-13.335749626159668,-0.0,-8.386267325022345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661682128906,0.0,0.0,0.0001043308075168,292.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.925537109375,0.0,0.0,0.000109865271952,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.586669921875,0.0,0.0,8.114619413390756e-05,291.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54168701171875,0.0,0.0,0.0001098653883673,292.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882507324219,0.0,0.0,0.0005211535608395,290.8707580566406,294.1499938964844,272.4981384277344,270.9808044433594,274.0874938964844,272.5234680175781,290.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111640012823,1.891919332308589e-08,0.0011116211535409,-0.0485707856714725,0.0,0.0,0.0,-0.0141918398439884,60.0,-13.367711067199709,-0.0,-8.425373465570375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6587219238281,0.0,0.0,0.0001045968747348,292.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232177734375,0.0,0.0,0.0001101454545278,291.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57977294921875,0.0,0.0,8.135313692037016e-05,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350952148437,0.0,0.0,0.0001101455709431,292.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820556640625,0.0,0.0,0.0005224826163612,290.8680114746094,294.1499938964844,272.4873962402344,270.9762878417969,274.0717163085937,272.5126037597656,290.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144747259095,1.9250718352736843e-08,0.0011144555173814,-0.0494364686310291,0.0,0.0,0.0,-0.0143561894074082,60.0,-13.4027681350708,-0.0,-8.468400380934329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6438293457031,0.0,0.0,0.0001052048173733,292.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,0.0001107856514863,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56597900390625,0.0,0.0,8.18259795778431e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5219421386719,0.0,0.0,0.0001107857679016,292.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696044921875,0.0,0.0,0.0005255194264464,290.8624267578125,294.1499938964844,272.4656066894531,270.967041015625,274.0401611328125,272.4905090332031,290.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209518415853,2.000823151604436e-08,0.0011209318181499,-0.0514140650629997,0.0,0.0,0.0,-0.0147317145019769,60.0,-13.482422828674316,-0.0,-8.567124609726309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6438293457031,0.0,0.0,0.0001052048173733,292.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,0.0001107856514863,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56597900390625,0.0,0.0,8.18259795778431e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5219421386719,0.0,0.0,0.0001107857679016,292.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696044921875,0.0,0.0,0.0005255194264464,290.8624267578125,294.1499938964844,272.4656066894531,270.967041015625,274.0401611328125,272.4905090332031,290.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209518415853,2.000823151604436e-08,0.0011209318181499,-0.0514140650629997,0.0,0.0,0.0,-0.0147317145019769,60.0,-13.482422828674316,-0.0,-8.567124609726309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62896728515625,0.0,0.0,0.0001059070491464,292.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,0.0001115251288865,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521850585937,0.0,0.0,8.237215661210939e-05,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087585449219,0.0,0.0,0.0001115252453018,292.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571533203125,0.0,0.0,0.000529027194716,290.8567810058594,294.1499938964844,272.4435119628906,270.95758056640625,274.00860595703125,272.46783447265625,290.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.088323469706665e-08,0.0011284127831459,-0.0536976568400859,0.0,0.0,0.0,-0.0151654863730072,60.0,-13.575907707214355,-0.0,-8.681872287752412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62896728515625,0.0,0.0,0.0001059070491464,292.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,0.0001115251288865,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521850585937,0.0,0.0,8.237215661210939e-05,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087585449219,0.0,0.0,0.0001115252453018,292.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571533203125,0.0,0.0,0.000529027194716,290.8567810058594,294.1499938964844,272.4435119628906,270.95758056640625,274.00860595703125,272.46783447265625,290.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.088323469706665e-08,0.0011284127831459,-0.0536976568400859,0.0,0.0,0.0,-0.0151654863730072,60.0,-13.575907707214355,-0.0,-8.681872287752412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6140441894531,0.0,0.0,0.0001066959157469,292.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.908935546875,0.0,0.0,0.0001123558395192,291.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5383605957031,0.0,0.0,8.298571628984064e-05,291.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955444335937,0.0,0.0,0.0001123559632105,292.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446716308594,0.0,0.0,0.0005329677369445,290.8510131835937,294.1499938964844,272.42120361328125,270.947998046875,273.9770202636719,272.4447631835937,290.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368385748937,2.1866206623144532e-08,0.0011368166888132,-0.0562620386481285,0.0,0.0,0.0,-0.0156527813524007,60.0,-13.681077003479004,-0.0,-8.811688445575785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6140441894531,0.0,0.0,0.0001066959157469,292.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.908935546875,0.0,0.0,0.0001123558395192,291.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5383605957031,0.0,0.0,8.298571628984064e-05,291.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955444335937,0.0,0.0,0.0001123559632105,292.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446716308594,0.0,0.0,0.0005329677369445,290.8510131835937,294.1499938964844,272.42120361328125,270.947998046875,273.9770202636719,272.4447631835937,290.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368385748937,2.1866206623144532e-08,0.0011368166888132,-0.0562620386481285,0.0,0.0,0.0,-0.0156527813524007,60.0,-13.681077003479004,-0.0,-8.811688445575785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5991516113281,0.0,0.0,0.0001075625696103,292.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,0.0001132684774347,291.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245361328125,0.0,0.0,8.365979010704905e-05,291.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822998046875,0.0,0.0,0.00011326859385,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4321594238281,0.0,0.0,0.0005372968735173,290.8451843261719,294.1499938964844,272.39874267578125,270.9383544921875,273.94537353515625,272.42138671875,290.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460724053904,2.29461285528032e-08,0.001146049471572,-0.0590780898928642,0.0,0.0,0.0,-0.0161881372332572,60.0,-13.797097206115724,-0.0,-8.9554163196226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5991516113281,0.0,0.0,0.0001075625696103,292.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,0.0001132684774347,291.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245361328125,0.0,0.0,8.365979010704905e-05,291.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822998046875,0.0,0.0,0.00011326859385,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4321594238281,0.0,0.0,0.0005372968735173,290.8451843261719,294.1499938964844,272.39874267578125,270.9383544921875,273.94537353515625,272.42138671875,290.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460724053904,2.29461285528032e-08,0.001146049471572,-0.0590780898928642,0.0,0.0,0.0,-0.0161881372332572,60.0,-13.797097206115724,-0.0,-8.9554163196226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5916748046875,0.0,0.0,0.000108023697976,292.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015197753906,0.0,0.0,0.0001137540675699,291.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176086425781,0.0,0.0,8.401843660976738e-05,291.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756774902344,0.0,0.0,0.0001137541839852,292.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,0.0005396003252826,290.8422241210937,294.1499938964844,272.38751220703125,270.9335327148437,273.92950439453125,272.4096374511719,290.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509854812175,2.352072847600084e-08,0.0011509619653224,-0.0605758838355541,0.0,0.0,0.0,-0.0164729878306388,60.0,-13.859021186828612,-0.0,-9.03236454519174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841979980469,0.0,0.0,0.0001084971663658,292.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990173339844,0.0,0.0,0.0001142526525654,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106506347656,0.0,0.0,8.438669465249404e-05,291.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690246582031,0.0,0.0,0.0001142527689808,292.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41961669921875,0.0,0.0,0.0005419654189608,290.8392639160156,294.1499938964844,272.3762512207031,270.9287109375,273.91363525390625,272.3978576660156,290.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560301063582,2.4110718754855043e-08,0.0011560060083866,-0.062113381922245,0.0,0.0,0.0,-0.0167654659599065,60.0,-13.922802925109863,-0.0,-9.111715115750485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692138671875,0.0,0.0,0.0001094879698939,292.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,0.0001152960176113,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967346191406,0.0,0.0,8.515732042724267e-05,291.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,0.0001152961340267,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4070129394531,0.0,0.0,0.0005469146417453,290.8332214355469,294.1499938964844,272.3537902832031,270.9191589355469,273.8818054199219,272.37432861328125,290.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665866477414,2.534536491793915e-08,0.0011665613856166,-0.0653294175863266,0.0,0.0,0.0,-0.0173775237053632,60.0,-14.056564331054688,-0.0,-9.278888768449178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692138671875,0.0,0.0,0.0001094879698939,292.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,0.0001152960176113,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967346191406,0.0,0.0,8.515732042724267e-05,291.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,0.0001152961340267,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4070129394531,0.0,0.0,0.0005469146417453,290.8332214355469,294.1499938964844,272.3537902832031,270.9191589355469,273.8818054199219,272.37432861328125,290.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665866477414,2.534536491793915e-08,0.0011665613856166,-0.0653294175863266,0.0,0.0,0.0,-0.0173775237053632,60.0,-14.056564331054688,-0.0,-9.278888768449178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55419921875,0.0,0.0,0.0001105236733565,292.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,0.0001163866618298,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4827575683594,0.0,0.0,8.596286352258176e-05,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423522949219,0.0,0.0,0.0001163867782452,292.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39434814453125,0.0,0.0,0.000552088196855,290.8270874023437,294.1499938964844,272.3314819335937,270.90972900390625,273.8498840332031,272.3508605957031,290.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635984085032763e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.197151184082031,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55419921875,0.0,0.0,0.0001105236733565,292.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,0.0001163866618298,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4827575683594,0.0,0.0,8.596286352258176e-05,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423522949219,0.0,0.0,0.0001163867782452,292.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39434814453125,0.0,0.0,0.000552088196855,290.8270874023437,294.1499938964844,272.3314819335937,270.90972900390625,273.8498840332031,272.3508605957031,290.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635984085032763e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.197151184082031,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53912353515625,0.0,0.0,0.0001115918857976,292.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,0.0001175115394289,291.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46875,0.0,0.0,8.679369784658775e-05,291.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4289245605469,0.0,0.0,0.0001175116558442,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816223144531,0.0,0.0,0.0005574241513386,290.8208312988281,294.1499938964844,272.30938720703125,270.9005432128906,273.81787109375,272.32763671875,290.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.34288215637207,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53912353515625,0.0,0.0,0.0001115918857976,292.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,0.0001175115394289,291.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46875,0.0,0.0,8.679369784658775e-05,291.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4289245605469,0.0,0.0,0.0001175116558442,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816223144531,0.0,0.0,0.0005574241513386,290.8208312988281,294.1499938964844,272.30938720703125,270.9005432128906,273.81787109375,272.32763671875,290.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.34288215637207,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240173339844,0.0,0.0,0.0001126812130678,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,0.0001186586596304,291.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546813964844,0.0,0.0,8.764095400692895e-05,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154357910156,0.0,0.0,0.0001186587687698,292.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36883544921875,0.0,0.0,0.0005628655781038,290.8144836425781,294.1499938964844,272.28759765625,270.89166259765625,273.7857666015625,272.3047180175781,290.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.49213695526123,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240173339844,0.0,0.0,0.0001126812130678,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,0.0001186586596304,291.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546813964844,0.0,0.0,8.764095400692895e-05,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154357910156,0.0,0.0,0.0001186587687698,292.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36883544921875,0.0,0.0,0.0005628655781038,290.8144836425781,294.1499938964844,272.28759765625,270.89166259765625,273.7857666015625,272.3047180175781,290.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.49213695526123,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5164489746094,0.0,0.0,0.000113230998977,292.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,0.0001192376075778,291.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476318359375,0.0,0.0,8.806856203591451e-05,291.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4086608886719,0.0,0.0,0.0001192377239931,292.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3624267578125,0.0,0.0,0.0005656118737533,290.8112487792969,294.1499938964844,272.27685546875,270.8873596191406,273.7696533203125,272.2933959960937,290.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.567660331726074,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
