time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775560,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.50885009765625,0.0,0.0,0.0001137824510806,292.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,0.0001198183163069,291.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405517578125,0.0,0.0,8.849747246131301e-05,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4018859863281,0.0,0.0,0.0001198184254462,292.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3559875488281,0.0,0.0,0.0005683664930984,290.8080139160156,294.1499938964844,272.2662048339844,270.8831787109375,273.7535705566406,272.2822265625,290.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.643511772155762,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4936218261719,0.0,0.0,0.0001148890223703,292.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.866943359375,0.0,0.0,0.0001209835900226,291.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263610839844,0.0,0.0,8.935813821153715e-05,291.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883056640625,0.0,0.0,0.000120983699162,292.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34307861328125,0.0,0.0,0.0005738940672017,290.80145263671875,294.1499938964844,272.2453308105469,270.8751220703125,273.7212829589844,272.2602233886719,290.0132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.795790672302246,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4936218261719,0.0,0.0,0.0001148890223703,292.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.866943359375,0.0,0.0,0.0001209835900226,291.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263610839844,0.0,0.0,8.935813821153715e-05,291.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883056640625,0.0,0.0,0.000120983699162,292.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34307861328125,0.0,0.0,0.0005738940672017,290.80145263671875,294.1499938964844,272.2453308105469,270.8751220703125,273.7212829589844,272.2602233886719,290.0132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.795790672302246,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783630371094,0.0,0.0,0.0001159940293291,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612365722656,0.0,0.0,0.00012214720482,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4121398925781,0.0,0.0,9.021758160088213e-05,291.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746337890625,0.0,0.0,0.0001221473212353,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301086425781,0.0,0.0,0.0005794137832708,290.79473876953125,294.1499938964844,272.2250061035156,270.8675842285156,273.68896484375,272.2388610839844,290.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.948105812072754,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783630371094,0.0,0.0,0.0001159940293291,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612365722656,0.0,0.0,0.00012214720482,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4121398925781,0.0,0.0,9.021758160088213e-05,291.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746337890625,0.0,0.0,0.0001221473212353,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301086425781,0.0,0.0,0.0005794137832708,290.79473876953125,294.1499938964844,272.2250061035156,270.8675842285156,273.68896484375,272.2388610839844,290.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.948105812072754,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4630432128906,0.0,0.0,0.000117088558909,292.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554077148437,0.0,0.0,0.0001232998038176,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978271484375,0.0,0.0,9.10688831936568e-05,291.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609313964844,0.0,0.0,0.0001232999202329,292.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31707763671875,0.0,0.0,0.0005848811706528,290.7879333496094,294.1499938964844,272.2053527832031,270.8606262207031,273.6566162109375,272.2182312011719,289.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.099233627319336,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4630432128906,0.0,0.0,0.000117088558909,292.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554077148437,0.0,0.0,0.0001232998038176,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978271484375,0.0,0.0,9.10688831936568e-05,291.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609313964844,0.0,0.0,0.0001232999202329,292.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31707763671875,0.0,0.0,0.0005848811706528,290.7879333496094,294.1499938964844,272.2053527832031,270.8606262207031,273.6566162109375,272.2182312011719,289.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.099233627319336,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476928710937,0.0,0.0,0.0001181634215754,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495178222656,0.0,0.0,0.0001244316954398,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.38348388671875,0.0,0.0,9.190489072352648e-05,291.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34716796875,0.0,0.0,0.0001244317973032,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30401611328125,0.0,0.0,0.0005902503617107,290.7810363769531,294.1499938964844,272.1864624023437,270.8543701171875,273.624267578125,272.19830322265625,289.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.24831485748291,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476928710937,0.0,0.0,0.0001181634215754,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495178222656,0.0,0.0,0.0001244316954398,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.38348388671875,0.0,0.0,9.190489072352648e-05,291.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34716796875,0.0,0.0,0.0001244317973032,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30401611328125,0.0,0.0,0.0005902503617107,290.7810363769531,294.1499938964844,272.1864624023437,270.8543701171875,273.624267578125,272.19830322265625,289.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.24831485748291,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44000244140625,0.0,0.0,0.0001186868976219,292.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465270996094,0.0,0.0,0.0001249829365406,291.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763122558594,0.0,0.0,9.231203875970095e-05,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402404785156,0.0,0.0,0.0001249830529559,292.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974548339844,0.0,0.0,0.000592865224462,290.77752685546875,294.1499938964844,272.17730712890625,270.8515014648437,273.60809326171875,272.188720703125,289.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836390256881,0.0,0.0,0.0,-0.0230604782700538,60.0,-15.321035385131836,-0.0,-1.0903539049422761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.43231201171875,0.0,0.0,0.0001192028794321,292.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.843505859375,0.0,0.0,0.0001255262905033,291.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3691101074219,0.0,0.0,9.271335875382648e-05,291.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333435058594,0.0,0.0,0.0001255263923667,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908630371094,0.0,0.0,0.0005954426596872,290.77398681640625,294.1499938964844,272.1683959960937,270.84881591796875,273.5919189453125,272.1793518066406,289.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.0012700591469183,-0.0967461541295051,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.39281940460205,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168701171875,0.0,0.0,0.0001201979175675,292.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,0.0001265741157112,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35467529296875,0.0,0.0,9.34872732614167e-05,291.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194580078125,0.0,0.0,0.0001265742175746,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776794433594,0.0,0.0,0.0006004130700603,290.766845703125,294.1499938964844,272.1512756347656,270.8441162109375,273.5596618652344,272.16131591796875,289.9638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.8692313353294594e-08,0.0012806598097085,-0.0999500751495361,0.0,0.0,0.0,-0.0239940322935581,60.0,-15.531723022460938,-0.0,-1.1182928005837313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168701171875,0.0,0.0,0.0001201979175675,292.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,0.0001265741157112,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35467529296875,0.0,0.0,9.34872732614167e-05,291.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194580078125,0.0,0.0,0.0001265742175746,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776794433594,0.0,0.0,0.0006004130700603,290.766845703125,294.1499938964844,272.1512756347656,270.8441162109375,273.5596618652344,272.16131591796875,289.9638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.8692313353294594e-08,0.0012806598097085,-0.0999500751495361,0.0,0.0,0.0,-0.0239940322935581,60.0,-15.531723022460938,-0.0,-1.1182928005837313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40142822265625,0.0,0.0,0.000121147109894,292.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311462402344,0.0,0.0,0.0001275736576644,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402099609375,0.0,0.0,9.422553557669744e-05,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055725097656,0.0,0.0,0.0001275737595278,291.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2644348144531,0.0,0.0,0.0006051544914953,290.7596130371094,294.1499938964844,272.1351928710937,270.8403015136719,273.5274963378906,272.14434814453125,289.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875324375771015e-08,0.0012907721102237,-0.1030036509037017,0.0,0.0,0.0,-0.0245804861187934,60.0,-15.664087295532228,-0.0,-1.1360242524460773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40142822265625,0.0,0.0,0.000121147109894,292.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311462402344,0.0,0.0,0.0001275736576644,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402099609375,0.0,0.0,9.422553557669744e-05,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055725097656,0.0,0.0,0.0001275737595278,291.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2644348144531,0.0,0.0,0.0006051544914953,290.7596130371094,294.1499938964844,272.1351928710937,270.8403015136719,273.5274963378906,272.14434814453125,289.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875324375771015e-08,0.0012907721102237,-0.1030036509037017,0.0,0.0,0.0,-0.0245804861187934,60.0,-15.664087295532228,-0.0,-1.1360242524460773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38592529296875,0.0,0.0,0.0001220541234943,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,0.0001285287871723,291.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3257141113281,0.0,0.0,9.493099059909582e-05,291.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2916259765625,0.0,0.0,0.0001285288890358,291.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25115966796875,0.0,0.0,0.0006096852011978,290.75225830078125,294.1499938964844,272.1202087402344,270.83746337890625,273.4954833984375,272.1284484863281,289.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004761422052,4.100578010479694e-08,0.001300435164012,-0.1059189662337303,0.0,0.0,0.0,-0.0251408852636814,60.0,-15.790083885192873,-0.0,-1.1530980259522046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38592529296875,0.0,0.0,0.0001220541234943,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,0.0001285287871723,291.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3257141113281,0.0,0.0,9.493099059909582e-05,291.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2916259765625,0.0,0.0,0.0001285288890358,291.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25115966796875,0.0,0.0,0.0006096852011978,290.75225830078125,294.1499938964844,272.1202087402344,270.83746337890625,273.4954833984375,272.1284484863281,289.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004761422052,4.100578010479694e-08,0.001300435164012,-0.1059189662337303,0.0,0.0,0.0,-0.0251408852636814,60.0,-15.790083885192873,-0.0,-1.1530980259522046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3704528808594,0.0,0.0,0.0001229315384989,292.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81842041015625,0.0,0.0,0.0001294527610298,291.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111877441406,0.0,0.0,9.561343176756054e-05,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27764892578125,0.0,0.0,0.0001294528628932,291.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,0.0006140681216493,290.74481201171875,294.1499938964844,272.1064147949219,270.8356628417969,273.463623046875,272.11383056640625,289.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098247582092,4.209937287669163e-08,0.0013097826158627,-0.1087367236614227,0.0,0.0,0.0,-0.025683008134365,60.0,-15.910080909729004,-0.0,-1.1697359525442153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3704528808594,0.0,0.0,0.0001229315384989,292.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81842041015625,0.0,0.0,0.0001294527610298,291.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111877441406,0.0,0.0,9.561343176756054e-05,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27764892578125,0.0,0.0,0.0001294528628932,291.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,0.0006140681216493,290.74481201171875,294.1499938964844,272.1064147949219,270.8356628417969,273.463623046875,272.11383056640625,289.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098247582092,4.209937287669163e-08,0.0013097826158627,-0.1087367236614227,0.0,0.0,0.0,-0.025683008134365,60.0,-15.910080909729004,-0.0,-1.1697359525442153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627014160156,0.0,0.0,0.00012335673091,292.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.815185546875,0.0,0.0,0.0001299005089094,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039245605469,0.0,0.0,9.59441385930404e-05,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706604003906,0.0,0.0,0.0001299006107728,291.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,0.0006161920609883,290.74102783203125,294.1499938964844,272.1000061035156,270.8351745605469,273.4477844238281,272.10699462890625,289.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143550604581,4.2629327623444624e-08,0.0013143124524503,-0.1101013123989105,0.0,0.0,0.0,-0.025945721194148,60.0,-15.967987060546877,-0.0,-1.177841397748125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549499511719,0.0,0.0,0.0001237723481608,292.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118896484375,0.0,0.0,0.0001303381577599,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2966613769531,0.0,0.0,9.626738028600812e-05,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.263671875,0.0,0.0,0.0001303382596233,291.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244873046875,0.0,0.0,0.0006182680954225,290.7372436523437,294.1499938964844,272.09393310546875,270.8349914550781,273.4320373535156,272.1005249023437,289.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187832664698,4.3147334594095816e-08,0.0013187400763854,-0.111434556543827,0.0,0.0,0.0,-0.0262025091797113,60.0,-16.024456024169922,-0.0,-1.1857910919843564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3394470214844,0.0,0.0,0.0001245699531864,292.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052978515625,0.0,0.0,0.000131178079755,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821044921875,0.0,0.0,9.688775026006624e-05,291.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496643066406,0.0,0.0,0.0001311781816184,291.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,0.0006222523516044,290.7295837402344,294.1499938964844,272.0827941894531,270.83551025390625,273.40069580078125,272.0885925292969,289.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272817013785,4.41414833574072e-08,0.0013272374635562,-0.113991692662239,0.0,0.0,0.0,-0.0266953352838754,60.0,-16.132604598999023,-0.0,-1.2011228989194933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3394470214844,0.0,0.0,0.0001245699531864,292.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052978515625,0.0,0.0,0.000131178079755,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821044921875,0.0,0.0,9.688775026006624e-05,291.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496643066406,0.0,0.0,0.0001311781816184,291.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,0.0006222523516044,290.7295837402344,294.1499938964844,272.0827941894531,270.83551025390625,273.40069580078125,272.0885925292969,289.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272817013785,4.41414833574072e-08,0.0013272374635562,-0.113991692662239,0.0,0.0,0.0,-0.0266953352838754,60.0,-16.132604598999023,-0.0,-1.2011228989194933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32391357421875,0.0,0.0,0.0001253181253559,292.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.798583984375,0.0,0.0,0.0001319659495493,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2675476074219,0.0,0.0,9.74696667981334e-05,291.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,0.0001319660514127,291.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.000625989632681,290.7218322753906,294.1499938964844,272.0731506347656,270.8373107910156,273.36962890625,272.0780334472656,289.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352532405406,4.5074020960100825e-08,0.001335208187811,-0.1163883879780769,0.0,0.0,0.0,-0.0271576195955276,60.0,-16.23375129699707,-0.0,-1.2155936701674366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32391357421875,0.0,0.0,0.0001253181253559,292.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.798583984375,0.0,0.0,0.0001319659495493,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2675476074219,0.0,0.0,9.74696667981334e-05,291.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,0.0001319660514127,291.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.000625989632681,290.7218322753906,294.1499938964844,272.0731506347656,270.8373107910156,273.36962890625,272.0780334472656,289.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352532405406,4.5074020960100825e-08,0.001335208187811,-0.1163883879780769,0.0,0.0,0.0,-0.0271576195955276,60.0,-16.23375129699707,-0.0,-1.2155936701674366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,0.0001260062563233,292.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79180908203125,0.0,0.0,0.00013269057672,290.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529602050781,0.0,0.0,9.800487168831752e-05,291.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215881347656,0.0,0.0,0.0001326906785834,291.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.0006294269114732,290.7139892578125,294.1499938964844,272.0650634765625,270.8404846191406,273.33892822265625,272.0690612792969,289.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425851939246,4.593171709643684e-08,0.0013425392098724,-0.1185910254716873,0.0,0.0,0.0,-0.0275828000158071,60.0,-16.326364517211914,-0.0,-1.2289794426578737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,0.0001260062563233,292.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79180908203125,0.0,0.0,0.00013269057672,290.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529602050781,0.0,0.0,9.800487168831752e-05,291.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215881347656,0.0,0.0,0.0001326906785834,291.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.0006294269114732,290.7139892578125,294.1499938964844,272.0650634765625,270.8404846191406,273.33892822265625,272.0690612792969,289.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425851939246,4.593171709643684e-08,0.0013425392098724,-0.1185910254716873,0.0,0.0,0.0,-0.0275828000158071,60.0,-16.326364517211914,-0.0,-1.2289794426578737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929382324219,0.0,0.0,0.0001266304461751,292.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.784912109375,0.0,0.0,0.000133347872179,290.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384033203125,0.0,0.0,9.849035268416628e-05,291.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,0.0001333479740424,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0006325449212454,290.7060546875,294.1499938964844,272.05859375,270.8450622558594,273.30865478515625,272.0617980957031,289.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492356520146,4.670973297038472e-08,0.0013491889694705,-0.1205876097083091,0.0,0.0,0.0,-0.0279684830456972,60.0,-16.409133911132812,-0.0,-1.2411850036642136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929382324219,0.0,0.0,0.0001266304461751,292.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.784912109375,0.0,0.0,0.000133347872179,290.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384033203125,0.0,0.0,9.849035268416628e-05,291.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,0.0001333479740424,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0006325449212454,290.7060546875,294.1499938964844,272.05859375,270.8450622558594,273.30865478515625,272.0617980957031,289.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492356520146,4.670973297038472e-08,0.0013491889694705,-0.1205876097083091,0.0,0.0,0.0,-0.0279684830456972,60.0,-16.409133911132812,-0.0,-1.2411850036642136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28521728515625,0.0,0.0,0.0001269178756047,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814636230469,0.0,0.0,0.0001336505520157,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,9.871390648186208e-05,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0001336506538791,291.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0006339806714095,290.7020568847656,294.1499938964844,272.0560302734375,270.847900390625,273.29364013671875,272.0587463378906,289.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522981898859,4.7067999275896e-08,0.0013522511580958,-0.1215065419673919,0.0,0.0,0.0,-0.0281460843980312,60.0,-16.446929931640625,-0.0,-1.246825718226319e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774658203125,0.0,0.0,0.0001271840737899,292.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,0.0001339308801107,290.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,9.892095113173129e-05,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0001339309674222,291.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.000635310425423,290.6980285644531,294.1499938964844,272.05389404296875,270.85113525390625,273.27880859375,272.05621337890625,289.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551345327869,4.739980141721389e-08,0.0013550871517509,-0.1223573386669159,0.0,0.0,0.0,-0.0283105671405792,60.0,-16.481657028198242,-0.0,-1.2520611392119465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620544433594,0.0,0.0,0.0001276593538932,292.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709350585937,0.0,0.0,0.000134431378683,290.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,9.929062071023508e-05,291.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,0.0001344314805464,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0006376845994964,290.68994140625,294.1499938964844,272.0509948730469,270.8587951660156,273.2494812011719,272.0524597167969,289.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601987157016,4.799223063400859e-08,0.0013601506361737,-0.1238757669925689,0.0,0.0,0.0,-0.0286042485386133,60.0,-16.542760848999023,-0.0,-1.261436040067565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620544433594,0.0,0.0,0.0001276593538932,292.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709350585937,0.0,0.0,0.000134431378683,290.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,9.929062071023508e-05,291.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,0.0001344314805464,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0006376845994964,290.68994140625,294.1499938964844,272.0509948730469,270.8587951660156,273.2494812011719,272.0524597167969,289.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601987157016,4.799223063400859e-08,0.0013601506361737,-0.1238757669925689,0.0,0.0,0.0,-0.0286042485386133,60.0,-16.542760848999023,-0.0,-1.261436040067565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24664306640625,0.0,0.0,0.0001280552096432,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638244628906,0.0,0.0,0.0001348482328467,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.959850285667926e-05,291.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,0.0001348483201581,291.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0006396619137376,290.6817626953125,294.1499938964844,272.04998779296875,270.8681335449219,273.2207336425781,272.050537109375,289.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644163263961,4.8485631509720406e-08,0.0013643678976222,-0.1251397728919983,0.0,0.0,0.0,-0.0288488399237394,60.0,-16.591949462890625,-0.0,-1.269270626380603e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24664306640625,0.0,0.0,0.0001280552096432,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638244628906,0.0,0.0,0.0001348482328467,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.959850285667926e-05,291.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,0.0001348483201581,291.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0006396619137376,290.6817626953125,294.1499938964844,272.04998779296875,270.8681335449219,273.2207336425781,272.050537109375,289.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644163263961,4.8485631509720406e-08,0.0013643678976222,-0.1251397728919983,0.0,0.0,0.0,-0.0288488399237394,60.0,-16.591949462890625,-0.0,-1.269270626380603e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312927246094,0.0,0.0,0.0001283991732634,292.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,0.0001352104300167,290.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.986602526623756e-05,291.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001352105318801,291.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0006413800874724,290.6735534667969,294.1499938964844,272.04998779296875,270.8783569335937,273.1925354003906,272.0500793457031,289.8389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680809643119,4.8914358785623335e-08,0.0013680320698767,-0.126237615942955,0.0,0.0,0.0,-0.0290613695979118,60.0,-16.631166458129883,-0.0,-1.2760978052028804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312927246094,0.0,0.0,0.0001283991732634,292.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,0.0001352104300167,290.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.986602526623756e-05,291.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001352105318801,291.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0006413800874724,290.6735534667969,294.1499938964844,272.04998779296875,270.8783569335937,273.1925354003906,272.0500793457031,289.8389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680809643119,4.8914358785623335e-08,0.0013680320698767,-0.126237615942955,0.0,0.0,0.0,-0.0290613695979118,60.0,-16.631166458129883,-0.0,-1.2760978052028804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,0.0001287302875425,292.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,0.0001355591084575,290.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,0.0001001235577859,291.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0001355592103209,291.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,0.0006430340581573,290.66522216796875,294.1499938964844,272.04998779296875,270.8886413574219,273.1650085449219,272.0500183105469,289.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716088142246,4.93270775336896e-08,0.0013715594541281,-0.127294048666954,0.0,0.0,0.0,-0.0292659625411033,60.0,-16.665437698364258,-0.0,-1.282687520642867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,0.0001287302875425,292.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,0.0001355591084575,290.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,0.0001001235577859,291.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0001355592103209,291.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,0.0006430340581573,290.66522216796875,294.1499938964844,272.04998779296875,270.8886413574219,273.1650085449219,272.0500183105469,289.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716088142246,4.93270775336896e-08,0.0013715594541281,-0.127294048666954,0.0,0.0,0.0,-0.0292659625411033,60.0,-16.665437698364258,-0.0,-1.282687520642867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
