time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
777900,291.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,0.0001288924540858,292.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457580566406,0.0,0.0,0.0001357298897346,290.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0001002496937871,291.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0001357299770461,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0006438441341742,290.6610717773437,294.1499938964844,272.04998779296875,270.893798828125,273.1514587402344,272.0500183105469,289.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733365340158,4.952921273115862e-08,0.001373287057504,-0.1278112977743148,0.0,0.0,0.0,-0.0293661653995513,60.0,-16.68179702758789,-0.0,-1.2859209164162166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0001290526124648,292.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420959472656,0.0,0.0,0.0001358985464321,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001003742581815,291.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0001358986337436,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0006446441984735,290.6568603515625,294.1499938964844,272.04998779296875,270.8989562988281,273.1380615234375,272.04998779296875,289.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750429498031,4.97288432654841e-08,0.0013749932404607,-0.1283220648765564,0.0,0.0,0.0,-0.02946512773633,60.0,-16.697811126708984,-0.0,-1.2891185008356842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0001293662353418,292.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347106933594,0.0,0.0,0.0001362288021482,290.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0001006181846605,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0001362288894597,291.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0006462107994593,290.6484375,294.1499938964844,272.04998779296875,270.9093017578125,273.1116943359375,272.04998779296875,289.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783843023702,5.011975900970358e-08,0.0013783341273665,-0.1293219327926635,0.0,0.0,0.0,-0.0296589117497205,60.0,-16.72888946533203,-0.0,-1.2953910299984273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0001293662353418,292.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347106933594,0.0,0.0,0.0001362288021482,290.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0001006181846605,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0001362288894597,291.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0006462107994593,290.6484375,294.1499938964844,272.04998779296875,270.9093017578125,273.1116943359375,272.04998779296875,289.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783843023702,5.011975900970358e-08,0.0013783341273665,-0.1293219327926635,0.0,0.0,0.0,-0.0296589117497205,60.0,-16.72888946533203,-0.0,-1.2953910299984273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.0001296674308832,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72723388671875,0.0,0.0,0.0001365459902444,290.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0001008524559438,291.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,0.0001365460775559,291.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.0006477153510786,290.6399230957031,294.1499938964844,272.04998779296875,270.91961669921875,273.0859375,272.04998779296875,289.79510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815934071317,5.0495199133138164e-08,0.001381542882882,-0.1302818804979324,0.0,0.0,0.0,-0.0298450272530317,60.0,-16.758373260498047,-0.0,-1.3014297906011052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.0001296674308832,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72723388671875,0.0,0.0,0.0001365459902444,290.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0001008524559438,291.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,0.0001365460775559,291.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.0006477153510786,290.6399230957031,294.1499938964844,272.04998779296875,270.91961669921875,273.0859375,272.04998779296875,289.79510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815934071317,5.0495199133138164e-08,0.001381542882882,-0.1302818804979324,0.0,0.0,0.0,-0.0298450272530317,60.0,-16.758373260498047,-0.0,-1.3014297906011052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001299541036132,292.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197265625,0.0,0.0,0.0001368478551739,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0001010754131129,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,0.0001368479424854,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,0.0006491473177447,290.6313781738281,294.1499938964844,272.04998779296875,270.92987060546875,273.0606994628906,272.04998779296875,289.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846474466845,5.0852509758669846e-08,0.0013845965731889,-0.1311951279640197,0.0,0.0,0.0,-0.0300221536308527,60.0,-16.786272048950195,-0.0,-1.307189876342818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001299541036132,292.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197265625,0.0,0.0,0.0001368478551739,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0001010754131129,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,0.0001368479424854,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,0.0006491473177447,290.6313781738281,294.1499938964844,272.04998779296875,270.92987060546875,273.0606994628906,272.04998779296875,289.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846474466845,5.0852509758669846e-08,0.0013845965731889,-0.1311951279640197,0.0,0.0,0.0,-0.0300221536308527,60.0,-16.786272048950195,-0.0,-1.307189876342818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.000130216096295,292.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,0.0001371237449347,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0001012791908578,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,0.0001371238322462,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,0.0006504560005851,290.62274169921875,294.1499938964844,272.04998779296875,270.9400329589844,273.0360717773437,272.04998779296875,289.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874387368559,5.1179078752738873e-08,0.0013873876305297,-0.1320295482873916,0.0,0.0,0.0,-0.0301840398460626,60.0,-16.811092376708984,-0.0,-1.3124653719387425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.000130216096295,292.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,0.0001371237449347,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0001012791908578,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,0.0001371238322462,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,0.0006504560005851,290.62274169921875,294.1499938964844,272.04998779296875,270.9400329589844,273.0360717773437,272.04998779296875,289.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874387368559,5.1179078752738873e-08,0.0013873876305297,-0.1320295482873916,0.0,0.0,0.0,-0.0301840398460626,60.0,-16.811092376708984,-0.0,-1.3124653719387425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.000130339351017,292.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083435058594,0.0,0.0,0.0001372535480186,290.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0001013750588754,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0001372536353301,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,0.0006510717212222,290.618408203125,294.1499938964844,272.04998779296875,270.9450988769531,273.0239562988281,272.04998779296875,289.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887520181015,5.133271230306492e-08,0.0013887006789445,-0.132422000169754,0.0,0.0,0.0,-0.0302602015435695,60.0,-16.82265281677246,-0.0,-1.3149509925369784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0001304510369664,292.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044982910156,0.0,0.0,0.0001373711565975,290.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,0.0001014619265333,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.000137371243909,291.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.0006516296416521,290.61407470703125,294.1499938964844,272.04998779296875,270.9501037597656,273.0119934082031,272.04998779296875,289.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899420155212,5.1471932493996064e-08,0.0013898905599489,-0.1327775865793228,0.0,0.0,0.0,-0.0303292144089937,60.0,-16.8330078125,-0.0,-1.317205260420451e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.000130642845761,292.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968078613281,0.0,0.0,0.0001375731371808,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,0.0001016111054923,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.0001375732244923,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.0006525877397507,290.6053466796875,294.1499938964844,272.04998779296875,270.9600524902344,272.9884033203125,272.04998779296875,289.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919855700805,5.171100525558359e-08,0.0013919338816776,-0.1333881020545959,0.0,0.0,0.0,-0.0304477289319038,60.0,-16.85030746459961,-0.0,-1.3210811289354754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.000130642845761,292.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968078613281,0.0,0.0,0.0001375731371808,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,0.0001016111054923,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.0001375732244923,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.0006525877397507,290.6053466796875,294.1499938964844,272.04998779296875,270.9600524902344,272.9884033203125,272.04998779296875,289.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919855700805,5.171100525558359e-08,0.0013919338816776,-0.1333881020545959,0.0,0.0,0.0,-0.0304477289319038,60.0,-16.85030746459961,-0.0,-1.3210811289354754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.000130782398628,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,0.0001377201115246,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0001017196555039,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,0.0001377201842842,291.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,0.0006532848929055,290.5965576171875,294.1499938964844,272.04998779296875,270.9698181152344,272.96539306640625,272.04998779296875,289.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934724265709,5.1884942564583993e-08,0.0013934205053374,-0.1338322013616562,0.0,0.0,0.0,-0.030533954501152,60.0,-16.861162185668945,-0.0,-1.3239045415502917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.000130782398628,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,0.0001377201115246,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0001017196555039,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,0.0001377201842842,291.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,0.0006532848929055,290.5965576171875,294.1499938964844,272.04998779296875,270.9698181152344,272.96539306640625,272.04998779296875,289.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934724265709,5.1884942564583993e-08,0.0013934205053374,-0.1338322013616562,0.0,0.0,0.0,-0.030533954501152,60.0,-16.861162185668945,-0.0,-1.3239045415502917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,0.0001308634673478,292.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812438964844,0.0,0.0,0.0001378054730594,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,0.0001017827016767,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,0.0001378055458189,291.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,0.0006536898436024,290.58770751953125,294.1499938964844,272.04998779296875,270.9793701171875,272.94293212890625,272.04998779296875,289.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943359954282,5.198596753075435e-08,0.0013942840741947,-0.1340900808572769,0.0,0.0,0.0,-0.0305840354412794,60.0,-16.864917755126953,-0.0,-1.3255457531613501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,0.0001308634673478,292.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812438964844,0.0,0.0,0.0001378054730594,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,0.0001017827016767,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,0.0001378055458189,291.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,0.0006536898436024,290.58770751953125,294.1499938964844,272.04998779296875,270.9793701171875,272.94293212890625,272.04998779296875,289.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943359954282,5.198596753075435e-08,0.0013942840741947,-0.1340900808572769,0.0,0.0,0.0,-0.0305840354412794,60.0,-16.864917755126953,-0.0,-1.3255457531613501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0001308864739257,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67340087890625,0.0,0.0,0.0001378297019982,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001018006005324,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,0.0001378297747578,291.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0006538047455251,290.578857421875,294.1499938964844,272.04998779296875,270.9887084960937,272.9210205078125,272.04998779296875,289.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394581166096,5.20146201665739e-08,0.0013945291284471,-0.1341632306575775,0.0,0.0,0.0,-0.0305982399731874,60.0,-16.8612003326416,-0.0,-1.3260114428703673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0001308864739257,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67340087890625,0.0,0.0,0.0001378297019982,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001018006005324,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,0.0001378297747578,291.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0006538047455251,290.578857421875,294.1499938964844,272.04998779296875,270.9887084960937,272.9210205078125,272.04998779296875,289.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394581166096,5.20146201665739e-08,0.0013945291284471,-0.1341632306575775,0.0,0.0,0.0,-0.0305982399731874,60.0,-16.8612003326416,-0.0,-1.3260114428703673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,0.0001308771024923,292.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66943359375,0.0,0.0,0.0001378198212478,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.0001017933027469,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,0.0001378199085593,291.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,0.000653757888358,290.57440185546875,294.1499938964844,272.04998779296875,270.9933166503906,272.9103088378906,272.04998779296875,289.7103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944811653345,5.200291752771592e-08,0.0013944291276857,-0.1341333538293838,0.0,0.0,0.0,-0.0305924378335475,60.0,-16.856374740600586,-0.0,-1.325821159525731e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.0001308592763962,292.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654968261719,0.0,0.0,0.0001378010492771,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,0.0001017794420477,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0001378011365886,291.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.0006536688888445,290.5699157714844,294.1499938964844,272.04998779296875,270.997802734375,272.8996887207031,272.04998779296875,289.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942911755293,5.1980681092800296e-08,0.0013942391378805,-0.1340765953063964,0.0,0.0,0.0,-0.0305814146995544,60.0,-16.850303649902344,-0.0,-1.3254597774903234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.0001307970815105,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65753173828125,0.0,0.0,0.0001377355656586,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,0.0001017310714814,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,0.0001377356384182,291.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,0.0006533582345582,290.5609741210937,294.1499938964844,272.04998779296875,271.0066223144531,272.8788452148437,272.04998779296875,289.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936284231022,5.19031218004784e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429697036743,60.0,-16.83404541015625,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.0001307970815105,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65753173828125,0.0,0.0,0.0001377355656586,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,0.0001017310714814,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,0.0001377356384182,291.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,0.0006533582345582,290.5609741210937,294.1499938964844,272.04998779296875,271.0066223144531,272.8788452148437,272.04998779296875,289.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936284231022,5.19031218004784e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429697036743,60.0,-16.83404541015625,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0001307193015236,292.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495666503906,0.0,0.0,0.0001376536674797,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,0.0001016705718939,291.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,0.0001376537402393,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,0.0006529696984216,290.5519714355469,294.1499938964844,272.04998779296875,271.0151062011719,272.8585510253906,272.04998779296875,289.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.1806136269760834e-08,0.0013927476247772,-0.1336309909820556,0.0,0.0,0.0,-0.0304948911070823,60.0,-16.81444549560547,-0.0,-1.322624996191735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0001307193015236,292.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495666503906,0.0,0.0,0.0001376536674797,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,0.0001016705718939,291.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,0.0001376537402393,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,0.0006529696984216,290.5519714355469,294.1499938964844,272.04998779296875,271.0151062011719,272.8585510253906,272.04998779296875,289.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.1806136269760834e-08,0.0013927476247772,-0.1336309909820556,0.0,0.0,0.0,-0.0304948911070823,60.0,-16.81444549560547,-0.0,-1.322624996191735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,0.000130619489937,292.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415405273437,0.0,0.0,0.000137548558996,290.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,0.0001015929374261,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,0.0001375486317556,291.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,0.0006524710915982,290.54296875,294.1499938964844,272.04998779296875,271.0232849121094,272.8387756347656,272.04998779296875,289.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917357427999,5.1681681156878774e-08,0.001391684054397,-0.1333132237195968,0.0,0.0,0.0,-0.0304331965744495,60.0,-16.79212188720703,-0.0,-1.3206053495196104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,0.000130619489937,292.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415405273437,0.0,0.0,0.000137548558996,290.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,0.0001015929374261,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,0.0001375486317556,291.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,0.0006524710915982,290.54296875,294.1499938964844,272.04998779296875,271.0232849121094,272.8387756347656,272.04998779296875,289.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917357427999,5.1681681156878774e-08,0.001391684054397,-0.1333132237195968,0.0,0.0,0.0,-0.0304331965744495,60.0,-16.79212188720703,-0.0,-1.3206053495196104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,0.0001304861070821,292.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334533691406,0.0,0.0,0.0001374081039102,290.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0001014891968225,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93280029296875,0.0,0.0,0.0001374081766698,291.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,0.0006518048467114,290.5339050292969,294.1499938964844,272.04998779296875,271.03106689453125,272.8194885253906,272.04998779296875,289.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001390314544551,5.1515382182287794e-08,0.0013902629725635,-0.1328885555267334,0.0,0.0,0.0,-0.0303507596254348,60.0,-16.766427993774414,-0.0,-1.317909266163042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,0.0001304861070821,292.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334533691406,0.0,0.0,0.0001374081039102,290.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0001014891968225,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93280029296875,0.0,0.0,0.0001374081766698,291.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,0.0006518048467114,290.5339050292969,294.1499938964844,272.04998779296875,271.03106689453125,272.8194885253906,272.04998779296875,289.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001390314544551,5.1515382182287794e-08,0.0013902629725635,-0.1328885555267334,0.0,0.0,0.0,-0.0303507596254348,60.0,-16.766427993774414,-0.0,-1.317909266163042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0001304070901824,292.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294250488281,0.0,0.0,0.000137324881507,290.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,0.0001014277440845,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,0.0001373249542666,291.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90045166015625,0.0,0.0,0.0006514101405628,290.52935791015625,294.1499938964844,272.04998779296875,271.0348205566406,272.8099975585937,272.04998779296875,289.65240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894725125283,5.1416865431974657e-08,0.001389421056956,-0.1326369494199752,0.0,0.0,0.0,-0.0303019229322671,60.0,-16.751935958862305,-0.0,-1.3163133871785249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,0.0001303190074395,292.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253662109375,0.0,0.0,0.0001372321421513,290.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,0.0001013592336676,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,0.0001372322149109,291.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,0.0006509702070616,290.5248413085937,294.1499938964844,272.04998779296875,271.0384521484375,272.8006896972656,272.04998779296875,289.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885339722037,5.130705460487661e-08,0.0013884827494621,-0.1323564648628235,0.0,0.0,0.0,-0.030247488990426,60.0,-16.736276626586914,-0.0,-1.314535609253653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,0.0001301231532124,292.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61724853515625,0.0,0.0,0.0001370258833048,290.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.927490234375,0.0,0.0,0.000101206896943,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,0.0001370259560644,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,0.0006499917944893,290.5157165527344,294.1499938964844,272.04998779296875,271.04541015625,272.7823181152344,272.04998779296875,289.6348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864469947293,5.1062869488305296e-08,0.001386395888403,-0.1317326426506042,0.0,0.0,0.0,-0.0301264394074678,60.0,-16.70237922668457,-0.0,-1.31058683905394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,0.0001301231532124,292.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61724853515625,0.0,0.0,0.0001370258833048,290.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.927490234375,0.0,0.0,0.000101206896943,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,0.0001370259560644,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,0.0006499917944893,290.5157165527344,294.1499938964844,272.04998779296875,271.04541015625,272.7823181152344,272.04998779296875,289.6348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864469947293,5.1062869488305296e-08,0.001386395888403,-0.1317326426506042,0.0,0.0,0.0,-0.0301264394074678,60.0,-16.70237922668457,-0.0,-1.31058683905394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,0.0001299032592214,292.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091003417969,0.0,0.0,0.0001367943332297,290.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,0.0001010358755593,291.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,0.0001367944059893,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,0.0006488934741355,290.506591796875,294.1499938964844,272.04998779296875,271.05194091796875,272.7644958496094,272.04998779296875,289.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841040199622,5.0788742100849056e-08,0.0013840531464666,-0.1310321688652038,0.0,0.0,0.0,-0.0299905501306056,60.0,-16.664752960205078,-0.0,-1.3061608683528902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,0.0001299032592214,292.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091003417969,0.0,0.0,0.0001367943332297,290.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,0.0001010358755593,291.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,0.0001367944059893,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,0.0006488934741355,290.506591796875,294.1499938964844,272.04998779296875,271.05194091796875,272.7644958496094,272.04998779296875,289.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841040199622,5.0788742100849056e-08,0.0013840531464666,-0.1310321688652038,0.0,0.0,0.0,-0.0299905501306056,60.0,-16.664752960205078,-0.0,-1.3061608683528902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,0.0001296663831453,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60089111328125,0.0,0.0,0.0001365448842989,290.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,0.0001008516337606,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,0.0001365449570585,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85601806640625,0.0,0.0,0.0006477101705968,290.4974670410156,294.1499938964844,272.04998779296875,271.0579528808594,272.7471008300781,272.04998779296875,289.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815799029543,5.049342632901244e-08,0.0013815293787047,-0.1302773356437683,0.0,0.0,0.0,-0.0298441555351018,60.0,-16.624601364135742,-0.0,-1.3014012267831276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,0.0001296663831453,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60089111328125,0.0,0.0,0.0001365448842989,290.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,0.0001008516337606,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,0.0001365449570585,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85601806640625,0.0,0.0,0.0006477101705968,290.4974670410156,294.1499938964844,272.04998779296875,271.0579528808594,272.7471008300781,272.04998779296875,289.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815799029543,5.049342632901244e-08,0.0013815293787047,-0.1302773356437683,0.0,0.0,0.0,-0.0298441555351018,60.0,-16.624601364135742,-0.0,-1.3014012267831276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,0.0001294197427341,291.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926818847656,0.0,0.0,0.0001362851617159,290.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872985839844,0.0,0.0,0.0001006598031381,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,0.0001362852344755,291.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84344482421875,0.0,0.0,0.0006464781472459,290.48828125,294.1499938964844,272.04998779296875,271.0634765625,272.730224609375,272.04998779296875,289.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789517106488,5.0185949618253296e-08,0.0013789015356451,-0.1294911950826645,0.0,0.0,0.0,-0.0296917334198951,60.0,-16.582683563232422,-0.0,-1.29645471247386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
