time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780240,291.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,0.0001294197427341,291.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926818847656,0.0,0.0,0.0001362851617159,290.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872985839844,0.0,0.0,0.0001006598031381,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,0.0001362852344755,291.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84344482421875,0.0,0.0,0.0006464781472459,290.48828125,294.1499938964844,272.04998779296875,271.0634765625,272.730224609375,272.04998779296875,289.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789517106488,5.0185949618253296e-08,0.0013789015356451,-0.1294911950826645,0.0,0.0,0.0,-0.0296917334198951,60.0,-16.582683563232422,-0.0,-1.29645471247386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,0.0001292948873015,291.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58856201171875,0.0,0.0,0.0001361536997137,290.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,0.0001005626982077,291.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,0.0001361537579214,291.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371887207031,0.0,0.0,0.0006458545103669,290.48370361328125,294.1499938964844,272.04998779296875,271.0660400390625,272.7219543457031,272.04998779296875,289.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.003030878469873e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145789325237,60.0,-16.56137466430664,-0.0,-1.2939543125867206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,0.0001291695516556,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844421386719,0.0,0.0,0.0001360217138426,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,0.0001004652149276,291.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,0.0001360217720502,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,0.0006452284287661,290.4791259765625,294.1499938964844,272.04998779296875,271.0684509277344,272.7137756347656,272.04998779296875,289.5878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987405333167772e-08,0.0013762359740212,-0.1286935210227966,0.0,0.0,0.0,-0.0295371208339929,60.0,-16.53994369506836,-0.0,-1.2914466651636758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89508056640625,0.0,0.0,0.0001289194769924,291.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762023925781,0.0,0.0,0.0001357583678327,290.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,0.0001002707067527,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84149169921875,0.0,0.0,0.0001357584260404,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184814453125,0.0,0.0,0.0006439792341552,290.46990966796875,294.1499938964844,272.04998779296875,271.0728454589844,272.6977233886719,272.04998779296875,289.5760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.956229560093561e-08,0.0013735715765506,-0.1278959512710571,0.0,0.0,0.0,-0.0293825753033161,60.0,-16.49693489074707,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89508056640625,0.0,0.0,0.0001289194769924,291.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762023925781,0.0,0.0,0.0001357583678327,290.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,0.0001002707067527,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84149169921875,0.0,0.0,0.0001357584260404,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184814453125,0.0,0.0,0.0006439792341552,290.46990966796875,294.1499938964844,272.04998779296875,271.0728454589844,272.6977233886719,272.04998779296875,289.5760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.956229560093561e-08,0.0013735715765506,-0.1278959512710571,0.0,0.0,0.0,-0.0293825753033161,60.0,-16.49693489074707,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,0.0001286824408452,291.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679016113281,0.0,0.0,0.0001355087588308,290.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477478027344,0.0,0.0,0.0001000863485387,291.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287048339844,0.0,0.0,0.0001355088170384,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060913085937,0.0,0.0,0.0006427951739169,290.460693359375,294.1499938964844,272.04998779296875,271.07666015625,272.68212890625,272.04998779296875,289.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00137109530624,4.92667950879877e-08,0.0013710459461435,-0.1271397769451141,0.0,0.0,0.0,-0.0292360894381999,60.0,-16.454896926879883,-0.0,-1.281723882584629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,0.0001286824408452,291.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679016113281,0.0,0.0,0.0001355087588308,290.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477478027344,0.0,0.0,0.0001000863485387,291.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287048339844,0.0,0.0,0.0001355088170384,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060913085937,0.0,0.0,0.0006427951739169,290.460693359375,294.1499938964844,272.04998779296875,271.07666015625,272.68212890625,272.04998779296875,289.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00137109530624,4.92667950879877e-08,0.0013710459461435,-0.1271397769451141,0.0,0.0,0.0,-0.0292360894381999,60.0,-16.454896926879883,-0.0,-1.281723882584629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,0.0001284663449041,291.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596008300781,0.0,0.0,0.0001352811959804,290.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,9.99182666419074e-05,291.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81597900390625,0.0,0.0,0.0001352812541881,291.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79376220703125,0.0,0.0,0.0006417157710529,290.45147705078125,294.1499938964844,272.04998779296875,271.079833984375,272.6669006347656,272.04998779296875,289.5524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687924947589,4.8997399915151625e-08,0.0013687434839084,-0.1264502108097076,0.0,0.0,0.0,-0.0291025433689355,60.0,-16.41472625732422,-0.0,-1.2774223989708844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,0.0001284663449041,291.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596008300781,0.0,0.0,0.0001352811959804,290.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,9.99182666419074e-05,291.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81597900390625,0.0,0.0,0.0001352812541881,291.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79376220703125,0.0,0.0,0.0006417157710529,290.45147705078125,294.1499938964844,272.04998779296875,271.079833984375,272.6669006347656,272.04998779296875,289.5524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687924947589,4.8997399915151625e-08,0.0013687434839084,-0.1264502108097076,0.0,0.0,0.0,-0.0291025433689355,60.0,-16.41472625732422,-0.0,-1.2774223989708844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542175292969,0.0,0.0,0.0001282899465877,291.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,0.0001350954407826,290.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217163085937,0.0,0.0,9.978107118513436e-05,291.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033142089844,0.0,0.0,0.0001350954989902,291.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814636230469,0.0,0.0,0.000640834623482,290.44219970703125,294.1499938964844,272.04998779296875,271.0823669433594,272.6520690917969,272.04998779296875,289.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669127365574,4.8777494043861225e-08,0.0013668639585375,-0.1258871853351593,0.0,0.0,0.0,-0.0289935301989316,60.0,-16.378604888916016,-0.0,-1.273916439004097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542175292969,0.0,0.0,0.0001282899465877,291.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,0.0001350954407826,290.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217163085937,0.0,0.0,9.978107118513436e-05,291.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033142089844,0.0,0.0,0.0001350954989902,291.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814636230469,0.0,0.0,0.000640834623482,290.44219970703125,294.1499938964844,272.04998779296875,271.0823669433594,272.6520690917969,272.04998779296875,289.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669127365574,4.8777494043861225e-08,0.0013668639585375,-0.1258871853351593,0.0,0.0,0.0,-0.0289935301989316,60.0,-16.378604888916016,-0.0,-1.273916439004097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,0.0001282201119465,291.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470886230469,0.0,0.0,0.000135021895403,290.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81524658203125,0.0,0.0,9.972675616154449e-05,291.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969970703125,0.0,0.0,0.0001350219681626,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753295898437,0.0,0.0,0.0006404857849702,290.4375915527344,294.1499938964844,272.04998779296875,271.0833435058594,272.6448059082031,272.04998779296875,289.53472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661684934049,4.869043124244855e-08,0.0013661197153851,-0.1256642490625381,0.0,0.0,0.0,-0.0289503708481788,60.0,-16.362632751464844,-0.0,-1.2725296016924406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407287597656,0.0,0.0,0.000128162864712,291.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428771972656,0.0,0.0,0.0001349616213701,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80877685546875,0.0,0.0,9.968222730094568e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906799316406,0.0,0.0,0.0001349616795778,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691955566406,0.0,0.0,0.0006401998107321,290.43292236328125,294.1499938964844,272.04998779296875,271.0841979980469,272.6376342773437,272.04998779296875,289.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655582442879,4.861906077735512e-08,0.0013655096990987,-0.1254814863204956,0.0,0.0,0.0,-0.0289149899035692,60.0,-16.348087310791016,-0.0,-1.27139344385796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,0.0001280889846384,291.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.53448486328125,0.0,0.0,0.0001348838268313,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958984375,0.0,0.0,9.962476906366646e-05,291.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781066894531,0.0,0.0,0.000134883885039,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,0.0006398307741619,290.42364501953125,294.1499938964844,272.04998779296875,271.0853271484375,272.62353515625,272.04998779296875,289.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647708110511,4.852695667523221e-08,0.0013647223822772,-0.125245600938797,0.0,0.0,0.0,-0.0288693308830261,60.0,-16.323909759521484,-0.0,-1.2699278784111814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,0.0001280889846384,291.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.53448486328125,0.0,0.0,0.0001348838268313,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958984375,0.0,0.0,9.962476906366646e-05,291.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781066894531,0.0,0.0,0.000134883885039,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,0.0006398307741619,290.42364501953125,294.1499938964844,272.04998779296875,271.0853271484375,272.62353515625,272.04998779296875,289.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647708110511,4.852695667523221e-08,0.0013647223822772,-0.125245600938797,0.0,0.0,0.0,-0.0288693308830261,60.0,-16.323909759521484,-0.0,-1.2699278784111814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139343261719,0.0,0.0,0.0001280658470932,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.52606201171875,0.0,0.0,0.0001348594669252,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,9.96067756204866e-05,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655639648437,0.0,0.0,0.000134859510581,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447814941406,0.0,0.0,0.000639715231955,290.414306640625,294.1499938964844,272.04998779296875,271.085693359375,272.6098022460937,272.04998779296875,289.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645240105688,4.8498090876591966e-08,0.0013644754653796,-0.1251716762781143,0.0,0.0,0.0,-0.0288550220429897,60.0,-16.306520462036133,-0.0,-1.269468725695333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139343261719,0.0,0.0,0.0001280658470932,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.52606201171875,0.0,0.0,0.0001348594669252,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,9.96067756204866e-05,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655639648437,0.0,0.0,0.000134859510581,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447814941406,0.0,0.0,0.000639715231955,290.414306640625,294.1499938964844,272.04998779296875,271.085693359375,272.6098022460937,272.04998779296875,289.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645240105688,4.8498090876591966e-08,0.0013644754653796,-0.1251716762781143,0.0,0.0,0.0,-0.0288550220429897,60.0,-16.306520462036133,-0.0,-1.269468725695333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,0.0001280178548768,291.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.517578125,0.0,0.0,0.0001348089135717,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,9.95694426819682e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,0.0001348089717794,291.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326354980469,0.0,0.0,0.0006394754745997,290.4049377441406,294.1499938964844,272.04998779296875,271.085693359375,272.59637451171875,272.04998779296875,289.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136401259806,4.843824541467257e-08,0.0013639641692861,-0.1250183880329132,0.0,0.0,0.0,-0.0288253556936979,60.0,-16.29043960571289,-0.0,-1.268517166863603e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,0.0001280178548768,291.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.517578125,0.0,0.0,0.0001348089135717,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,9.95694426819682e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,0.0001348089717794,291.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326354980469,0.0,0.0,0.0006394754745997,290.4049377441406,294.1499938964844,272.04998779296875,271.085693359375,272.59637451171875,272.04998779296875,289.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136401259806,4.843824541467257e-08,0.0013639641692861,-0.1250183880329132,0.0,0.0,0.0,-0.0288253556936979,60.0,-16.29043960571289,-0.0,-1.268517166863603e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.787353515625,0.0,0.0,0.0001278800918953,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5090637207031,0.0,0.0,0.0001346638455288,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574768066406,0.0,0.0,9.946229693014176e-05,291.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,0.0001346639037365,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204895019531,0.0,0.0,0.0006387873436324,290.3955383300781,294.1499938964844,272.04998779296875,271.085693359375,272.58331298828125,272.04998779296875,289.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625449500977,4.826650368272568e-08,0.0013624967541545,-0.1245784759521484,0.0,0.0,0.0,-0.0287402216345071,60.0,-16.26703643798828,-0.0,-1.2657882564326428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.787353515625,0.0,0.0,0.0001278800918953,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5090637207031,0.0,0.0,0.0001346638455288,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574768066406,0.0,0.0,9.946229693014176e-05,291.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,0.0001346639037365,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204895019531,0.0,0.0,0.0006387873436324,290.3955383300781,294.1499938964844,272.04998779296875,271.085693359375,272.58331298828125,272.04998779296875,289.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625449500977,4.826650368272568e-08,0.0013624967541545,-0.1245784759521484,0.0,0.0,0.0,-0.0287402216345071,60.0,-16.26703643798828,-0.0,-1.2657882564326428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,0.0001277782430406,291.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048217773437,0.0,0.0,0.0001345565979136,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510986328125,0.0,0.0,9.938307630363852e-05,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343444824219,0.0,0.0,0.0001345566561212,291.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,0.0006382785504683,290.3908386230469,294.1499938964844,272.04998779296875,271.085693359375,272.5768737792969,272.04998779296875,289.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.81395368012727e-08,0.0013614117633551,-0.1242531985044479,0.0,0.0,0.0,-0.0286772809922695,60.0,-16.25160789489746,-0.0,-1.2637725887998388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7741394042969,0.0,0.0,0.0001276562397833,291.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50054931640625,0.0,0.0,0.000134428119054,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447509765625,0.0,0.0,9.928818326443434e-05,291.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281494140625,0.0,0.0,0.0001344281772617,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,0.0006376691162586,290.3861389160156,294.1499938964844,272.04998779296875,271.085693359375,272.5705261230469,272.04998779296875,289.46978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601599493995,4.7987445128683255e-08,0.0013601119862869,-0.123863510787487,0.0,0.0,0.0,-0.028601886704564,60.0,-16.233753204345703,-0.0,-1.261360154103386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.760986328125,0.0,0.0,0.0001273455563932,291.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49200439453125,0.0,0.0,0.0001341009628959,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73211669921875,0.0,0.0,9.904654143610968e-05,291.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157592773437,0.0,0.0,0.0001341010065516,291.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963806152344,0.0,0.0,0.0006361171836033,290.376708984375,294.1499938964844,272.04998779296875,271.085693359375,272.5580749511719,272.04998779296875,289.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568497961387,4.7600156705129855e-08,0.001356802182272,-0.1228709444403648,0.0,0.0,0.0,-0.0284099001437425,60.0,-16.18984603881836,-0.0,-1.255227743968135e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.760986328125,0.0,0.0,0.0001273455563932,291.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49200439453125,0.0,0.0,0.0001341009628959,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73211669921875,0.0,0.0,9.904654143610968e-05,291.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157592773437,0.0,0.0,0.0001341010065516,291.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963806152344,0.0,0.0,0.0006361171836033,290.376708984375,294.1499938964844,272.04998779296875,271.085693359375,272.5580749511719,272.04998779296875,289.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568497961387,4.7600156705129855e-08,0.001356802182272,-0.1228709444403648,0.0,0.0,0.0,-0.0284099001437425,60.0,-16.18984603881836,-0.0,-1.255227743968135e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479248046875,0.0,0.0,0.0001269643544219,291.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4834289550781,0.0,0.0,0.0001336995337624,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71954345703125,0.0,0.0,9.875005343928932e-05,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034606933594,0.0,0.0,0.0001336995774181,291.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68438720703125,0.0,0.0,0.0006342130363918,290.3673095703125,294.1499938964844,272.04998779296875,271.085693359375,272.5459899902344,272.04998779296875,289.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527881819754,4.7124967039735566e-08,0.0013527410337701,-0.1216526329517364,0.0,0.0,0.0,-0.0281743388622999,60.0,-16.135356903076172,-0.0,-1.2477237021357726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479248046875,0.0,0.0,0.0001269643544219,291.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4834289550781,0.0,0.0,0.0001336995337624,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71954345703125,0.0,0.0,9.875005343928932e-05,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034606933594,0.0,0.0,0.0001336995774181,291.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68438720703125,0.0,0.0,0.0006342130363918,290.3673095703125,294.1499938964844,272.04998779296875,271.085693359375,272.5459899902344,272.04998779296875,289.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527881819754,4.7124967039735566e-08,0.0013527410337701,-0.1216526329517364,0.0,0.0,0.0,-0.0281743388622999,60.0,-16.135356903076172,-0.0,-1.2477237021357726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,0.0001265094178961,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748840332031,0.0,0.0,0.0001332204701611,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,9.839621634455398e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69122314453125,0.0,0.0,0.0001332205283688,291.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724548339844,0.0,0.0,0.0006319405511021,290.3578796386719,294.1499938964844,272.04998779296875,271.085693359375,272.5342102050781,272.04998779296875,289.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479411136358,4.655788643503912e-08,0.0013478945475071,-0.1201980412006378,0.0,0.0,0.0,-0.0278932247310876,60.0,-16.071840286254883,-0.0,-1.238798006397701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,0.0001265094178961,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748840332031,0.0,0.0,0.0001332204701611,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,9.839621634455398e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69122314453125,0.0,0.0,0.0001332205283688,291.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724548339844,0.0,0.0,0.0006319405511021,290.3578796386719,294.1499938964844,272.04998779296875,271.085693359375,272.5342102050781,272.04998779296875,289.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479411136358,4.655788643503912e-08,0.0013478945475071,-0.1201980412006378,0.0,0.0,0.0,-0.0278932247310876,60.0,-16.071840286254883,-0.0,-1.238798006397701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220458984375,0.0,0.0,0.0001259889540961,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46630859375,0.0,0.0,0.0001326724013779,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946105957031,0.0,0.0,9.799141116673128e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6790466308594,0.0,0.0,0.0001326724450336,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,0.0006293407059274,290.34844970703125,294.1499938964844,272.04998779296875,271.085693359375,272.52276611328125,272.04998779296875,289.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423956697806,4.590911828472599e-08,0.0013423496857285,-0.118533007800579,0.0,0.0,0.0,-0.0275716166943311,60.0,-15.99970531463623,-0.0,-1.2286257344840126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220458984375,0.0,0.0,0.0001259889540961,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46630859375,0.0,0.0,0.0001326724013779,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946105957031,0.0,0.0,9.799141116673128e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6790466308594,0.0,0.0,0.0001326724450336,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,0.0006293407059274,290.34844970703125,294.1499938964844,272.04998779296875,271.085693359375,272.52276611328125,272.04998779296875,289.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423956697806,4.590911828472599e-08,0.0013423496857285,-0.118533007800579,0.0,0.0,0.0,-0.0275716166943311,60.0,-15.99970531463623,-0.0,-1.2286257344840126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71563720703125,0.0,0.0,0.0001257082039956,291.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620361328125,0.0,0.0,0.0001323767501162,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884155273437,0.0,0.0,9.7773052402772e-05,291.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730041503906,0.0,0.0,0.0001323768083238,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547241210937,0.0,0.0,0.000627938308753,290.34375,294.1499938964844,272.04998779296875,271.085693359375,272.51715087890625,272.04998779296875,289.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394043780863,4.555916177650945e-08,0.0013393587432801,-0.1176344752311706,0.0,0.0,0.0,-0.0273981355130672,60.0,-15.960869789123535,-0.0,-1.2231561186126785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.709228515625,0.0,0.0,0.0001254107482964,291.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577331542969,0.0,0.0,0.0001320635201409,290.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822509765625,0.0,0.0,9.754169877851382e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669616699219,0.0,0.0,0.0001320635637966,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488342285156,0.0,0.0,0.0006264525000005,290.33905029296875,294.1499938964844,272.04998779296875,271.085693359375,272.5116271972656,272.04998779296875,289.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188389918848784e-08,0.00133618991822,-0.116682194173336,0.0,0.0,0.0,-0.0272143352776765,60.0,-15.919941902160645,-0.0,-1.2173742902632514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.696533203125,0.0,0.0,0.0001247759064426,291.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,0.0001313950051553,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,9.704793046694248e-05,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65496826171875,0.0,0.0,0.0001313950488111,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371154785156,0.0,0.0,0.0006232812884263,290.3296813964844,294.1499938964844,272.04998779296875,271.085693359375,272.5007629394531,272.04998779296875,289.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294708915054,4.439707268488746e-08,0.0013294265372678,-0.1146487593650817,0.0,0.0,0.0,-0.0268220603466033,60.0,-15.833087921142578,-0.0,-1.205080337740583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.696533203125,0.0,0.0,0.0001247759064426,291.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,0.0001313950051553,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,9.704793046694248e-05,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65496826171875,0.0,0.0,0.0001313950488111,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371154785156,0.0,0.0,0.0006232812884263,290.3296813964844,294.1499938964844,272.04998779296875,271.085693359375,272.5007629394531,272.04998779296875,289.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294708915054,4.439707268488746e-08,0.0013294265372678,-0.1146487593650817,0.0,0.0,0.0,-0.0268220603466033,60.0,-15.833087921142578,-0.0,-1.205080337740583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,0.0001240927522303,291.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4406433105469,0.0,0.0,0.0001306756021222,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,9.651658911025152e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430358886719,0.0,0.0,0.0001306756603298,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62548828125,0.0,0.0,0.0006198688060976,290.3203125,294.1499938964844,272.04998779296875,271.085693359375,272.490234375,272.04998779296875,289.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221920235082,4.35455511649252e-08,0.0013221484841778,-0.1124590933322906,0.0,0.0,0.0,-0.026399940252304,60.0,-15.739466667175291,-0.0,-1.1919205178401178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,0.0001240927522303,291.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4406433105469,0.0,0.0,0.0001306756021222,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,9.651658911025152e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430358886719,0.0,0.0,0.0001306756603298,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62548828125,0.0,0.0,0.0006198688060976,290.3203125,294.1499938964844,272.04998779296875,271.085693359375,272.490234375,272.04998779296875,289.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221920235082,4.35455511649252e-08,0.0013221484841778,-0.1124590933322906,0.0,0.0,0.0,-0.026399940252304,60.0,-15.739466667175291,-0.0,-1.1919205178401178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714172363281,0.0,0.0,0.0001233714137924,291.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320983886719,0.0,0.0,0.0001299160066992,290.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457214355469,0.0,0.0,9.595554729457945e-05,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311950683594,0.0,0.0,0.0001299160503549,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139221191406,0.0,0.0,0.0006162655772641,290.3109741210937,294.1499938964844,272.04998779296875,271.085693359375,272.4800109863281,272.04998779296875,289.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145062839612,4.2646437492521734e-08,0.0013144635595381,-0.1101453527808189,0.0,0.0,0.0,-0.0259542278945446,60.0,-15.64023780822754,-0.0,-1.1781035169633469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714172363281,0.0,0.0,0.0001233714137924,291.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320983886719,0.0,0.0,0.0001299160066992,290.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457214355469,0.0,0.0,9.595554729457945e-05,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311950683594,0.0,0.0,0.0001299160503549,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139221191406,0.0,0.0,0.0006162655772641,290.3109741210937,294.1499938964844,272.04998779296875,271.085693359375,272.4800109863281,272.04998779296875,289.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145062839612,4.2646437492521734e-08,0.0013144635595381,-0.1101453527808189,0.0,0.0,0.0,-0.0259542278945446,60.0,-15.64023780822754,-0.0,-1.1781035169633469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
