time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782580,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590270996094,0.0,0.0,0.0001226333697559,291.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.423583984375,0.0,0.0,0.0001291388034587,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337585449219,0.0,0.0,9.538151061860844e-05,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6194763183594,0.0,0.0,0.0001291388471145,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024780273437,0.0,0.0,0.0006125788786448,290.3016662597656,294.1499938964844,272.04998779296875,271.085693359375,272.4701232910156,272.04998779296875,289.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066424289718,4.17265191288152e-08,0.0013066006358712,-0.1077762991189956,0.0,0.0,0.0,-0.0254982002079486,60.0,-15.537715911865234,-0.0,-1.1640499053555689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590270996094,0.0,0.0,0.0001226333697559,291.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.423583984375,0.0,0.0,0.0001291388034587,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337585449219,0.0,0.0,9.538151061860844e-05,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6194763183594,0.0,0.0,0.0001291388471145,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024780273437,0.0,0.0,0.0006125788786448,290.3016662597656,294.1499938964844,272.04998779296875,271.085693359375,272.4701232910156,272.04998779296875,289.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066424289718,4.17265191288152e-08,0.0013066006358712,-0.1077762991189956,0.0,0.0,0.0,-0.0254982002079486,60.0,-15.537715911865234,-0.0,-1.1640499053555689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528625488281,0.0,0.0,0.0001222591963596,291.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193420410156,0.0,0.0,0.0001287447812501,290.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278076171875,0.0,0.0,9.509048686595634e-05,291.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136169433594,0.0,0.0,0.0001287448249058,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967712402344,0.0,0.0,0.0006107098306529,290.2969970703125,294.1499938964844,272.04998779296875,271.085693359375,272.4652404785156,272.04998779296875,289.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026557862758,4.12601472987717e-08,0.0013026144588366,-0.1065745875239372,0.0,0.0,0.0,-0.0252670068293809,60.0,-15.48581886291504,-0.0,-1.1569572677672113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6467590332031,0.0,0.0,0.0001218776742462,291.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,0.0001283430319745,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62188720703125,0.0,0.0,9.47937514865771e-05,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078186035156,0.0,0.0,0.0001283430756302,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910949707031,0.0,0.0,0.0006088040536269,290.2923583984375,294.1499938964844,272.04998779296875,271.085693359375,272.4604797363281,272.04998779296875,289.3523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985906796529,4.0784623678291616e-08,0.001298549817875,-0.1053488254547119,0.0,0.0,0.0,-0.0250312779098749,60.0,-15.433194160461426,-0.0,-1.1497477458988214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63458251953125,0.0,0.0,0.0001210970149259,291.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066467285156,0.0,0.0,0.0001275209506275,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.610107421875,0.0,0.0,9.418656554771589e-05,291.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59625244140625,0.0,0.0,0.0001275209942832,291.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5798034667969,0.0,0.0,0.0006049044895917,290.2831115722656,294.1499938964844,272.04998779296875,271.085693359375,272.4511413574219,272.04998779296875,289.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902728049084,3.9811620666796443e-08,0.0012902329908683,-0.102839283645153,0.0,0.0,0.0,-0.0245489329099655,60.0,-15.326090812683104,-0.0,-1.1350658013498105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63458251953125,0.0,0.0,0.0001210970149259,291.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066467285156,0.0,0.0,0.0001275209506275,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.610107421875,0.0,0.0,9.418656554771589e-05,291.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59625244140625,0.0,0.0,0.0001275209942832,291.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5798034667969,0.0,0.0,0.0006049044895917,290.2831115722656,294.1499938964844,272.04998779296875,271.085693359375,272.4511413574219,272.04998779296875,289.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902728049084,3.9811620666796443e-08,0.0012902329908683,-0.102839283645153,0.0,0.0,0.0,-0.0245489329099655,60.0,-15.326090812683104,-0.0,-1.1350658013498105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224975585937,0.0,0.0,0.0001202854691655,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.398193359375,0.0,0.0,0.0001266663603018,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984191894531,0.0,0.0,9.355536894872785e-05,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.58477783203125,0.0,0.0,0.0001266664039576,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.568603515625,0.0,0.0,0.000600850675255,290.2738952636719,294.1499938964844,272.04998779296875,271.085693359375,272.4420471191406,272.04998779296875,289.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816260568797,3.8800145318873553e-08,0.0012815871741622,-0.1002285182476043,0.0,0.0,0.0,-0.0240475162863731,60.0,-15.215789794921877,-0.0,-1.1199032456943317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224975585937,0.0,0.0,0.0001202854691655,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.398193359375,0.0,0.0,0.0001266663603018,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984191894531,0.0,0.0,9.355536894872785e-05,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.58477783203125,0.0,0.0,0.0001266664039576,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.568603515625,0.0,0.0,0.000600850675255,290.2738952636719,294.1499938964844,272.04998779296875,271.085693359375,272.4420471191406,272.04998779296875,289.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816260568797,3.8800145318873553e-08,0.0012815871741622,-0.1002285182476043,0.0,0.0,0.0,-0.0240475162863731,60.0,-15.215789794921877,-0.0,-1.1199032456943317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61053466796875,0.0,0.0,0.0001194389842567,291.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3897705078125,0.0,0.0,0.0001257749681826,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868225097656,0.0,0.0,9.289698937209324e-05,291.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57342529296875,0.0,0.0,0.0001257750118384,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574951171875,0.0,0.0,0.0005966222961433,290.26470947265625,294.1499938964844,272.04998779296875,271.085693359375,272.4332275390625,272.04998779296875,289.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726068962365,3.774513146481695e-08,0.0012725691776722,-0.0975032597780227,0.0,0.0,0.0,-0.0235245171934366,60.0,-15.101137161254885,-0.0,-1.1041963432489865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61053466796875,0.0,0.0,0.0001194389842567,291.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3897705078125,0.0,0.0,0.0001257749681826,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868225097656,0.0,0.0,9.289698937209324e-05,291.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57342529296875,0.0,0.0,0.0001257750118384,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574951171875,0.0,0.0,0.0005966222961433,290.26470947265625,294.1499938964844,272.04998779296875,271.085693359375,272.4332275390625,272.04998779296875,289.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726068962365,3.774513146481695e-08,0.0012725691776722,-0.0975032597780227,0.0,0.0,0.0,-0.0235245171934366,60.0,-15.101137161254885,-0.0,-1.1041963432489865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986633300781,0.0,0.0,0.0001185640430776,291.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813781738281,0.0,0.0,0.0001248536136699,290.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753479003906,0.0,0.0,9.221648360835388e-05,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621337890625,0.0,0.0,0.0001248536573257,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464782714844,0.0,0.0,0.0005922517739236,290.2555847167969,294.1499938964844,272.04998779296875,271.085693359375,272.4246520996094,272.04998779296875,289.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632844736799,3.66546650809596e-08,0.0012632478028535,-0.0946842059493064,0.0,0.0,0.0,-0.0229839421808719,60.0,-14.983161926269531,-0.0,-1.0880780365596365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986633300781,0.0,0.0,0.0001185640430776,291.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813781738281,0.0,0.0,0.0001248536136699,290.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753479003906,0.0,0.0,9.221648360835388e-05,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621337890625,0.0,0.0,0.0001248536573257,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464782714844,0.0,0.0,0.0005922517739236,290.2555847167969,294.1499938964844,272.04998779296875,271.085693359375,272.4246520996094,272.04998779296875,289.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632844736799,3.66546650809596e-08,0.0012632478028535,-0.0946842059493064,0.0,0.0,0.0,-0.0229839421808719,60.0,-14.983161926269531,-0.0,-1.0880780365596365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927734375,0.0,0.0,0.0001181132975034,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.377197265625,0.0,0.0,0.000124378959299,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56964111328125,0.0,0.0,9.186589886667208e-05,291.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565490722656,0.0,0.0,0.0001243790029548,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409851074219,0.0,0.0,0.0005900002433918,290.2510070800781,294.1499938964844,272.04998779296875,271.085693359375,272.42047119140625,272.04998779296875,289.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584818759933,3.609289933592663e-08,0.0012584457872435,-0.0932310745120048,0.0,0.0,0.0,-0.0227054562419652,60.0,-14.92253589630127,-0.0,-1.0798206062645477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5869445800781,0.0,0.0,0.0001176522055175,291.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3730163574219,0.0,0.0,0.0001238934055436,290.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56396484375,0.0,0.0,9.150727419182658e-05,291.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.55096435546875,0.0,0.0,0.0001238934491993,291.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355529785156,0.0,0.0,0.0005876969662494,290.2464904785156,294.1499938964844,272.04998779296875,271.085693359375,272.4163513183594,272.04998779296875,289.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535690329968,3.5518237240239614e-08,0.0012535335263237,-0.091743990778923,0.0,0.0,0.0,-0.0224205814301967,60.0,-14.86093044281006,-0.0,-1.0714061460248558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753173828125,0.0,0.0,0.0001166791553259,291.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647155761719,0.0,0.0,0.0001228687469847,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527038574219,0.0,0.0,9.075045818462968e-05,291.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399169921875,0.0,0.0,0.0001228687760885,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52471923828125,0.0,0.0,0.0005828363937325,290.2374267578125,294.1499938964844,272.04998779296875,271.085693359375,272.4083251953125,272.04998779296875,289.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432016665115,3.4305543294976815e-08,0.0012431673239916,-0.0886039063334465,0.0,0.0,0.0,-0.0218194127082824,60.0,-14.73253345489502,-0.0,-1.0537571171198581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753173828125,0.0,0.0,0.0001166791553259,291.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647155761719,0.0,0.0,0.0001228687469847,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527038574219,0.0,0.0,9.075045818462968e-05,291.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399169921875,0.0,0.0,0.0001228687760885,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52471923828125,0.0,0.0,0.0005828363937325,290.2374267578125,294.1499938964844,272.04998779296875,271.085693359375,272.4083251953125,272.04998779296875,289.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432016665115,3.4305543294976815e-08,0.0012431673239916,-0.0886039063334465,0.0,0.0,0.0,-0.0218194127082824,60.0,-14.73253345489502,-0.0,-1.0537571171198581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638122558594,0.0,0.0,0.0001156446378445,291.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564453125,0.0,0.0,0.000121779346955,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54156494140625,0.0,0.0,8.994583185994998e-05,291.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289611816406,0.0,0.0,0.0001217793833347,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140075683594,0.0,0.0,0.0005776687758043,290.2284240722656,294.1499938964844,272.04998779296875,271.085693359375,272.4005126953125,272.04998779296875,289.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232179114595,3.301626350094011e-08,0.0012321460526436,-0.0852627232670784,0.0,0.0,0.0,-0.0211802776902914,60.0,-14.59730339050293,-0.0,-1.0351539714292812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638122558594,0.0,0.0,0.0001156446378445,291.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564453125,0.0,0.0,0.000121779346955,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54156494140625,0.0,0.0,8.994583185994998e-05,291.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289611816406,0.0,0.0,0.0001217793833347,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140075683594,0.0,0.0,0.0005776687758043,290.2284240722656,294.1499938964844,272.04998779296875,271.085693359375,272.4005126953125,272.04998779296875,289.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232179114595,3.301626350094011e-08,0.0012321460526436,-0.0852627232670784,0.0,0.0,0.0,-0.0211802776902914,60.0,-14.59730339050293,-0.0,-1.0351539714292812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5524597167969,0.0,0.0,0.0001145579517469,291.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34820556640625,0.0,0.0,0.0001206350134452,290.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.530517578125,0.0,0.0,8.910063479561359e-05,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51812744140625,0.0,0.0,0.000120635049825,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033874511719,0.0,0.0,0.0005722405621781,290.2195129394531,294.1499938964844,272.04998779296875,271.085693359375,272.3929443359375,272.04998779296875,289.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206006795167,3.1661990362863435e-08,0.0012205690145492,-0.081750102341175,0.0,0.0,0.0,-0.0205089207738637,60.0,-14.454988479614258,-0.0,-1.0157910423913564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5524597167969,0.0,0.0,0.0001145579517469,291.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34820556640625,0.0,0.0,0.0001206350134452,290.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.530517578125,0.0,0.0,8.910063479561359e-05,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51812744140625,0.0,0.0,0.000120635049825,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033874511719,0.0,0.0,0.0005722405621781,290.2195129394531,294.1499938964844,272.04998779296875,271.085693359375,272.3929443359375,272.04998779296875,289.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206006795167,3.1661990362863435e-08,0.0012205690145492,-0.081750102341175,0.0,0.0,0.0,-0.0205089207738637,60.0,-14.454988479614258,-0.0,-1.0157910423913564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5412292480469,0.0,0.0,0.000113448331831,291.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3400573730469,0.0,0.0,0.0001194665237562,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196228027344,0.0,0.0,8.82375898072496e-05,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074157714844,0.0,0.0,0.000119466560136,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4928894042969,0.0,0.0,0.0005666977958753,290.21063232421875,294.1499938964844,272.04998779296875,271.085693359375,272.3856201171875,272.04998779296875,289.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087780050933,3.0279160512236565e-08,0.0012087477371096,-0.0781603753566742,0.0,0.0,0.0,-0.0198234096169471,60.0,-14.308012962341309,-0.0,-9.962081293224401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5412292480469,0.0,0.0,0.000113448331831,291.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3400573730469,0.0,0.0,0.0001194665237562,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196228027344,0.0,0.0,8.82375898072496e-05,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074157714844,0.0,0.0,0.000119466560136,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4928894042969,0.0,0.0,0.0005666977958753,290.21063232421875,294.1499938964844,272.04998779296875,271.085693359375,272.3856201171875,272.04998779296875,289.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087780050933,3.0279160512236565e-08,0.0012087477371096,-0.0781603753566742,0.0,0.0,0.0,-0.0198234096169471,60.0,-14.308012962341309,-0.0,-9.962081293224401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53564453125,0.0,0.0,0.0001128933072322,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359680175781,0.0,0.0,0.000118882060633,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51422119140625,0.0,0.0,8.78059072420001e-05,291.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5020751953125,0.0,0.0,0.0001188820970128,291.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4876708984375,0.0,0.0,0.0005639253067784,290.2062072753906,294.1499938964844,272.04998779296875,271.085693359375,272.3820495605469,272.04998779296875,289.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028641067445,2.9587495120608764e-08,0.0012028345372527,-0.0763637349009513,0.0,0.0,0.0,-0.0194805264472961,60.0,-14.233881950378418,-0.0,-9.864844940921105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53009033203125,0.0,0.0,0.0001123494585044,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319396972656,0.0,0.0,0.0001183093627332,290.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088195800781,0.0,0.0,8.738291217014194e-05,291.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967956542969,0.0,0.0,0.000118309399113,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48248291015625,0.0,0.0,0.0005612086970359,290.2018127441406,294.1499938964844,272.04998779296875,271.085693359375,272.3785095214844,272.04998779296875,289.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970694176852,2.890975459024504e-08,0.0011970405466854,-0.0746025741100311,0.0,0.0,0.0,-0.0191445481032133,60.0,-14.160301208496094,-0.0,-9.770027986633069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51910400390625,0.0,0.0,0.0001113124526455,291.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238525390625,0.0,0.0,0.0001172173433587,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981689453125,0.0,0.0,8.657635044073686e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862976074219,0.0,0.0,0.0001172173797385,291.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721984863281,0.0,0.0,0.0005560286226682,290.1930847167969,294.1499938964844,272.04998779296875,271.085693359375,272.37164306640625,272.04998779296875,289.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860199738293,2.7617463871365544e-08,0.0011859923833981,-0.0712425857782363,0.0,0.0,0.0,-0.0185039136558771,60.0,-14.017364501953123,-0.0,-9.590501548473185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51910400390625,0.0,0.0,0.0001113124526455,291.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238525390625,0.0,0.0,0.0001172173433587,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981689453125,0.0,0.0,8.657635044073686e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862976074219,0.0,0.0,0.0001172173797385,291.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721984863281,0.0,0.0,0.0005560286226682,290.1930847167969,294.1499938964844,272.04998779296875,271.085693359375,272.37164306640625,272.04998779296875,289.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860199738293,2.7617463871365544e-08,0.0011859923833981,-0.0712425857782363,0.0,0.0,0.0,-0.0185039136558771,60.0,-14.017364501953123,-0.0,-9.590501548473185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082397460937,0.0,0.0,0.0001103633985621,291.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158264160156,0.0,0.0,0.0001162179469247,290.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4875793457031,0.0,0.0,8.583819726482034e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47589111328125,0.0,0.0,0.0001162179760285,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620056152344,0.0,0.0,0.0005512878997251,290.18438720703125,294.1499938964844,272.04998779296875,271.085693359375,272.3649597167969,272.04998779296875,289.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759076733142,2.6434795685759127e-08,0.0011758812470361,-0.068165548145771,0.0,0.0,0.0,-0.0179176237434148,60.0,-13.883848190307615,-0.0,-9.427660074834421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082397460937,0.0,0.0,0.0001103633985621,291.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158264160156,0.0,0.0,0.0001162179469247,290.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4875793457031,0.0,0.0,8.583819726482034e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47589111328125,0.0,0.0,0.0001162179760285,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620056152344,0.0,0.0,0.0005512878997251,290.18438720703125,294.1499938964844,272.04998779296875,271.085693359375,272.3649597167969,272.04998779296875,289.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759076733142,2.6434795685759127e-08,0.0011758812470361,-0.068165548145771,0.0,0.0,0.0,-0.0179176237434148,60.0,-13.883848190307615,-0.0,-9.427660074834421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974670410156,0.0,0.0,0.0001095006809919,291.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.307861328125,0.0,0.0,0.000115309463581,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47711181640625,0.0,0.0,8.516720117768273e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656066894531,0.0,0.0,0.0001153094999608,291.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.451904296875,0.0,0.0,0.0005469784373417,290.1757202148437,294.1499938964844,272.04998779296875,271.085693359375,272.35845947265625,272.04998779296875,289.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667152866721,2.5359739197483577e-08,0.0011666900245472,-0.0653668418526649,0.0,0.0,0.0,-0.0173846781253814,60.0,-13.76101303100586,-0.0,-9.280843471515254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974670410156,0.0,0.0,0.0001095006809919,291.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.307861328125,0.0,0.0,0.000115309463581,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47711181640625,0.0,0.0,8.516720117768273e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656066894531,0.0,0.0,0.0001153094999608,291.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.451904296875,0.0,0.0,0.0005469784373417,290.1757202148437,294.1499938964844,272.04998779296875,271.085693359375,272.35845947265625,272.04998779296875,289.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667152866721,2.5359739197483577e-08,0.0011666900245472,-0.0653668418526649,0.0,0.0,0.0,-0.0173846781253814,60.0,-13.76101303100586,-0.0,-9.280843471515254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867858886719,0.0,0.0,0.0001087406562874,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998962402344,0.0,0.0,0.0001145091227954,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667358398437,0.0,0.0,8.45760660013184e-05,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45538330078125,0.0,0.0,0.0001145091518992,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44189453125,0.0,0.0,0.0005431819590739,290.1671142578125,294.1499938964844,272.04998779296875,271.085693359375,272.3521423339844,272.04998779296875,289.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586169712245,2.441265323227526e-08,0.0011585926404222,-0.0629000440239906,0.0,0.0,0.0,-0.0169151723384857,60.0,-13.650074005126951,-0.0,-9.152456925676233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867858886719,0.0,0.0,0.0001087406562874,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998962402344,0.0,0.0,0.0001145091227954,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667358398437,0.0,0.0,8.45760660013184e-05,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45538330078125,0.0,0.0,0.0001145091518992,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44189453125,0.0,0.0,0.0005431819590739,290.1671142578125,294.1499938964844,272.04998779296875,271.085693359375,272.3521423339844,272.04998779296875,289.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586169712245,2.441265323227526e-08,0.0011585926404222,-0.0629000440239906,0.0,0.0,0.0,-0.0169151723384857,60.0,-13.650074005126951,-0.0,-9.152456925676233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814758300781,0.0,0.0,0.0001084021278074,291.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959289550781,0.0,0.0,0.0001141526372521,290.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615783691406,0.0,0.0,8.431277092313394e-05,291.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4502868652344,0.0,0.0,0.0001141526736319,291.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369201660156,0.0,0.0,0.0005414909683167,290.162841796875,294.1499938964844,272.04998779296875,271.085693359375,272.3490600585937,272.04998779296875,289.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155009958893,2.3990816444552365e-08,0.0011549859773367,-0.0618009455502033,0.0,0.0,0.0,-0.0167060513049364,60.0,-13.59965991973877,-0.0,-9.095559505567509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761962890625,0.0,0.0,0.0001080915390048,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919921875,0.0,0.0,0.0001138255756814,290.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564208984375,0.0,0.0,8.407120185438544e-05,291.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452209472656,0.0,0.0,0.0001138256047852,291.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,0.0005399395013228,290.1585388183594,294.1499938964844,272.04998779296875,271.085693359375,272.3459777832031,272.04998779296875,289.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517003877088,2.360378736909752e-08,0.0011516767553985,-0.0607923530042171,0.0,0.0,0.0,-0.0165141858160495,60.0,-13.552594184875488,-0.0,-9.043513671258553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656677246094,0.0,0.0,0.0001075589098036,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840576171875,0.0,0.0,0.0001132646866608,291.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461669921875,0.0,0.0,8.365693065570667e-05,291.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4351501464844,0.0,0.0,0.0001132647230406,291.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220275878906,0.0,0.0,0.0005372789455577,290.1499938964844,294.1499938964844,272.04998779296875,271.085693359375,272.3399963378906,272.04998779296875,289.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460250243544,2.2940081834121884e-08,0.001146002090536,-0.0590623207390308,0.0,0.0,0.0,-0.0161851607263088,60.0,-13.469504356384276,-0.0,-8.954608432532043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656677246094,0.0,0.0,0.0001075589098036,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840576171875,0.0,0.0,0.0001132646866608,291.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461669921875,0.0,0.0,8.365693065570667e-05,291.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4351501464844,0.0,0.0,0.0001132647230406,291.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220275878906,0.0,0.0,0.0005372789455577,290.1499938964844,294.1499938964844,272.04998779296875,271.085693359375,272.3399963378906,272.04998779296875,289.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460250243544,2.2940081834121884e-08,0.001146002090536,-0.0590623207390308,0.0,0.0,0.0,-0.0161851607263088,60.0,-13.469504356384276,-0.0,-8.954608432532043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552001953125,0.0,0.0,0.0001071463702828,291.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27618408203125,0.0,0.0,0.0001128302610595,291.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359741210937,0.0,0.0,8.33360682008788e-05,291.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42510986328125,0.0,0.0,0.0001128302901634,291.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122009277344,0.0,0.0,0.0005352182197384,290.1414489746094,294.1499938964844,272.04998779296875,271.085693359375,272.3341369628906,272.0500183105469,289.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416289489716,2.2426018375654173e-08,0.0011416065972298,-0.0577219948172569,0.0,0.0,0.0,-0.0159303192049264,60.0,-13.40041446685791,-0.0,-8.886048874501284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552001953125,0.0,0.0,0.0001071463702828,291.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27618408203125,0.0,0.0,0.0001128302610595,291.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359741210937,0.0,0.0,8.33360682008788e-05,291.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42510986328125,0.0,0.0,0.0001128302901634,291.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122009277344,0.0,0.0,0.0005352182197384,290.1414489746094,294.1499938964844,272.04998779296875,271.085693359375,272.3341369628906,272.0500183105469,289.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416289489716,2.2426018375654173e-08,0.0011416065972298,-0.0577219948172569,0.0,0.0,0.0,-0.0159303192049264,60.0,-13.40041446685791,-0.0,-8.886048874501284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447631835937,0.0,0.0,0.0001067806006176,291.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2682800292969,0.0,0.0,0.0001124450936913,291.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4258117675781,0.0,0.0,8.305157825816423e-05,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,0.0001124451227951,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4023742675781,0.0,0.0,0.0005333910812623,290.1329345703125,294.1499938964844,272.0510559082031,271.0867004394531,272.32843017578125,272.05035400390625,289.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970242514157693e-08,0.0011377098271623,-0.0565333813428878,0.0,0.0,0.0,-0.0157043728977441,60.0,-13.34287452697754,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
