time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
784920,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447631835937,0.0,0.0,0.0001067806006176,291.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2682800292969,0.0,0.0,0.0001124450936913,291.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4258117675781,0.0,0.0,8.305157825816423e-05,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,0.0001124451227951,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4023742675781,0.0,0.0,0.0005333910812623,290.1329345703125,294.1499938964844,272.0510559082031,271.0867004394531,272.32843017578125,272.05035400390625,289.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970242514157693e-08,0.0011377098271623,-0.0565333813428878,0.0,0.0,0.0,-0.0157043728977441,60.0,-13.34287452697754,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43438720703125,0.0,0.0,0.000106400992081,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603759765625,0.0,0.0,0.000112045345304,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41571044921875,0.0,0.0,8.275632717413828e-05,291.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0001120453744078,291.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.392578125,0.0,0.0,0.0005314948502928,290.1244201660156,294.1499938964844,272.0541076660156,271.089599609375,272.3229064941406,272.0518493652344,289.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.28604221343994,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43438720703125,0.0,0.0,0.000106400992081,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603759765625,0.0,0.0,0.000112045345304,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41571044921875,0.0,0.0,8.275632717413828e-05,291.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0001120453744078,291.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.392578125,0.0,0.0,0.0005314948502928,290.1244201660156,294.1499938964844,272.0541076660156,271.089599609375,272.3229064941406,272.0518493652344,289.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.28604221343994,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292297363281,0.0,0.0,0.000106204439362,291.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564392089844,0.0,0.0,0.0001118383661378,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106750488281,0.0,0.0,8.260345930466428e-05,291.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001770019531,0.0,0.0,0.0001118383952416,291.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877258300781,0.0,0.0,0.0005305130616761,290.12017822265625,294.1499938964844,272.0563659667969,271.0917663574219,272.3202209472656,272.0532531738281,289.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252308357588845e-08,0.001131571829319,-0.0546606220304966,0.0,0.0,0.0,-0.0153484679758548,60.0,-13.256532669067385,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.424072265625,0.0,0.0,0.0001060031863744,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25250244140625,0.0,0.0,0.0001116264320444,291.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056396484375,0.0,0.0,8.244692435255274e-05,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952331542969,0.0,0.0,0.0001116264611482,291.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828430175781,0.0,0.0,0.0005295077571645,290.11590576171875,294.1499938964844,272.05908203125,271.0943603515625,272.3175964355469,272.0550537109375,289.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.1001529404429675e-08,0.0011294278083369,-0.054006315767765,0.0,0.0,0.0,-0.0152241475880146,60.0,-13.226210594177246,-0.0,-8.697443831806596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137878417969,0.0,0.0,0.0001055858883773,291.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24462890625,0.0,0.0,0.0001111870005843,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3956298828125,0.0,0.0,8.212235843529925e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853454589844,0.0,0.0,0.0001111870296881,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731384277344,0.0,0.0,0.0005274232826195,290.107421875,294.1499938964844,272.0658874511719,271.100830078125,272.3125305175781,272.0598449707031,289.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250025127083,2.04815524540436e-08,0.0011249820236116,-0.052649438381195,0.0,0.0,0.0,-0.0149663751944899,60.0,-13.163073539733888,-0.0,-8.629100989310245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137878417969,0.0,0.0,0.0001055858883773,291.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24462890625,0.0,0.0,0.0001111870005843,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3956298828125,0.0,0.0,8.212235843529925e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853454589844,0.0,0.0,0.0001111870296881,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731384277344,0.0,0.0,0.0005274232826195,290.107421875,294.1499938964844,272.0658874511719,271.100830078125,272.3125305175781,272.0598449707031,289.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250025127083,2.04815524540436e-08,0.0011249820236116,-0.052649438381195,0.0,0.0,0.0,-0.0149663751944899,60.0,-13.163073539733888,-0.0,-8.629100989310245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056091308594,0.0,0.0,0.0001052383086062,291.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23834228515625,0.0,0.0,0.0001108209908124,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876647949219,0.0,0.0,8.185202023014426e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37750244140625,0.0,0.0,0.0001108210199163,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36541748046875,0.0,0.0,0.0005256870645098,290.1006164550781,294.1499938964844,272.07257080078125,271.1072082519531,272.3086853027344,272.06500244140625,289.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212992249056,2.0048457116672583e-08,0.0011212792014703,-0.0515190660953521,0.0,0.0,0.0,-0.0147516746073961,60.0,-13.109753608703612,-0.0,-8.572382625970931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.403564453125,0.0,0.0,0.0001051491344696,291.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367553710937,0.0,0.0,0.0001107270800275,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856506347656,0.0,0.0,8.178265852620825e-05,291.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755187988281,0.0,0.0,0.0001107271091314,291.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634948730469,0.0,0.0,0.0005252416012808,290.09893798828125,294.1499938964844,272.07440185546875,271.10894775390625,272.3077697753906,272.06646728515625,289.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203490430489,1.9937335338227058e-08,0.0011203291360288,-0.051229003816843,0.0,0.0,0.0,-0.0146965868771076,60.0,-13.09604835510254,-0.0,-8.557860553537466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934020996094,0.0,0.0,0.0001046925244736,291.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289123535156,0.0,0.0,0.0001102462483686,291.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.375732421875,0.0,0.0,8.142751903505996e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3657531738281,0.0,0.0,0.0001102462774724,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3538818359375,0.0,0.0,0.0005229607340879,290.0904846191406,294.1499938964844,272.08453369140625,271.1186218261719,272.3032531738281,272.07452392578125,289.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154840467497,1.9368382453421883e-08,0.0011154647218063,-0.049743678420782,0.0,0.0,0.0,-0.0144145349040627,60.0,-13.025758743286133,-0.0,-8.48369694494977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934020996094,0.0,0.0,0.0001046925244736,291.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289123535156,0.0,0.0,0.0001102462483686,291.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.375732421875,0.0,0.0,8.142751903505996e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3657531738281,0.0,0.0,0.0001102462774724,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3538818359375,0.0,0.0,0.0005229607340879,290.0904846191406,294.1499938964844,272.08453369140625,271.1186218261719,272.3032531738281,272.07452392578125,289.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154840467497,1.9368382453421883e-08,0.0011154647218063,-0.049743678420782,0.0,0.0,0.0,-0.0144145349040627,60.0,-13.025758743286133,-0.0,-8.48369694494977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832702636719,0.0,0.0,0.0001042169824359,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210693359375,0.0,0.0,0.0001097454805858,291.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658752441406,0.0,0.0,8.105765300570056e-05,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35601806640625,0.0,0.0,0.0001097455096896,291.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34429931640625,0.0,0.0,0.0005205853376537,290.08203125,294.1499938964844,272.09619140625,271.12969970703125,272.2991027832031,272.0841064453125,289.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104173026978,1.877584487885997e-08,0.001110398559831,-0.048196442425251,0.0,0.0,0.0,-0.0141207920387387,60.0,-12.951933860778809,-0.0,-8.406802010085812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832702636719,0.0,0.0,0.0001042169824359,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210693359375,0.0,0.0,0.0001097454805858,291.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658752441406,0.0,0.0,8.105765300570056e-05,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35601806640625,0.0,0.0,0.0001097455096896,291.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34429931640625,0.0,0.0,0.0005205853376537,290.08203125,294.1499938964844,272.09619140625,271.12969970703125,272.2991027832031,272.0841064453125,289.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104173026978,1.877584487885997e-08,0.001110398559831,-0.048196442425251,0.0,0.0,0.0,-0.0141207920387387,60.0,-12.951933860778809,-0.0,-8.406802010085812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37823486328125,0.0,0.0,0.0001039725611917,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171325683594,0.0,0.0,0.0001094880935852,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609619140625,0.0,0.0,8.086754678515717e-05,291.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511657714844,0.0,0.0,0.0001094881154131,291.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33953857421875,0.0,0.0,0.0005193643737584,290.07781982421875,294.1499938964844,272.1025695800781,271.1357727050781,272.2971496582031,272.0894470214844,289.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078130919486,1.8471286722387962e-08,0.0011077945819124,-0.0474010407924652,0.0,0.0,0.0,-0.0139698106795549,60.0,-12.913723945617676,-0.0,-8.367415205157158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37322998046875,0.0,0.0,0.0001037236434058,291.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132263183594,0.0,0.0,0.0001092259699362,291.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560485839844,0.0,0.0,8.067394810495898e-05,291.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463439941406,0.0,0.0,0.00010922599904,291.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33477783203125,0.0,0.0,0.0005181209999136,290.0736083984375,294.1499938964844,272.1092529296875,271.14215087890625,272.2953186035156,272.0951538085937,289.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161133041871835e-08,0.0011051427572965,-0.0465909391641616,0.0,0.0,0.0,-0.0138160558417439,60.0,-12.874749183654783,-0.0,-8.327398859364622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632202148437,0.0,0.0,0.0001032139771268,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054138183594,0.0,0.0,0.0001086892734747,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462829589844,0.0,0.0,8.027753938222304e-05,291.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367004394531,0.0,0.0,0.0001086892953026,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253173828125,0.0,0.0,0.0005155751132406,290.065185546875,294.1499938964844,272.1236267089844,271.1558532714844,272.2918395996094,272.1073303222656,289.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.794960021972656,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632202148437,0.0,0.0,0.0001032139771268,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054138183594,0.0,0.0,0.0001086892734747,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462829589844,0.0,0.0,8.027753938222304e-05,291.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367004394531,0.0,0.0,0.0001086892953026,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253173828125,0.0,0.0,0.0005155751132406,290.065185546875,294.1499938964844,272.1236267089844,271.1558532714844,272.2918395996094,272.1073303222656,289.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.794960021972656,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.353271484375,0.0,0.0,0.0001026893296511,291.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976318359375,0.0,0.0,0.0001081367954611,291.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365783691406,0.0,0.0,7.986948185134679e-05,291.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271179199219,0.0,0.0,0.000108136817289,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158874511719,0.0,0.0,0.0005129543715156,290.05682373046875,294.1499938964844,272.13922119140625,271.17071533203125,272.28875732421875,272.1207580566406,289.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.712281227111816,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.353271484375,0.0,0.0,0.0001026893296511,291.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976318359375,0.0,0.0,0.0001081367954611,291.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365783691406,0.0,0.0,7.986948185134679e-05,291.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271179199219,0.0,0.0,0.000108136817289,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158874511719,0.0,0.0,0.0005129543715156,290.05682373046875,294.1499938964844,272.13922119140625,271.17071533203125,272.28875732421875,272.1207580566406,289.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.712281227111816,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3433837890625,0.0,0.0,0.0001021524803945,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898498535156,0.0,0.0,0.0001075714608305,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.326904296875,0.0,0.0,7.945192919578403e-05,291.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175964355469,0.0,0.0,0.0001075714899343,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065185546875,0.0,0.0,0.0005102726863697,290.0484619140625,294.1499938964844,272.1559143066406,271.1866149902344,272.2860717773437,272.1352844238281,289.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.627284049987791,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3433837890625,0.0,0.0,0.0001021524803945,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898498535156,0.0,0.0,0.0001075714608305,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.326904296875,0.0,0.0,7.945192919578403e-05,291.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175964355469,0.0,0.0,0.0001075714899343,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065185546875,0.0,0.0,0.0005102726863697,290.0484619140625,294.1499938964844,272.1559143066406,271.1866149902344,272.2860717773437,272.1352844238281,289.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.627284049987791,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3335876464844,0.0,0.0,0.0001016068854369,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820983886719,0.0,0.0,0.0001069969221134,291.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173217773437,0.0,0.0,7.902758079580963e-05,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30810546875,0.0,0.0,0.0001069969512172,291.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29718017578125,0.0,0.0,0.000507547345478,290.0401306152344,294.1499938964844,272.17364501953125,271.2034912109375,272.2837829589844,272.1507568359375,289.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.540454864501951,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3335876464844,0.0,0.0,0.0001016068854369,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820983886719,0.0,0.0,0.0001069969221134,291.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173217773437,0.0,0.0,7.902758079580963e-05,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30810546875,0.0,0.0,0.0001069969512172,291.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29718017578125,0.0,0.0,0.000507547345478,290.0401306152344,294.1499938964844,272.17364501953125,271.2034912109375,272.2837829589844,272.1507568359375,289.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.540454864501951,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32867431640625,0.0,0.0,0.0001013322398648,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17822265625,0.0,0.0,0.0001067077100742,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125305175781,0.0,0.0,7.881396595621482e-05,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.30340576171875,0.0,0.0,0.000106707739178,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29254150390625,0.0,0.0,0.000506175449118,290.0359802246094,294.1499938964844,272.1828308105469,271.2122802734375,272.2828063964844,272.1588134765625,289.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.496519088745115,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238220214844,0.0,0.0,0.0001010572668747,291.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1743469238281,0.0,0.0,0.000106418148789,291.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3077697753906,0.0,0.0,7.860009645810351e-05,291.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987060546875,0.0,0.0,0.0001064181778929,291.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28790283203125,0.0,0.0,0.0005048018647357,290.0318298339844,294.1499938964844,272.1922607421875,271.22125244140625,272.2819519042969,272.1670837402344,289.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.452372550964355,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3141174316406,0.0,0.0,0.0001005089434329,291.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666564941406,0.0,0.0,0.0001058407360687,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982788085937,0.0,0.0,7.817362347850576e-05,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893371582031,0.0,0.0,0.0001058407578966,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,0.0005020629032514,290.0235595703125,294.1499938964844,272.211669921875,271.23974609375,272.28045654296875,272.18408203125,289.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.363775253295898,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3141174316406,0.0,0.0,0.0001005089434329,291.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666564941406,0.0,0.0,0.0001058407360687,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982788085937,0.0,0.0,7.817362347850576e-05,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893371582031,0.0,0.0,0.0001058407578966,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,0.0005020629032514,290.0235595703125,294.1499938964844,272.211669921875,271.23974609375,272.28045654296875,272.18408203125,289.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.363775253295898,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044738769531,0.0,0.0,9.996897279052064e-05,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589660644531,0.0,0.0,0.0001052721272571,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2888488769531,0.0,0.0,7.775364792905748e-05,291.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799987792969,0.0,0.0,0.000105272149085,291.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2695007324219,0.0,0.0,0.0004993656184524,290.0152893066406,294.1499938964844,272.2318115234375,271.2589416503906,272.2793884277344,272.2017517089844,289.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.275434494018556,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044738769531,0.0,0.0,9.996897279052064e-05,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589660644531,0.0,0.0,0.0001052721272571,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2888488769531,0.0,0.0,7.775364792905748e-05,291.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799987792969,0.0,0.0,0.000105272149085,291.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2695007324219,0.0,0.0,0.0004993656184524,290.0152893066406,294.1499938964844,272.2318115234375,271.2589416503906,272.2793884277344,272.2017517089844,289.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.275434494018556,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948913574219,0.0,0.0,9.944412158802152e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512756347656,0.0,0.0,0.0001047194309649,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27947998046875,0.0,0.0,7.734543032711372e-05,291.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.270751953125,0.0,0.0,0.0001047194527927,291.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604064941406,0.0,0.0,0.0004967438871972,290.007080078125,294.1499938964844,272.2525634765625,271.2786865234375,272.2787475585937,272.219970703125,288.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.188312530517578,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948913574219,0.0,0.0,9.944412158802152e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512756347656,0.0,0.0,0.0001047194309649,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27947998046875,0.0,0.0,7.734543032711372e-05,291.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.270751953125,0.0,0.0,0.0001047194527927,291.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604064941406,0.0,0.0,0.0004967438871972,290.007080078125,294.1499938964844,272.2525634765625,271.2786865234375,272.2787475585937,272.219970703125,288.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.188312530517578,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853698730469,0.0,0.0,9.89383042906411e-05,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436462402344,0.0,0.0,0.0001041867872118,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701416015625,0.0,0.0,7.695201929891482e-05,291.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26153564453125,0.0,0.0,0.0001041868090396,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513122558594,0.0,0.0,0.0004942172672599,289.9988708496094,294.1499938964844,272.2738037109375,271.2989501953125,272.27850341796875,272.2386169433594,288.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.10295295715332,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853698730469,0.0,0.0,9.89383042906411e-05,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436462402344,0.0,0.0,0.0001041867872118,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701416015625,0.0,0.0,7.695201929891482e-05,291.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26153564453125,0.0,0.0,0.0001041868090396,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513122558594,0.0,0.0,0.0004942172672599,289.9988708496094,294.1499938964844,272.2738037109375,271.2989501953125,272.27850341796875,272.2386169433594,288.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.10295295715332,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806091308594,0.0,0.0,9.869516361504792e-05,291.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13983154296875,0.0,0.0,0.0001039307389874,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655029296875,0.0,0.0,7.676290260860696e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569580078125,0.0,0.0,0.0001039307608152,291.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467956542969,0.0,0.0,0.0004930027062073,289.9947814941406,294.1499938964844,272.2845764160156,271.3092041015625,272.2785339355469,272.24810791015625,288.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089750766754,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.06138038635254,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27587890625,0.0,0.0,9.84572761808522e-05,291.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360168457031,0.0,0.0,0.0001036802350427,291.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608642578125,0.0,0.0,7.65778822824359e-05,291.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523803710937,0.0,0.0,0.0001036802568705,291.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2422790527344,0.0,0.0,0.0004918143968097,289.9906921386719,294.1499938964844,272.2954406738281,271.319580078125,272.2786865234375,272.2576904296875,288.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.159935791861244e-08,0.001049037091434,-0.0294333063066005,0.0,0.0,0.0,-0.0105631202459335,60.0,-12.020392417907717,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2664489746094,0.0,0.0,9.800549742067231e-05,291.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283874511719,0.0,0.0,0.0001032044892781,291.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25164794921875,0.0,0.0,7.622649718541652e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432556152344,0.0,0.0,0.000103204511106,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333068847656,0.0,0.0,0.0004895576857961,289.9825439453125,294.1499938964844,272.3174133300781,271.3404846191406,272.2792663574219,272.2770080566406,288.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036476621484326e-08,0.0010442240163683,-0.0279600899666547,0.0,0.0,0.0,-0.010284075513482,60.0,-11.941032409667969,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2664489746094,0.0,0.0,9.800549742067231e-05,291.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283874511719,0.0,0.0,0.0001032044892781,291.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25164794921875,0.0,0.0,7.622649718541652e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432556152344,0.0,0.0,0.000103204511106,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333068847656,0.0,0.0,0.0004895576857961,289.9825439453125,294.1499938964844,272.3174133300781,271.3404846191406,272.2792663574219,272.2770080566406,288.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036476621484326e-08,0.0010442240163683,-0.0279600899666547,0.0,0.0,0.0,-0.010284075513482,60.0,-11.941032409667969,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.257080078125,0.0,0.0,9.758526721270756e-05,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208190917969,0.0,0.0,0.000102761965536,291.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424621582031,0.0,0.0,7.589965389342979e-05,290.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341613769531,0.0,0.0,0.0001027619873639,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243347167969,0.0,0.0,0.0004874585429206,289.97442626953125,294.1499938964844,272.3395690917969,271.3616027832031,272.2802124023437,272.29656982421875,288.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.051290077214162e-08,0.0010397470323368,-0.026589585468173,0.0,0.0,0.0,-0.0100245168432593,60.0,-11.865334510803224,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.257080078125,0.0,0.0,9.758526721270756e-05,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208190917969,0.0,0.0,0.000102761965536,291.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424621582031,0.0,0.0,7.589965389342979e-05,290.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341613769531,0.0,0.0,0.0001027619873639,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243347167969,0.0,0.0,0.0004874585429206,289.97442626953125,294.1499938964844,272.3395690917969,271.3616027832031,272.2802124023437,272.29656982421875,288.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.051290077214162e-08,0.0010397470323368,-0.026589585468173,0.0,0.0,0.0,-0.0100245168432593,60.0,-11.865334510803224,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
