time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787260,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24774169921875,0.0,0.0,9.719976515043528e-05,291.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132202148437,0.0,0.0,0.0001023560180328,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333068847656,0.0,0.0,7.55998189561069e-05,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251281738281,0.0,0.0,0.0001023560398607,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154235839844,0.0,0.0,0.0004855328879784,289.96630859375,294.1499938964844,272.36181640625,271.3827819824219,272.2815856933594,272.3163146972656,288.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032599639941964e-08,0.0010356398997828,-0.0253322273492813,0.0,0.0,0.0,-0.0097864111885428,60.0,-11.793794631958008,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24774169921875,0.0,0.0,9.719976515043528e-05,291.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132202148437,0.0,0.0,0.0001023560180328,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333068847656,0.0,0.0,7.55998189561069e-05,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251281738281,0.0,0.0,0.0001023560398607,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154235839844,0.0,0.0,0.0004855328879784,289.96630859375,294.1499938964844,272.36181640625,271.3827819824219,272.2815856933594,272.3163146972656,288.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032599639941964e-08,0.0010356398997828,-0.0253322273492813,0.0,0.0,0.0,-0.0097864111885428,60.0,-11.793794631958008,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384338378906,0.0,0.0,9.68508975347504e-05,291.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10565185546875,0.0,0.0,0.000101988640381,291.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22418212890625,0.0,0.0,7.532847666880116e-05,290.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21612548828125,0.0,0.0,0.0001019886622088,291.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20654296875,0.0,0.0,0.0004837902088183,289.9582214355469,294.1499938964844,272.3840637207031,271.40399169921875,272.2833251953125,272.33612060546875,288.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597939332195438e-09,0.0010319231078028,-0.0241942461580038,0.0,0.0,0.0,-0.009570931084454,60.0,-11.726759910583496,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384338378906,0.0,0.0,9.68508975347504e-05,291.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10565185546875,0.0,0.0,0.000101988640381,291.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22418212890625,0.0,0.0,7.532847666880116e-05,290.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21612548828125,0.0,0.0,0.0001019886622088,291.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20654296875,0.0,0.0,0.0004837902088183,289.9582214355469,294.1499938964844,272.3840637207031,271.40399169921875,272.2833251953125,272.33612060546875,288.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597939332195438e-09,0.0010319231078028,-0.0241942461580038,0.0,0.0,0.0,-0.009570931084454,60.0,-11.726759910583496,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338256835937,0.0,0.0,9.66909501585178e-05,291.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10186767578125,0.0,0.0,0.0001018202092382,291.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196350097656,0.0,0.0,7.520407234551385e-05,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2116394042969,0.0,0.0,0.000101820231066,291.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021179199219,0.0,0.0,0.0004829912504646,289.95416259765625,294.1499938964844,272.3951721191406,271.41455078125,272.2843322753906,272.3460693359375,288.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030228449963,9.39865962834574e-09,0.0010302190203219,-0.0236724819988012,0.0,0.0,0.0,-0.0094721391797065,60.0,-11.69503688812256,-0.0,-7.236453569703374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.22918701171875,0.0,0.0,9.654025052441284e-05,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980834960937,0.0,0.0,0.0001016615206026,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151184082031,0.0,0.0,7.508686394430697e-05,290.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071533203125,0.0,0.0,0.0001016615424305,291.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,0.0004822384798899,289.9501342773437,294.1499938964844,272.4062194824219,271.42510986328125,272.2854309082031,272.35601806640625,288.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.210906704026913e-09,0.0010286135366186,-0.0231808815151453,0.0,0.0,0.0,-0.0093790618702769,60.0,-11.664523124694824,-0.0,-7.213915154125061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.219970703125,0.0,0.0,9.626611426938324e-05,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09051513671875,0.0,0.0,0.0001013728397083,291.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060546875,0.0,0.0,7.487364928238094e-05,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982116699219,0.0,0.0,0.0001013728615362,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888732910156,0.0,0.0,0.0004808691155631,289.9420471191406,294.1499938964844,272.4281921386719,271.4460144042969,272.28790283203125,272.3758850097656,288.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869361245444907e-09,0.0010256929090246,-0.0222865566611289,0.0,0.0,0.0,-0.0092097427695989,60.0,-11.60692024230957,-0.0,-7.173004235028202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.219970703125,0.0,0.0,9.626611426938324e-05,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09051513671875,0.0,0.0,0.0001013728397083,291.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060546875,0.0,0.0,7.487364928238094e-05,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982116699219,0.0,0.0,0.0001013728615362,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888732910156,0.0,0.0,0.0004808691155631,289.9420471191406,294.1499938964844,272.4281921386719,271.4460144042969,272.28790283203125,272.3758850097656,288.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869361245444907e-09,0.0010256929090246,-0.0222865566611289,0.0,0.0,0.0,-0.0092097427695989,60.0,-11.60692024230957,-0.0,-7.173004235028202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21075439453125,0.0,0.0,9.602893987903371e-05,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829772949219,0.0,0.0,0.0001011230851872,291.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1970520019531,0.0,0.0,7.468917465303093e-05,290.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18927001953125,0.0,0.0,0.0001011231070151,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800537109375,0.0,0.0,0.0004796843859367,289.9339904785156,294.1499938964844,272.4498291015625,271.4666442871094,272.2906799316406,272.3957214355469,288.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231746127828,8.573866061567514e-09,0.0010231661144644,-0.0215127691626548,0.0,0.0,0.0,-0.0090632522478699,60.0,-11.55401611328125,-0.0,-7.13770305083017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21075439453125,0.0,0.0,9.602893987903371e-05,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829772949219,0.0,0.0,0.0001011230851872,291.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1970520019531,0.0,0.0,7.468917465303093e-05,290.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18927001953125,0.0,0.0,0.0001011231070151,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800537109375,0.0,0.0,0.0004796843859367,289.9339904785156,294.1499938964844,272.4498291015625,271.4666442871094,272.2906799316406,272.3957214355469,288.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231746127828,8.573866061567514e-09,0.0010231661144644,-0.0215127691626548,0.0,0.0,0.0,-0.0090632522478699,60.0,-11.55401611328125,-0.0,-7.13770305083017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015686035156,0.0,0.0,9.582493657944724e-05,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754089355469,0.0,0.0,0.0001009082552627,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18804931640625,0.0,0.0,7.453050784533843e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803894042969,0.0,0.0,0.0001009082698146,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712646484375,0.0,0.0,0.0004786653153132,289.9259033203125,294.1499938964844,272.4710693359375,271.48687744140625,272.2938232421875,272.4154663085937,288.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210009058937,8.319695155023512e-09,0.0010209926404058,-0.0208471659570932,0.0,0.0,0.0,-0.0089372489601373,60.0,-11.505906105041504,-0.0,-7.107408350748301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015686035156,0.0,0.0,9.582493657944724e-05,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754089355469,0.0,0.0,0.0001009082552627,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18804931640625,0.0,0.0,7.453050784533843e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803894042969,0.0,0.0,0.0001009082698146,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712646484375,0.0,0.0,0.0004786653153132,289.9259033203125,294.1499938964844,272.4710693359375,271.48687744140625,272.2938232421875,272.4154663085937,288.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210009058937,8.319695155023512e-09,0.0010209926404058,-0.0208471659570932,0.0,0.0,0.0,-0.0089372489601373,60.0,-11.505906105041504,-0.0,-7.107408350748301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19244384765625,0.0,0.0,9.56531730480492e-05,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06787109375,0.0,0.0,0.0001007273822324,291.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790466308594,0.0,0.0,7.439691398758441e-05,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714782714844,0.0,0.0,0.0001007274040603,291.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625061035156,0.0,0.0,0.0004778073343914,289.9178466796875,294.1499938964844,272.4918212890625,271.5066223144531,272.2972717285156,272.43505859375,288.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191708570346,8.105705440186739e-09,0.001019162707962,-0.0202867612242698,0.0,0.0,0.0,-0.008831163868308,60.0,-11.462165832519531,-0.0,-7.081953157239695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19244384765625,0.0,0.0,9.56531730480492e-05,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06787109375,0.0,0.0,0.0001007273822324,291.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790466308594,0.0,0.0,7.439691398758441e-05,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714782714844,0.0,0.0,0.0001007274040603,291.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625061035156,0.0,0.0,0.0004778073343914,289.9178466796875,294.1499938964844,272.4918212890625,271.5066223144531,272.2972717285156,272.43505859375,288.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191708570346,8.105705440186739e-09,0.001019162707962,-0.0202867612242698,0.0,0.0,0.0,-0.008831163868308,60.0,-11.462165832519531,-0.0,-7.081953157239695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878662109375,0.0,0.0,9.557788871461526e-05,291.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0640869140625,0.0,0.0,0.0001006481033982,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.174560546875,0.0,0.0,7.433835708070546e-05,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16705322265625,0.0,0.0,0.0001006481179501,291.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581115722656,0.0,0.0,0.0004774312546942,289.913818359375,294.1499938964844,272.501953125,271.51629638671875,272.2991027832031,272.4447937011719,288.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183686390519,8.011904029103789e-09,0.0010183606063947,-0.0200411081314086,0.0,0.0,0.0,-0.0087846629321575,60.0,-11.44187068939209,-0.0,-7.070809004972034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,9.550917457090692e-05,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.060302734375,0.0,0.0,0.0001005757439997,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17010498046875,0.0,0.0,7.428491517202929e-05,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626281738281,0.0,0.0,0.0001005757658276,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537475585937,0.0,0.0,0.0004770880332216,289.9097900390625,294.1499938964844,272.511962890625,271.5258178710937,272.301025390625,272.4544372558594,288.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926298728477832e-09,0.001017628586851,-0.0198169127106666,0.0,0.0,0.0,-0.0087422244250774,60.0,-11.422523498535156,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741638183594,0.0,0.0,9.538933227304368e-05,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.052734375,0.0,0.0,0.0001004495497909,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611328125,0.0,0.0,7.419170287903398e-05,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537780761719,0.0,0.0,0.0001004495643428,291.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,0.0004764893965329,289.9017028808594,294.1499938964844,272.5313720703125,271.5443115234375,272.3050231933594,272.4735717773437,288.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776993271590982e-09,0.0010163517436012,-0.0194258838891983,0.0,0.0,0.0,-0.0086682066321372,60.0,-11.38631534576416,-0.0,-7.042939387247317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741638183594,0.0,0.0,9.538933227304368e-05,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.052734375,0.0,0.0,0.0001004495497909,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611328125,0.0,0.0,7.419170287903398e-05,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537780761719,0.0,0.0,0.0001004495643428,291.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,0.0004764893965329,289.9017028808594,294.1499938964844,272.5313720703125,271.5443115234375,272.3050231933594,272.4735717773437,288.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776993271590982e-09,0.0010163517436012,-0.0194258838891983,0.0,0.0,0.0,-0.0086682066321372,60.0,-11.38631534576416,-0.0,-7.042939387247317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650695800781,0.0,0.0,9.52914560912177e-05,291.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.045166015625,0.0,0.0,0.0001003464785753,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1521911621094,0.0,0.0,7.41155818104744e-05,290.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449279785156,0.0,0.0,0.0001003465004032,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1362609863281,0.0,0.0,0.0004760005103889,289.8936462402344,294.1499938964844,272.54998779296875,271.5620422363281,272.309326171875,272.4923400878906,288.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153166949748,7.655056144528771e-09,0.0010153090115636,-0.0191065296530723,0.0,0.0,0.0,-0.0086077572777867,60.0,-11.353870391845703,-0.0,-7.02849476397205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650695800781,0.0,0.0,9.52914560912177e-05,291.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.045166015625,0.0,0.0,0.0001003464785753,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1521911621094,0.0,0.0,7.41155818104744e-05,290.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449279785156,0.0,0.0,0.0001003465004032,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1362609863281,0.0,0.0,0.0004760005103889,289.8936462402344,294.1499938964844,272.54998779296875,271.5620422363281,272.309326171875,272.4923400878906,288.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153166949748,7.655056144528771e-09,0.0010153090115636,-0.0191065296530723,0.0,0.0,0.0,-0.0086077572777867,60.0,-11.353870391845703,-0.0,-7.02849476397205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559753417969,0.0,0.0,9.520836465526372e-05,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,0.0001002589779091,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432800292969,0.0,0.0,7.40509494789876e-05,290.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360778808594,0.0,0.0,0.000100258992461,291.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275329589844,0.0,0.0,0.000475585431559,289.88555908203125,294.1499938964844,272.5683288574219,271.5790100097656,272.3138732910156,272.5107421875,288.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431240037,7.551530956106944e-09,0.0010144237894564,-0.0188353881239891,0.0,0.0,0.0,-0.0085564348846673,60.0,-11.323809623718262,-0.0,-7.016242165036601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559753417969,0.0,0.0,9.520836465526372e-05,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,0.0001002589779091,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432800292969,0.0,0.0,7.40509494789876e-05,290.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360778808594,0.0,0.0,0.000100258992461,291.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275329589844,0.0,0.0,0.000475585431559,289.88555908203125,294.1499938964844,272.5683288574219,271.5790100097656,272.3138732910156,272.5107421875,288.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431240037,7.551530956106944e-09,0.0010144237894564,-0.0188353881239891,0.0,0.0,0.0,-0.0085564348846673,60.0,-11.323809623718262,-0.0,-7.016242165036601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,9.51386318774894e-05,291.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02996826171875,0.0,0.0,0.0001001855489448,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13433837890625,0.0,0.0,7.399671449093148e-05,290.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272277832031,0.0,0.0,0.0001001855634967,291.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188049316406,0.0,0.0,0.0004752371169161,289.8774719238281,294.1499938964844,272.58697509765625,271.5953063964844,272.3186340332031,272.5290222167969,288.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136882774531,7.464658224876075e-09,0.0010136808268725,-0.018607860431075,0.0,0.0,0.0,-0.008513368666172,60.0,-11.29557991027832,-0.0,-7.005969138162983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,9.51386318774894e-05,291.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02996826171875,0.0,0.0,0.0001001855489448,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13433837890625,0.0,0.0,7.399671449093148e-05,290.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272277832031,0.0,0.0,0.0001001855634967,291.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188049316406,0.0,0.0,0.0004752371169161,289.8774719238281,294.1499938964844,272.58697509765625,271.5953063964844,272.3186340332031,272.5290222167969,288.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136882774531,7.464658224876075e-09,0.0010136808268725,-0.018607860431075,0.0,0.0,0.0,-0.008513368666172,60.0,-11.29557991027832,-0.0,-7.005969138162983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1423645019531,0.0,0.0,9.510813833912836e-05,291.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02618408203125,0.0,0.0,0.0001001534328679,291.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298828125,0.0,0.0,7.397299486910924e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228332519531,0.0,0.0,0.0001001534546958,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11444091796875,0.0,0.0,0.0004750847583636,289.8734130859375,294.1499938964844,272.5964050292969,271.60321044921875,272.3211364746094,272.5381164550781,288.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133633622899,7.426664616616563e-09,0.0010133559117093,-0.0185083504766225,0.0,0.0,0.0,-0.008494533598423,60.0,-11.28203010559082,-0.0,-7.001478508072978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378173828125,0.0,0.0,9.508018410997464e-05,291.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223693847656,0.0,0.0,0.0001001240016194,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254272460937,0.0,0.0,7.395126158371568e-05,290.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.118408203125,0.0,0.0,0.0001001240161713,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100769042969,0.0,0.0,0.0004749451472889,289.869384765625,294.1499938964844,272.6058959960937,271.6109619140625,272.3236694335937,272.5472412109375,288.8389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130655718967,7.391845358029059e-09,0.0010130582377314,-0.018417153507471,0.0,0.0,0.0,-0.0084772715345025,60.0,-11.268774032592772,-0.0,-6.997364465632927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287536621094,0.0,0.0,9.503160254098476e-05,291.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0147705078125,0.0,0.0,0.0001000728443614,291.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11651611328125,0.0,0.0,7.391347025986761e-05,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095886230469,0.0,0.0,0.0001000728589133,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10137939453125,0.0,0.0,0.0004747024795506,289.8612670898437,294.1499938964844,272.62506103515625,271.62603759765625,272.3289489746094,272.5655517578125,288.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331321771886223e-09,0.0010125406552106,-0.0182586312294006,0.0,0.0,0.0,-0.0084472671151161,60.0,-11.24307632446289,-0.0,-6.99021640571118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287536621094,0.0,0.0,9.503160254098476e-05,291.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0147705078125,0.0,0.0,0.0001000728443614,291.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11651611328125,0.0,0.0,7.391347025986761e-05,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095886230469,0.0,0.0,0.0001000728589133,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10137939453125,0.0,0.0,0.0004747024795506,289.8612670898437,294.1499938964844,272.62506103515625,271.62603759765625,272.3289489746094,272.5655517578125,288.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331321771886223e-09,0.0010125406552106,-0.0182586312294006,0.0,0.0,0.0,-0.0084472671151161,60.0,-11.24307632446289,-0.0,-6.99021640571118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11968994140625,0.0,0.0,9.499144653091209e-05,291.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00714111328125,0.0,0.0,0.0001000305564957,291.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.10760498046875,0.0,0.0,7.388223457382992e-05,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10076904296875,0.0,0.0,0.0001000305710476,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926513671875,0.0,0.0,0.0004745018959511,289.8531494140625,294.1499938964844,272.6444702148437,271.6405639648437,272.33447265625,272.583984375,288.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121200466528,7.281291569682935e-09,0.0010121128289029,-0.0181275941431522,0.0,0.0,0.0,-0.0084224650636315,60.0,-11.218304634094238,-0.0,-6.984309663948808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11968994140625,0.0,0.0,9.499144653091209e-05,291.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00714111328125,0.0,0.0,0.0001000305564957,291.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.10760498046875,0.0,0.0,7.388223457382992e-05,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10076904296875,0.0,0.0,0.0001000305710476,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926513671875,0.0,0.0,0.0004745018959511,289.8531494140625,294.1499938964844,272.6444702148437,271.6405639648437,272.33447265625,272.583984375,288.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121200466528,7.281291569682935e-09,0.0010121128289029,-0.0181275941431522,0.0,0.0,0.0,-0.0084224650636315,60.0,-11.218304634094238,-0.0,-6.984309663948808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11065673828125,0.0,0.0,9.495852282270788e-05,291.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994812011719,0.0,0.0,9.99958865577355e-05,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987243652344,0.0,0.0,7.385663047898561e-05,290.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919494628906,0.0,0.0,9.999590110965072e-05,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0839538574219,0.0,0.0,0.0004743374302051,289.84503173828125,294.1499938964844,272.6640930175781,271.65460205078125,272.3402099609375,272.60260009765625,288.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117692872881,7.240276822528813e-09,0.0010117620695382,-0.0180201679468154,0.0,0.0,0.0,-0.0084021324291825,60.0,-11.194361686706545,-0.0,-6.979470157375546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11065673828125,0.0,0.0,9.495852282270788e-05,291.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994812011719,0.0,0.0,9.99958865577355e-05,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987243652344,0.0,0.0,7.385663047898561e-05,290.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919494628906,0.0,0.0,9.999590110965072e-05,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0839538574219,0.0,0.0,0.0004743374302051,289.84503173828125,294.1499938964844,272.6640930175781,271.65460205078125,272.3402099609375,272.60260009765625,288.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117692872881,7.240276822528813e-09,0.0010117620695382,-0.0180201679468154,0.0,0.0,0.0,-0.0084021324291825,60.0,-11.194361686706545,-0.0,-6.979470157375546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015930175781,0.0,0.0,9.493255492998288e-05,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918518066406,0.0,0.0,9.99685362330638e-05,291.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898132324219,0.0,0.0,7.383643242064863e-05,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831604003906,0.0,0.0,9.996855806093664e-05,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0752258300781,0.0,0.0,0.0004742077144328,289.8369140625,294.1499938964844,272.68389892578125,271.66815185546875,272.34625244140625,272.6214294433594,288.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114926844835,7.207926255858865e-09,0.0010114854667335,-0.0179354343563318,0.0,0.0,0.0,-0.0083860950544476,60.0,-11.171228408813477,-0.0,-6.975653121799041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015930175781,0.0,0.0,9.493255492998288e-05,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918518066406,0.0,0.0,9.99685362330638e-05,291.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898132324219,0.0,0.0,7.383643242064863e-05,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831604003906,0.0,0.0,9.996855806093664e-05,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0752258300781,0.0,0.0,0.0004742077144328,289.8369140625,294.1499938964844,272.68389892578125,271.66815185546875,272.34625244140625,272.6214294433594,288.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114926844835,7.207926255858865e-09,0.0010114854667335,-0.0179354343563318,0.0,0.0,0.0,-0.0083860950544476,60.0,-11.171228408813477,-0.0,-6.975653121799041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970764160156,0.0,0.0,9.492151730228215e-05,291.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880065917969,0.0,0.0,9.995691652875394e-05,291.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853881835937,0.0,0.0,7.38278467906639e-05,290.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787353515625,0.0,0.0,9.995693108066916e-05,291.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708923339844,0.0,0.0,0.0004741525626741,289.8328552246094,294.1499938964844,272.6938781738281,271.6748046875,272.3493347167969,272.63092041015625,288.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113749885931,7.194176809832697e-09,0.0010113677708432,-0.0178994219750165,0.0,0.0,0.0,-0.008379278704524,60.0,-11.15990924835205,-0.0,-6.974031663276038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0925598144531,0.0,0.0,9.491226956015451e-05,291.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98419189453125,0.0,0.0,9.994717402150854e-05,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809326171875,0.0,0.0,7.382065086858347e-05,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743408203125,0.0,0.0,9.994718857342376e-05,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665283203125,0.0,0.0,0.0004741063748952,289.8287658691406,294.1499938964844,272.70391845703125,271.68133544921875,272.3525390625,272.6404724121094,288.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112765012308,7.182654915283137e-09,0.0010112692834809,-0.0178692433983087,0.0,0.0,0.0,-0.0083735669031739,60.0,-11.148748397827148,-0.0,-6.972673105565266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835266113281,0.0,0.0,9.489761578151956e-05,291.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765014648437,0.0,0.0,9.993174899136648e-05,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0720520019531,0.0,0.0,7.380926399491727e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655517578125,0.0,0.0,9.99317635432817e-05,291.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578308105469,0.0,0.0,0.0004740332078654,289.82061767578125,294.1499938964844,272.7240905761719,271.6941223144531,272.35906982421875,272.6597595214844,288.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111203882843,7.164408621918028e-09,0.0010111132869496,-0.0178214516490697,0.0,0.0,0.0,-0.0083645209670066,60.0,-11.126836776733398,-0.0,-6.970521582161382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835266113281,0.0,0.0,9.489761578151956e-05,291.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765014648437,0.0,0.0,9.993174899136648e-05,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0720520019531,0.0,0.0,7.380926399491727e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655517578125,0.0,0.0,9.99317635432817e-05,291.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578308105469,0.0,0.0,0.0004740332078654,289.82061767578125,294.1499938964844,272.7240905761719,271.6941223144531,272.35906982421875,272.6597595214844,288.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111203882843,7.164408621918028e-09,0.0010111132869496,-0.0178214516490697,0.0,0.0,0.0,-0.0083645209670066,60.0,-11.126836776733398,-0.0,-6.970521582161382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,9.488786599831656e-05,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96881103515625,0.0,0.0,9.992148261517286e-05,291.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631408691406,0.0,0.0,7.380167517112568e-05,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567321777344,0.0,0.0,9.992149716708808e-05,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491027832031,0.0,0.0,0.0004739844880532,289.8124694824219,294.1499938964844,272.744384765625,271.70660400390625,272.3658142089844,272.6792297363281,288.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110165458172,7.152262782028629e-09,0.0010110094444826,-0.017789639532566,0.0,0.0,0.0,-0.0083584999665617,60.0,-11.105436325073242,-0.0,-6.96908912800609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
