time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789600,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,9.488786599831656e-05,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96881103515625,0.0,0.0,9.992148261517286e-05,291.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631408691406,0.0,0.0,7.380167517112568e-05,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567321777344,0.0,0.0,9.992149716708808e-05,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491027832031,0.0,0.0,0.0004739844880532,289.8124694824219,294.1499938964844,272.744384765625,271.70660400390625,272.3658142089844,272.6792297363281,288.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110165458172,7.152262782028629e-09,0.0010110094444826,-0.017789639532566,0.0,0.0,0.0,-0.0083584999665617,60.0,-11.105436325073242,-0.0,-6.96908912800609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,9.48820888879709e-05,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96112060546875,0.0,0.0,9.99153926386498e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05426025390625,0.0,0.0,7.379717862932011e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479431152344,0.0,0.0,9.991541446652263e-05,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,0.0004739556170534,289.8042907714844,294.1499938964844,272.7648010253906,271.71881103515625,272.3728332519531,272.69891357421875,288.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010954962112,7.145065428204589e-09,0.0010109478607773,-0.0177707877010107,0.0,0.0,0.0,-0.0083549311384558,60.0,-11.084508895874023,-0.0,-6.968240739979592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,9.48820888879709e-05,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96112060546875,0.0,0.0,9.99153926386498e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05426025390625,0.0,0.0,7.379717862932011e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479431152344,0.0,0.0,9.991541446652263e-05,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,0.0004739556170534,289.8042907714844,294.1499938964844,272.7648010253906,271.71881103515625,272.3728332519531,272.69891357421875,288.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010954962112,7.145065428204589e-09,0.0010109478607773,-0.0177707877010107,0.0,0.0,0.0,-0.0083549311384558,60.0,-11.084508895874023,-0.0,-6.968240739979592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05645751953125,0.0,0.0,9.488051728112624e-05,291.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533996582031,0.0,0.0,9.9913748272229e-05,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453796386719,0.0,0.0,7.379596354439855e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03912353515625,0.0,0.0,9.99137628241442e-05,291.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317077636719,0.0,0.0,0.000473947788123,289.7961120605469,294.1499938964844,272.78533935546875,271.73077392578125,272.3800964355469,272.71881103515625,288.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109383147209,7.143116764751767e-09,0.0010109312133863,-0.0177656840533018,0.0,0.0,0.0,-0.0083539653569459,60.0,-11.06405258178711,-0.0,-6.968011234675944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05645751953125,0.0,0.0,9.488051728112624e-05,291.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533996582031,0.0,0.0,9.9913748272229e-05,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453796386719,0.0,0.0,7.379596354439855e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03912353515625,0.0,0.0,9.99137628241442e-05,291.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317077636719,0.0,0.0,0.000473947788123,289.7961120605469,294.1499938964844,272.78533935546875,271.73077392578125,272.3800964355469,272.71881103515625,288.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109383147209,7.143116764751767e-09,0.0010109312133863,-0.0177656840533018,0.0,0.0,0.0,-0.0083539653569459,60.0,-11.06405258178711,-0.0,-6.968011234675944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05194091796875,0.0,0.0,9.488075011176988e-05,291.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94952392578125,0.0,0.0,9.991398837883024e-05,291.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409545898437,0.0,0.0,7.379613816738129e-05,290.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03472900390625,0.0,0.0,9.991400293074548e-05,291.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02734375,0.0,0.0,0.0004739489231724,289.7920227050781,294.1499938964844,272.795654296875,271.7366943359375,272.3838195800781,272.7287902832031,288.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403646381331e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.05394458770752,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.04742431640625,0.0,0.0,9.488200885243714e-05,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9456787109375,0.0,0.0,9.991531260311604e-05,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364990234375,0.0,0.0,7.37971204216592e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03033447265625,0.0,0.0,9.991532715503126e-05,291.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229797363281,0.0,0.0,0.0004739552387036,289.78790283203125,294.1499938964844,272.80596923828125,271.7425842285156,272.3876037597656,272.7388610839844,288.7529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.1449743899165705e-09,0.0010109470458701,-0.0177705492824316,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.04393482208252,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384216308594,0.0,0.0,9.488694922765716e-05,291.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379272460937,0.0,0.0,9.992051491281018e-05,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,7.380096212727949e-05,290.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,9.99205294647254e-05,291.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142822265625,0.0,0.0,0.000473979889648,289.7797241210937,294.1499938964844,272.8266296386719,271.7542419433594,272.3953552246094,272.75909423828125,288.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.1511290222758825e-09,0.0010109996655955,-0.017786668613553,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.024203300476074,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384216308594,0.0,0.0,9.488694922765716e-05,291.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379272460937,0.0,0.0,9.992051491281018e-05,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,7.380096212727949e-05,290.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,9.99205294647254e-05,291.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142822265625,0.0,0.0,0.000473979889648,289.7797241210937,294.1499938964844,272.8266296386719,271.7542419433594,272.3953552246094,272.75909423828125,288.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.1511290222758825e-09,0.0010109996655955,-0.017786668613553,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.024203300476074,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293884277344,0.0,0.0,9.489405783824624e-05,291.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93017578125,0.0,0.0,9.992800187319516e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01873779296875,0.0,0.0,7.380649185506627e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127258300781,0.0,0.0,9.99280164251104e-05,291.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00555419921875,0.0,0.0,0.000474015425425,289.7715148925781,294.1499938964844,272.84735107421875,271.76580810546875,272.4033203125,272.7794494628906,288.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997039707377e-09,0.0010110754519701,-0.0178098976612091,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.004732131958008,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293884277344,0.0,0.0,9.489405783824624e-05,291.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93017578125,0.0,0.0,9.992800187319516e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01873779296875,0.0,0.0,7.380649185506627e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127258300781,0.0,0.0,9.99280164251104e-05,291.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00555419921875,0.0,0.0,0.000474015425425,289.7715148925781,294.1499938964844,272.84735107421875,271.76580810546875,272.4033203125,272.7794494628906,288.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997039707377e-09,0.0010110754519701,-0.0178098976612091,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.004732131958008,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0203857421875,0.0,0.0,9.490371303400023e-05,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223937988281,0.0,0.0,9.99381736619398e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098571777344,0.0,0.0,7.381400064332411e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00390625,0.0,0.0,9.993818821385504e-05,291.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9968566894531,0.0,0.0,0.000474063650472,289.7632751464844,294.1499938964844,272.8681030273437,271.7773132324219,272.4115295410156,272.7999267578125,288.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028304580635e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.985581398010254,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0203857421875,0.0,0.0,9.490371303400023e-05,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223937988281,0.0,0.0,9.99381736619398e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098571777344,0.0,0.0,7.381400064332411e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00390625,0.0,0.0,9.993818821385504e-05,291.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9968566894531,0.0,0.0,0.000474063650472,289.7632751464844,294.1499938964844,272.8681030273437,271.7773132324219,272.4115295410156,272.7999267578125,288.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028304580635e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.985581398010254,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113830566406,0.0,0.0,9.49148743529804e-05,291.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.91461181640625,0.0,0.0,9.994991705752908e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010070800781,0.0,0.0,7.382268086075783e-05,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951171875,0.0,0.0,9.994993160944432e-05,291.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881286621094,0.0,0.0,0.0004741193843074,289.7550354003906,294.1499938964844,272.8888244628906,271.7888488769531,272.4199523925781,272.82049560546875,288.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185931405473411e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.966635704040527,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113830566406,0.0,0.0,9.49148743529804e-05,291.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.91461181640625,0.0,0.0,9.994991705752908e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010070800781,0.0,0.0,7.382268086075783e-05,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951171875,0.0,0.0,9.994993160944432e-05,291.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881286621094,0.0,0.0,0.0004741193843074,289.7550354003906,294.1499938964844,272.8888244628906,271.7888488769531,272.4199523925781,272.82049560546875,288.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185931405473411e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.966635704040527,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068664550781,0.0,0.0,9.492101526120678e-05,291.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107360839844,0.0,0.0,9.99563853838481e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9965515136719,0.0,0.0,7.382745388895273e-05,290.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99072265625,0.0,0.0,9.995639993576332e-05,291.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837951660156,0.0,0.0,0.0004741500597447,289.7509155273437,294.1499938964844,272.8992004394531,271.79461669921875,272.4242553710937,272.830810546875,288.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193584394826757e-09,0.001011362648569,-0.0178978703916072,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.957247734069824,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023803710937,0.0,0.0,9.492742537986489e-05,291.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068298339844,0.0,0.0,9.996313747251406e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921264648437,0.0,0.0,7.383243791991845e-05,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.986328125,0.0,0.0,9.996315202442928e-05,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794311523437,0.0,0.0,0.0004741820739582,289.7467956542969,294.1499938964844,272.9095764160156,271.8004150390625,272.4286193847656,272.8411560058594,288.71124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.2015726715335404e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.94790267944336,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,9.494084952166304e-05,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990173339844,0.0,0.0,9.997727465815842e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832458496094,0.0,0.0,7.384288619505242e-05,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775085449219,0.0,0.0,9.997728921007364e-05,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.970703125,0.0,0.0,0.0004742491582874,289.7385559082031,294.1499938964844,272.9302673339844,271.8121032714844,272.4375,272.86187744140625,288.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.929327011108398,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,9.494084952166304e-05,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990173339844,0.0,0.0,9.997727465815842e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832458496094,0.0,0.0,7.384288619505242e-05,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775085449219,0.0,0.0,9.997728921007364e-05,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.970703125,0.0,0.0,0.0004742491582874,289.7385559082031,294.1499938964844,272.9302673339844,271.8121032714844,272.4375,272.86187744140625,288.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.929327011108398,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.984375,0.0,0.0,9.495479753240944e-05,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912048339844,0.0,0.0,9.999196481658146e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.974365234375,0.0,0.0,7.385373464785516e-05,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687194824219,0.0,0.0,9.999197936849669e-05,291.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96197509765625,0.0,0.0,0.0004743188328575,289.73028564453125,294.1499938964844,272.9508972167969,271.82391357421875,272.44659423828125,272.8825988769531,288.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.910880088806152,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.984375,0.0,0.0,9.495479753240944e-05,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912048339844,0.0,0.0,9.999196481658146e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.974365234375,0.0,0.0,7.385373464785516e-05,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687194824219,0.0,0.0,9.999197936849669e-05,291.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96197509765625,0.0,0.0,0.0004743188328575,289.73028564453125,294.1499938964844,272.9508972167969,271.82391357421875,272.44659423828125,272.8825988769531,288.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.910880088806152,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753723144531,0.0,0.0,9.496892744209616e-05,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88336181640625,0.0,0.0,0.0001000068441499,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654846191406,0.0,0.0,7.386472134385258e-05,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598999023437,0.0,0.0,0.0001000068587018,291.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532775878906,0.0,0.0,0.0004743894096463,289.7220153808594,294.1499938964844,272.9714660644531,271.8359375,272.45587158203125,272.9033508300781,288.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.892528533935549,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753723144531,0.0,0.0,9.496892744209616e-05,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88336181640625,0.0,0.0,0.0001000068441499,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654846191406,0.0,0.0,7.386472134385258e-05,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598999023437,0.0,0.0,0.0001000068587018,291.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532775878906,0.0,0.0,0.0004743894096463,289.7220153808594,294.1499938964844,272.9714660644531,271.8359375,272.45587158203125,272.9033508300781,288.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.892528533935549,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96636962890625,0.0,0.0,9.498293366050348e-05,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755187988281,0.0,0.0,0.0001000215925159,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566345214844,0.0,0.0,7.387561345240101e-05,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511108398437,0.0,0.0,0.0001000216070679,291.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9445495605469,0.0,0.0,0.0004744593752548,289.7137145996094,294.1499938964844,272.991943359375,271.84820556640625,272.46539306640625,272.924072265625,288.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.87425136566162,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96636962890625,0.0,0.0,9.498293366050348e-05,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755187988281,0.0,0.0,0.0001000215925159,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566345214844,0.0,0.0,7.387561345240101e-05,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511108398437,0.0,0.0,0.0001000216070679,291.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9445495605469,0.0,0.0,0.0004744593752548,289.7137145996094,294.1499938964844,272.991943359375,271.84820556640625,272.46539306640625,272.924072265625,288.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.87425136566162,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618835449219,0.0,0.0,9.498980216449128e-05,291.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716125488281,0.0,0.0,0.0001000288248178,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521789550781,0.0,0.0,7.388096128124744e-05,290.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467163085937,0.0,0.0,0.0001000288393697,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.940185546875,0.0,0.0,0.0004744936886709,289.7095947265625,294.1499938964844,273.00213623046875,271.8544616699219,272.47021484375,272.9344177246094,288.67431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.865137100219728,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573669433594,0.0,0.0,9.49965324252844e-05,291.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86767578125,0.0,0.0,0.0001000359116005,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94775390625,0.0,0.0,7.388619269477203e-05,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422912597656,0.0,0.0,0.0001000359261524,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9358215332031,0.0,0.0,0.000474527303595,289.7054443359375,294.1499938964844,273.0122985839844,271.8607788085937,272.47509765625,272.9447631835937,288.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.856032371520996,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483947753906,0.0,0.0,9.500945452600718e-05,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598022460937,0.0,0.0,0.0001000495249172,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388732910156,0.0,0.0,7.389624806819484e-05,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335021972656,0.0,0.0,0.0001000495394691,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270935058594,0.0,0.0,0.000474591855891,289.6971435546875,294.1499938964844,273.03253173828125,271.8736877441406,272.4849548339844,272.9653625488281,288.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.837848663330078,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483947753906,0.0,0.0,9.500945452600718e-05,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598022460937,0.0,0.0,0.0001000495249172,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388732910156,0.0,0.0,7.389624806819484e-05,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335021972656,0.0,0.0,0.0001000495394691,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270935058594,0.0,0.0,0.000474591855891,289.6971435546875,294.1499938964844,273.03253173828125,271.8736877441406,272.4849548339844,272.9653625488281,288.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.837848663330078,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393920898437,0.0,0.0,9.502155444351956e-05,291.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519287109375,0.0,0.0,0.000100062265119,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300231933594,0.0,0.0,7.390565588138998e-05,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246826171875,0.0,0.0,0.0001000622796709,291.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183959960937,0.0,0.0,0.0004746523045469,289.6888427734375,294.1499938964844,273.0525817871094,271.8869934082031,272.4950256347656,272.98590087890625,288.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.819692611694336,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393920898437,0.0,0.0,9.502155444351956e-05,291.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519287109375,0.0,0.0,0.000100062265119,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300231933594,0.0,0.0,7.390565588138998e-05,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246826171875,0.0,0.0,0.0001000622796709,291.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183959960937,0.0,0.0,0.0004746523045469,289.6888427734375,294.1499938964844,273.0525817871094,271.8869934082031,272.4950256347656,272.98590087890625,288.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.819692611694336,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.930419921875,0.0,0.0,9.503262845100836e-05,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8440246582031,0.0,0.0,0.0001000739212031,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,7.391426333924755e-05,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158935546875,0.0,0.0,0.000100073935755,291.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90966796875,0.0,0.0,0.0004747076018247,289.6805114746094,294.1499938964844,273.072509765625,271.9007263183594,272.5052490234375,273.0063171386719,288.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670026727328e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.801556587219238,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.930419921875,0.0,0.0,9.503262845100836e-05,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8440246582031,0.0,0.0,0.0001000739212031,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,7.391426333924755e-05,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158935546875,0.0,0.0,0.000100073935755,291.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90966796875,0.0,0.0,0.0004747076018247,289.6805114746094,294.1499938964844,273.072509765625,271.9007263183594,272.5052490234375,273.0063171386719,288.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670026727328e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.801556587219238,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9214172363281,0.0,0.0,9.504256740910932e-05,291.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83612060546875,0.0,0.0,0.0001000843913061,291.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122619628906,0.0,0.0,7.392199768219143e-05,290.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071044921875,0.0,0.0,0.000100084405858,291.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90093994140625,0.0,0.0,0.0004747572529595,289.6722106933594,294.1499938964844,273.0922241210937,271.9149780273437,272.5156555175781,273.026611328125,288.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.783439636230469,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9214172363281,0.0,0.0,9.504256740910932e-05,291.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83612060546875,0.0,0.0,0.0001000843913061,291.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122619628906,0.0,0.0,7.392199768219143e-05,290.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071044921875,0.0,0.0,0.000100084405858,291.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90093994140625,0.0,0.0,0.0004747572529595,289.6722106933594,294.1499938964844,273.0922241210937,271.9149780273437,272.5156555175781,273.026611328125,288.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.783439636230469,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169311523437,0.0,0.0,9.504707850283012e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321838378906,0.0,0.0,0.0001000891425064,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078369140625,0.0,0.0,7.392550469376147e-05,290.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026794433594,0.0,0.0,0.0001000891497824,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965759277344,0.0,0.0,0.0004747797793243,289.66802978515625,294.1499938964844,273.1019897460937,271.9223022460937,272.5209350585937,273.03668212890625,288.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.774388313293455,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124450683594,0.0,0.0,9.505128400633112e-05,291.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282165527344,0.0,0.0,0.0001000935735646,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034118652344,0.0,0.0,7.392877887468785e-05,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982849121094,0.0,0.0,0.0001000935881165,291.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922119140625,0.0,0.0,0.0004748008213937,289.66387939453125,294.1499938964844,273.1116943359375,271.9297790527344,272.5262451171875,273.0467224121094,288.6297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.765342712402344,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034729003906,0.0,0.0,9.505874913884328e-05,291.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203125,0.0,0.0,0.0001001014243229,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89453125,0.0,0.0,7.393457781290635e-05,290.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8894958496094,0.0,0.0,0.0001001014388748,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88348388671875,0.0,0.0,0.0004748380742967,289.6555480957031,294.1499938964844,273.1309814453125,271.9451599121094,272.5369873046875,273.0666809082031,288.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365222653987756e-09,0.0010128304129466,-0.0183474235236644,0.0,0.0,0.0,-0.008464072830975,60.0,-10.747273445129396,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034729003906,0.0,0.0,9.505874913884328e-05,291.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203125,0.0,0.0,0.0001001014243229,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89453125,0.0,0.0,7.393457781290635e-05,290.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8894958496094,0.0,0.0,0.0001001014388748,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88348388671875,0.0,0.0,0.0004748380742967,289.6555480957031,294.1499938964844,273.1309814453125,271.9451599121094,272.5369873046875,273.0666809082031,288.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365222653987756e-09,0.0010128304129466,-0.0183474235236644,0.0,0.0,0.0,-0.008464072830975,60.0,-10.747273445129396,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
