time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
791940,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8945007324219,0.0,0.0,9.506550850346684e-05,291.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8123779296875,0.0,0.0,0.0001001085474854,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856811523437,0.0,0.0,7.393983833026141e-05,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807067871094,0.0,0.0,0.0001001085620373,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.874755859375,0.0,0.0,0.0004748718638438,289.6471862792969,294.1499938964844,273.1499938964844,271.9612121582031,272.5478515625,273.08642578125,288.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.3736514671907125e-09,0.0010129024740308,-0.0183694995939731,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.729280471801758,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8945007324219,0.0,0.0,9.506550850346684e-05,291.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8123779296875,0.0,0.0,0.0001001085474854,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856811523437,0.0,0.0,7.393983833026141e-05,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807067871094,0.0,0.0,0.0001001085620373,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.874755859375,0.0,0.0,0.0004748718638438,289.6471862792969,294.1499938964844,273.1499938964844,271.9612121582031,272.5478515625,273.08642578125,288.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.3736514671907125e-09,0.0010129024740308,-0.0183694995939731,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.729280471801758,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8855285644531,0.0,0.0,9.507386857876554e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.804443359375,0.0,0.0,0.0001001173586701,291.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768310546875,0.0,0.0,7.394634303636849e-05,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87188720703125,0.0,0.0,0.000100117365946,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8660583496094,0.0,0.0,0.0004749136278405,289.63885498046875,294.1499938964844,273.1685485839844,271.9773864746094,272.558837890625,273.10595703125,288.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384073796856683e-09,0.001012991531752,-0.0183967985212802,0.0,0.0,0.0,-0.0084734177216887,60.0,-10.711566925048828,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8855285644531,0.0,0.0,9.507386857876554e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.804443359375,0.0,0.0,0.0001001173586701,291.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768310546875,0.0,0.0,7.394634303636849e-05,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87188720703125,0.0,0.0,0.000100117365946,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8660583496094,0.0,0.0,0.0004749136278405,289.63885498046875,294.1499938964844,273.1685485839844,271.9773864746094,272.558837890625,273.10595703125,288.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384073796856683e-09,0.001012991531752,-0.0183967985212802,0.0,0.0,0.0,-0.0084734177216887,60.0,-10.711566925048828,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765563964844,0.0,0.0,9.508883522357792e-05,291.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7964782714844,0.0,0.0,0.0001001331183942,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86798095703125,0.0,0.0,7.395798456855118e-05,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86309814453125,0.0,0.0,0.0001001331256702,291.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573303222656,0.0,0.0,0.000474988395581,289.6304931640625,294.1499938964844,273.1864318847656,271.9931335449219,272.5699768066406,273.1251220703125,288.5978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402721546867497e-09,0.0010131510207429,-0.0184456389397382,0.0,0.0,0.0,-0.0084826629608869,60.0,-10.694815635681152,-0.0,-6.998649837441917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765563964844,0.0,0.0,9.508883522357792e-05,291.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7964782714844,0.0,0.0,0.0001001331183942,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86798095703125,0.0,0.0,7.395798456855118e-05,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86309814453125,0.0,0.0,0.0001001331256702,291.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573303222656,0.0,0.0,0.000474988395581,289.6304931640625,294.1499938964844,273.1864318847656,271.9931335449219,272.5699768066406,273.1251220703125,288.5978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402721546867497e-09,0.0010131510207429,-0.0184456389397382,0.0,0.0,0.0,-0.0084826629608869,60.0,-10.694815635681152,-0.0,-6.998649837441917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720703125,0.0,0.0,9.509814844932408e-05,291.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7925109863281,0.0,0.0,0.0001001429191092,291.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.863525390625,0.0,0.0,7.39652241463773e-05,290.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.85870361328125,0.0,0.0,0.0001001429263851,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529663085937,0.0,0.0,0.0004750348743982,289.6263122558594,294.1499938964844,273.1950988769531,272.0008239746094,272.5755920410156,273.1345520019531,288.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132575407624,7.414319380671941e-09,0.0010132502065971,-0.0184760149568319,0.0,0.0,0.0,-0.00848841201514,60.0,-10.686819076538086,-0.0,-7.000019763836465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675842285156,0.0,0.0,9.510903328191488e-05,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885131835937,0.0,0.0,0.0001001543787424,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591003417969,0.0,0.0,7.39736933610402e-05,290.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85430908203125,0.0,0.0,0.0001001543932943,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486022949219,0.0,0.0,0.0004750892694573,289.62213134765625,294.1499938964844,273.2035522460937,272.00836181640625,272.58123779296875,273.1438903808594,288.58984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427885861943649e-09,0.0010133661562576,-0.0185115486383438,0.0,0.0,0.0,-0.0084951370954513,60.0,-10.679121017456056,-0.0,-7.001622748248337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.858642578125,0.0,0.0,9.513483382761478e-05,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7805480957031,0.0,0.0,0.0001001815471681,291.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502502441406,0.0,0.0,7.399376045214012e-05,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.84552001953125,0.0,0.0,0.00010018156172,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398742675781,0.0,0.0,0.0004752181412186,289.61376953125,294.1499938964844,273.2198486328125,272.02301025390625,272.59259033203125,273.1621398925781,288.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460030815309437e-09,0.0010136410128325,-0.0185957383364439,0.0,0.0,0.0,-0.0085110729560256,60.0,-10.664554595947266,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.858642578125,0.0,0.0,9.513483382761478e-05,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7805480957031,0.0,0.0,0.0001001815471681,291.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502502441406,0.0,0.0,7.399376045214012e-05,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.84552001953125,0.0,0.0,0.00010018156172,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398742675781,0.0,0.0,0.0004752181412186,289.61376953125,294.1499938964844,273.2198486328125,272.02301025390625,272.59259033203125,273.1621398925781,288.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460030815309437e-09,0.0010136410128325,-0.0185957383364439,0.0,0.0,0.0,-0.0085110729560256,60.0,-10.664554595947266,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.84967041015625,0.0,0.0,9.516529826214536e-05,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725830078125,0.0,0.0,0.0001002136341412,291.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414001464844,0.0,0.0,7.401745824608952e-05,290.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83673095703125,0.0,0.0,0.0001002136486931,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311462402344,0.0,0.0,0.0004753703542519,289.6054077148437,294.1499938964844,273.2352600097656,272.0370178222656,272.60400390625,273.1798095703125,288.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.497996001859521e-09,0.0010139655787497,-0.0186951756477355,0.0,0.0,0.0,-0.008529894053936,60.0,-10.651150703430176,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.84967041015625,0.0,0.0,9.516529826214536e-05,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725830078125,0.0,0.0,0.0001002136341412,291.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414001464844,0.0,0.0,7.401745824608952e-05,290.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83673095703125,0.0,0.0,0.0001002136486931,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311462402344,0.0,0.0,0.0004753703542519,289.6054077148437,294.1499938964844,273.2352600097656,272.0370178222656,272.60400390625,273.1798095703125,288.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.497996001859521e-09,0.0010139655787497,-0.0186951756477355,0.0,0.0,0.0,-0.008529894053936,60.0,-10.651150703430176,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407287597656,0.0,0.0,9.520128514850512e-05,291.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645874023437,0.0,0.0,0.0001002515273285,291.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8325500488281,0.0,0.0,7.404544885503128e-05,290.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279113769531,0.0,0.0,0.0001002515418804,291.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224182128906,0.0,0.0,0.0004755500995088,289.5970458984375,294.1499938964844,273.2497253417969,272.0502624511719,272.615478515625,273.19677734375,288.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542832136664401e-09,0.0010143490508198,-0.0188126061111688,0.0,0.0,0.0,-0.0085521209985017,60.0,-10.639026641845703,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407287597656,0.0,0.0,9.520128514850512e-05,291.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645874023437,0.0,0.0,0.0001002515273285,291.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8325500488281,0.0,0.0,7.404544885503128e-05,290.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279113769531,0.0,0.0,0.0001002515418804,291.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224182128906,0.0,0.0,0.0004755500995088,289.5970458984375,294.1499938964844,273.2497253417969,272.0502624511719,272.615478515625,273.19677734375,288.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542832136664401e-09,0.0010143490508198,-0.0188126061111688,0.0,0.0,0.0,-0.0085521209985017,60.0,-10.639026641845703,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8317565917969,0.0,0.0,9.524168126517908e-05,291.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.756591796875,0.0,0.0,0.0001002940698526,291.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236999511719,0.0,0.0,7.407686644000933e-05,290.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8191223144531,0.0,0.0,0.0001002940844045,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136901855469,0.0,0.0,0.0004757518763653,289.5886535644531,294.1499938964844,273.26318359375,272.0627136230469,272.62701416015625,273.2130432128906,288.5581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.628026008605955,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8317565917969,0.0,0.0,9.524168126517908e-05,291.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.756591796875,0.0,0.0,0.0001002940698526,291.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236999511719,0.0,0.0,7.407686644000933e-05,290.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8191223144531,0.0,0.0,0.0001002940844045,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136901855469,0.0,0.0,0.0004757518763653,289.5886535644531,294.1499938964844,273.26318359375,272.0627136230469,272.62701416015625,273.2130432128906,288.5581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.628026008605955,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272705078125,0.0,0.0,9.526372741675004e-05,291.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525939941406,0.0,0.0,0.0001003172801574,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192749023437,0.0,0.0,7.409400859614834e-05,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147277832031,0.0,0.0,0.0001003172947093,291.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.809326171875,0.0,0.0,0.0004758620052598,289.5844421386719,294.1499938964844,273.26953125,272.0686340332031,272.6327819824219,273.22088623046875,288.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.623002052307127,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82281494140625,0.0,0.0,9.528702503303066e-05,291.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485656738281,0.0,0.0,0.0001003418219625,291.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148193359375,0.0,0.0,7.411213300656527e-05,290.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8103332519531,0.0,0.0,0.0001003418292384,291.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049621582031,0.0,0.0,0.0004759783914778,289.58026123046875,294.1499938964844,273.2756042480469,272.0743103027344,272.6385803222656,273.2284851074219,288.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.61830997467041,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138427734375,0.0,0.0,9.533709089737386e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74053955078125,0.0,0.0,0.0001003945362754,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80596923828125,0.0,0.0,7.415107393171638e-05,290.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.801513671875,0.0,0.0,0.0001003945508273,291.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962341308594,0.0,0.0,0.0004762284515891,289.57183837890625,294.1499938964844,273.286865234375,272.0849304199219,272.6501159667969,273.2430114746094,288.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557666450738,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.609917640686035,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138427734375,0.0,0.0,9.533709089737386e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74053955078125,0.0,0.0,0.0001003945362754,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80596923828125,0.0,0.0,7.415107393171638e-05,290.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.801513671875,0.0,0.0,0.0001003945508273,291.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962341308594,0.0,0.0,0.0004762284515891,289.57183837890625,294.1499938964844,273.286865234375,272.0849304199219,272.6501159667969,273.2430114746094,288.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557666450738,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.609917640686035,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049011230469,0.0,0.0,9.539126767776906e-05,291.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325134277344,0.0,0.0,0.000100451594335,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.797119140625,0.0,0.0,7.419320900226012e-05,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.792724609375,0.0,0.0,0.0001004516016109,291.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875061035156,0.0,0.0,0.0004764991172123,289.5634460449219,294.1499938964844,273.2969055175781,272.09454345703125,272.66168212890625,273.2566223144531,288.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.602715492248535,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049011230469,0.0,0.0,9.539126767776906e-05,291.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325134277344,0.0,0.0,0.000100451594335,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.797119140625,0.0,0.0,7.419320900226012e-05,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.792724609375,0.0,0.0,0.0001004516016109,291.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875061035156,0.0,0.0,0.0004764991172123,289.5634460449219,294.1499938964844,273.2969055175781,272.09454345703125,272.66168212890625,273.2566223144531,288.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.602715492248535,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7959289550781,0.0,0.0,9.54493589233607e-05,291.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244873046875,0.0,0.0,0.0001005127633106,291.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78826904296875,0.0,0.0,7.42383926990442e-05,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839050292969,0.0,0.0,0.0001005127778626,291.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787780761719,0.0,0.0,0.000476789282402,289.5550231933594,294.1499938964844,273.30572509765625,272.10308837890625,272.6731872558594,273.26910400390625,288.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.59690284729004,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7959289550781,0.0,0.0,9.54493589233607e-05,291.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244873046875,0.0,0.0,0.0001005127633106,291.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78826904296875,0.0,0.0,7.42383926990442e-05,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839050292969,0.0,0.0,0.0001005127778626,291.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787780761719,0.0,0.0,0.000476789282402,289.5550231933594,294.1499938964844,273.30572509765625,272.10308837890625,272.6731872558594,273.26910400390625,288.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.59690284729004,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869567871094,0.0,0.0,9.55112773226574e-05,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164001464844,0.0,0.0,0.0001005779631668,291.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793884277344,0.0,0.0,7.428654498653486e-05,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751159667969,0.0,0.0,0.0001005779704428,291.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.77001953125,0.0,0.0,0.0004770985397044,289.5466003417969,294.1499938964844,273.3132019042969,272.1104431152344,272.68463134765625,273.2803649902344,288.5189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241472244262,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.592487335205078,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869567871094,0.0,0.0,9.55112773226574e-05,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164001464844,0.0,0.0,0.0001005779631668,291.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793884277344,0.0,0.0,7.428654498653486e-05,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751159667969,0.0,0.0,0.0001005779704428,291.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.77001953125,0.0,0.0,0.0004770985397044,289.5466003417969,294.1499938964844,273.3132019042969,272.1104431152344,272.68463134765625,273.2803649902344,288.5189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241472244262,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.592487335205078,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825012207031,0.0,0.0,9.554316784488036e-05,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123718261719,0.0,0.0,0.0001006115489872,291.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.77496337890625,0.0,0.0,7.431134872604162e-05,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7707214355469,0.0,0.0,0.0001006115562631,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7656555175781,0.0,0.0,0.0004772578540723,289.5423889160156,294.1499938964844,273.3164367675781,272.1136474609375,272.6903381347656,273.2856140136719,288.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968795401325224e-09,0.0010179913369938,-0.0199282076209783,0.0,0.0,0.0,-0.0087632881477475,60.0,-10.590681076049805,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.77801513671875,0.0,0.0,9.55759605858475e-05,291.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083435058594,0.0,0.0,0.000100646080682,291.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705383300781,0.0,0.0,7.433685823343694e-05,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76629638671875,0.0,0.0,0.0001006460952339,291.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76129150390625,0.0,0.0,0.000477421679534,289.5381774902344,294.1499938964844,273.3193054199219,272.1165466308594,272.69598388671875,273.2904968261719,288.5111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.589240074157717,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76904296875,0.0,0.0,9.564330684952438e-05,291.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70025634765625,0.0,0.0,0.0001007169994409,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616577148437,0.0,0.0,7.438923785230145e-05,290.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574768066406,0.0,0.0,0.0001007170067168,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525329589844,0.0,0.0,0.0004777580907102,289.5297241210937,294.1499938964844,273.3239440917969,272.1213684082031,272.7072448730469,273.2992248535156,288.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.587357521057127,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76904296875,0.0,0.0,9.564330684952438e-05,291.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70025634765625,0.0,0.0,0.0001007169994409,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616577148437,0.0,0.0,7.438923785230145e-05,290.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574768066406,0.0,0.0,0.0001007170067168,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525329589844,0.0,0.0,0.0004777580907102,289.5297241210937,294.1499938964844,273.3239440917969,272.1213684082031,272.7072448730469,273.2992248535156,288.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.587357521057127,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601013183594,0.0,0.0,9.571234841132537e-05,291.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6921691894531,0.0,0.0,0.0001007897008094,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528076171875,0.0,0.0,7.444293441949412e-05,290.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486877441406,0.0,0.0,0.0001007897080853,291.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437744140625,0.0,0.0,0.0004781029419973,289.52130126953125,294.1499938964844,273.3270874023437,272.12481689453125,272.7183837890625,273.3066711425781,288.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.586676597595217,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601013183594,0.0,0.0,9.571234841132537e-05,291.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6921691894531,0.0,0.0,0.0001007897008094,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528076171875,0.0,0.0,7.444293441949412e-05,290.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486877441406,0.0,0.0,0.0001007897080853,291.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437744140625,0.0,0.0,0.0004781029419973,289.52130126953125,294.1499938964844,273.3270874023437,272.12481689453125,272.7183837890625,273.3066711425781,288.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.586676597595217,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511291503906,0.0,0.0,9.578243043506518e-05,291.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68408203125,0.0,0.0,0.0001008635008474,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7439270019531,0.0,0.0,7.449744589393958e-05,290.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398681640625,0.0,0.0,0.0001008635081234,291.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7350158691406,0.0,0.0,0.0004784530319739,289.5128173828125,294.1499938964844,273.3286437988281,272.1268005371094,272.7293395996094,273.3125305175781,288.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.587321281433104,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511291503906,0.0,0.0,9.578243043506518e-05,291.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68408203125,0.0,0.0,0.0001008635008474,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7439270019531,0.0,0.0,7.449744589393958e-05,290.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398681640625,0.0,0.0,0.0001008635081234,291.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7350158691406,0.0,0.0,0.0004784530319739,289.5128173828125,294.1499938964844,273.3286437988281,272.1268005371094,272.7293395996094,273.3125305175781,288.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.587321281433104,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421569824219,0.0,0.0,9.585270163370296e-05,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67596435546875,0.0,0.0,0.0001009375046123,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73504638671875,0.0,0.0,7.455210288753733e-05,290.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7310485839844,0.0,0.0,0.0001009375191642,291.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72625732421875,0.0,0.0,0.0004788040823768,289.5043640136719,294.1499938964844,273.3285827636719,272.12725830078125,272.7401123046875,273.3169860839844,288.4801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.589027404785156,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421569824219,0.0,0.0,9.585270163370296e-05,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67596435546875,0.0,0.0,0.0001009375046123,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73504638671875,0.0,0.0,7.455210288753733e-05,290.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7310485839844,0.0,0.0,0.0001009375191642,291.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72625732421875,0.0,0.0,0.0004788040823768,289.5043640136719,294.1499938964844,273.3285827636719,272.12725830078125,272.7401123046875,273.3169860839844,288.4801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.589027404785156,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376708984375,0.0,0.0,9.588768443791196e-05,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719055175781,0.0,0.0,0.0001009743355098,291.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306213378906,0.0,0.0,7.457930769305676e-05,290.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72662353515625,0.0,0.0,0.0001009743500617,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218933105469,0.0,0.0,0.0004789787926711,289.5001220703125,294.1499938964844,273.3279113769531,272.1268920898437,272.7454528808594,273.31866455078125,288.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.59030055999756,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73321533203125,0.0,0.0,9.592229616828264e-05,291.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678161621094,0.0,0.0,0.0001010107880574,291.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261962890625,0.0,0.0,7.460622873622924e-05,290.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72222900390625,0.0,0.0,0.0001010107953334,291.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174987792969,0.0,0.0,0.000479151669424,289.49591064453125,294.1499938964844,273.3268127441406,272.1260986328125,272.7507019042969,273.31988525390625,288.47235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220388649031,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.591867446899414,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242431640625,0.0,0.0,9.598991891834884e-05,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596984863281,0.0,0.0,0.0001010819978546,291.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173156738281,0.0,0.0,7.465882663382217e-05,290.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71337890625,0.0,0.0,0.0001010820051305,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.708740234375,0.0,0.0,0.0004794894775841,289.4874267578125,294.1499938964844,273.3232727050781,272.123291015625,272.7610168457031,273.32098388671875,288.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.595882415771484,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
