time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794280,291.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242431640625,0.0,0.0,9.598991891834884e-05,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596984863281,0.0,0.0,0.0001010819978546,291.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173156738281,0.0,0.0,7.465882663382217e-05,290.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71337890625,0.0,0.0,0.0001010820051305,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.708740234375,0.0,0.0,0.0004794894775841,289.4874267578125,294.1499938964844,273.3232727050781,272.123291015625,272.7610168457031,273.32098388671875,288.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.595882415771484,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152709960937,0.0,0.0,9.605541708879171e-05,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,0.0001011509739328,290.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084350585937,0.0,0.0,7.470976561307907e-05,290.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7045593261719,0.0,0.0,0.0001011509812087,291.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.699951171875,0.0,0.0,0.0004798166628461,289.4789428710937,294.1499938964844,273.3179016113281,272.1187438964844,272.7711181640625,273.320556640625,288.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.600781440734863,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152709960937,0.0,0.0,9.605541708879171e-05,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,0.0001011509739328,290.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084350585937,0.0,0.0,7.470976561307907e-05,290.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7045593261719,0.0,0.0,0.0001011509812087,291.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.699951171875,0.0,0.0,0.0004798166628461,289.4789428710937,294.1499938964844,273.3179016113281,272.1187438964844,272.7711181640625,273.320556640625,288.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.600781440734863,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.706298828125,0.0,0.0,9.611705900169908e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434020996094,0.0,0.0,0.0001012158827506,290.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995544433594,0.0,0.0,7.475771417375654e-05,290.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957397460937,0.0,0.0,0.0001012158973026,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6911926269531,0.0,0.0,0.0004801245813723,289.470458984375,294.1499938964844,273.3106384277344,272.11236572265625,272.7808532714844,273.3180847167969,288.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.606821060180664,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.706298828125,0.0,0.0,9.611705900169908e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434020996094,0.0,0.0,0.0001012158827506,290.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995544433594,0.0,0.0,7.475771417375654e-05,290.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957397460937,0.0,0.0,0.0001012158973026,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6911926269531,0.0,0.0,0.0004801245813723,289.470458984375,294.1499938964844,273.3106384277344,272.11236572265625,272.7808532714844,273.3180847167969,288.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.606821060180664,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973571777344,0.0,0.0,9.617540490580724e-05,291.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352233886719,0.0,0.0,0.0001012773282127,290.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.690673828125,0.0,0.0,7.48030943213962e-05,290.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868896484375,0.0,0.0,0.0001012773354887,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68243408203125,0.0,0.0,0.0004804160271305,289.4619445800781,294.1499938964844,273.30145263671875,272.1040954589844,272.7903137207031,273.3138732910156,288.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247359750792,8.756528835363042e-09,0.0010247271275147,-0.0219910982996225,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.613691329956056,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973571777344,0.0,0.0,9.617540490580724e-05,291.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352233886719,0.0,0.0,0.0001012773282127,290.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.690673828125,0.0,0.0,7.48030943213962e-05,290.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868896484375,0.0,0.0,0.0001012773354887,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68243408203125,0.0,0.0,0.0004804160271305,289.4619445800781,294.1499938964844,273.30145263671875,272.1040954589844,272.7903137207031,273.3138732910156,288.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247359750792,8.756528835363042e-09,0.0010247271275147,-0.0219910982996225,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.613691329956056,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69287109375,0.0,0.0,9.620275523047894e-05,291.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311340332031,0.0,0.0,0.0001013061264529,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6862487792969,0.0,0.0,7.482436922146007e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824951171875,0.0,0.0,0.0001013061337289,291.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67803955078125,0.0,0.0,0.0004805526405107,289.45770263671875,294.1499938964844,273.29608154296875,272.0992126464844,272.7948913574219,273.31103515625,288.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803245902061,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.617504119873049,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883850097656,0.0,0.0,9.622890502214432e-05,291.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270446777344,0.0,0.0,0.0001013336586765,290.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817932128906,0.0,0.0,7.484470552299172e-05,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780700683594,0.0,0.0,0.0001013336732285,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67364501953125,0.0,0.0,0.0004806832585018,289.4534606933594,294.1499938964844,273.29022216796875,272.0938720703125,272.79937744140625,273.30767822265625,288.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823181296691018e-09,0.0010252970969304,-0.0221656318753957,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.621545791625977,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6794128417969,0.0,0.0,9.627699182601646e-05,291.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6188659667969,0.0,0.0,0.0001013842993415,290.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67291259765625,0.0,0.0,7.488210394512862e-05,290.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.66925048828125,0.0,0.0,0.0001013843138935,291.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648864746094,0.0,0.0,0.0004809234815184,289.4449462890625,294.1499938964844,273.2769470214844,272.08160400390625,272.8080749511719,273.2995300292969,288.42608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883097812883989e-09,0.0010258094407618,-0.0223225280642509,0.0,0.0,0.0,-0.0092165479436516,60.0,-10.630293846130373,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6794128417969,0.0,0.0,9.627699182601646e-05,291.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6188659667969,0.0,0.0,0.0001013842993415,290.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67291259765625,0.0,0.0,7.488210394512862e-05,290.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.66925048828125,0.0,0.0,0.0001013843138935,291.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648864746094,0.0,0.0,0.0004809234815184,289.4449462890625,294.1499938964844,273.2769470214844,272.08160400390625,272.8080749511719,273.2995300292969,288.42608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883097812883989e-09,0.0010258094407618,-0.0223225280642509,0.0,0.0,0.0,-0.0092165479436516,60.0,-10.630293846130373,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67047119140625,0.0,0.0,9.632000728743152e-05,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106872558594,0.0,0.0,0.0001014295994536,290.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640319824219,0.0,0.0,7.491555879823864e-05,290.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.660400390625,0.0,0.0,0.0001014296067296,291.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560974121094,0.0,0.0,0.0004811383550986,289.4364624023437,294.1499938964844,273.2615051269531,272.0672302246094,272.8163452148437,273.28936767578125,288.4183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694051442373e-09,0.0010262677678838,-0.0224628690630197,0.0,0.0,0.0,-0.0092431176453828,60.0,-10.639902114868164,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67047119140625,0.0,0.0,9.632000728743152e-05,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106872558594,0.0,0.0,0.0001014295994536,290.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640319824219,0.0,0.0,7.491555879823864e-05,290.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.660400390625,0.0,0.0,0.0001014296067296,291.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560974121094,0.0,0.0,0.0004811383550986,289.4364624023437,294.1499938964844,273.2615051269531,272.0672302246094,272.8163452148437,273.28936767578125,288.4183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694051442373e-09,0.0010262677678838,-0.0224628690630197,0.0,0.0,0.0,-0.0092431176453828,60.0,-10.639902114868164,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614990234375,0.0,0.0,9.635581955080852e-05,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024780273437,0.0,0.0,0.000101467310742,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551513671875,0.0,0.0,7.494341116398573e-05,290.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,0.0001014673180179,291.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473083496094,0.0,0.0,0.0004813172272406,289.4279479980469,294.1499938964844,273.2438659667969,272.0506591796875,272.8241271972656,273.2769470214844,288.41070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309917999171e-09,0.0010266492608934,-0.0225796978920698,0.0,0.0,0.0,-0.0092652365565299,60.0,-10.65043830871582,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614990234375,0.0,0.0,9.635581955080852e-05,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024780273437,0.0,0.0,0.000101467310742,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551513671875,0.0,0.0,7.494341116398573e-05,290.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,0.0001014673180179,291.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473083496094,0.0,0.0,0.0004813172272406,289.4279479980469,294.1499938964844,273.2438659667969,272.0506591796875,272.8241271972656,273.2769470214844,288.41070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309917999171e-09,0.0010266492608934,-0.0225796978920698,0.0,0.0,0.0,-0.0092652365565299,60.0,-10.65043830871582,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6525573730469,0.0,0.0,9.638548363000154e-05,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942687988281,0.0,0.0,0.000101498546428,290.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.64630126953125,0.0,0.0,7.496649050153792e-05,290.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64276123046875,0.0,0.0,0.000101498553704,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385498046875,0.0,0.0,0.0004814654239453,289.41943359375,294.1499938964844,273.22393798828125,272.0318603515625,272.8314514160156,273.2625427246094,288.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018273239291833e-09,0.0010269654449075,-0.0226764846593141,0.0,0.0,0.0,-0.0092835603281855,60.0,-10.661730766296388,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6525573730469,0.0,0.0,9.638548363000154e-05,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942687988281,0.0,0.0,0.000101498546428,290.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.64630126953125,0.0,0.0,7.496649050153792e-05,290.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64276123046875,0.0,0.0,0.000101498553704,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385498046875,0.0,0.0,0.0004814654239453,289.41943359375,294.1499938964844,273.22393798828125,272.0318603515625,272.8314514160156,273.2625427246094,288.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018273239291833e-09,0.0010269654449075,-0.0226764846593141,0.0,0.0,0.0,-0.0092835603281855,60.0,-10.661730766296388,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480712890625,0.0,0.0,9.639733616495504e-05,291.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5901794433594,0.0,0.0,0.0001015110319713,290.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,7.497570913983509e-05,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383361816406,0.0,0.0,0.0001015110392472,291.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341552734375,0.0,0.0,0.0004815246211364,289.4151611328125,294.1499938964844,273.213134765625,272.0216064453125,272.8349304199219,273.2545166015625,288.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033041870054603e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.66770076751709,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435852050781,0.0,0.0,9.640721691539512e-05,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860595703125,0.0,0.0,0.0001015214365907,290.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374206542969,0.0,0.0,7.498339255107567e-05,290.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339416503906,0.0,0.0,0.0001015214438666,291.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297912597656,0.0,0.0,0.0004815740103367,289.4109191894531,294.1499938964844,273.20172119140625,272.0107421875,272.8382568359375,273.24591064453125,288.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045358240200583e-09,0.0010271969949826,-0.0227474067360162,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.67386531829834,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346435546875,0.0,0.0,9.642025543143971e-05,291.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5778503417969,0.0,0.0,0.0001015351590467,290.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285705566406,0.0,0.0,7.499352796003222e-05,290.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251220703125,0.0,0.0,0.0001015351735986,291.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210021972656,0.0,0.0,0.0004816390865016,289.40240478515625,294.1499938964844,273.1770935058594,271.9872131347656,272.844482421875,273.2269592285156,288.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061596806247962e-09,0.0010273358784615,-0.0227899253368377,0.0,0.0,0.0,-0.0093050375580787,60.0,-10.686811447143556,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346435546875,0.0,0.0,9.642025543143971e-05,291.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5778503417969,0.0,0.0,0.0001015351590467,290.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285705566406,0.0,0.0,7.499352796003222e-05,290.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251220703125,0.0,0.0,0.0001015351735986,291.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210021972656,0.0,0.0,0.0004816390865016,289.40240478515625,294.1499938964844,273.1770935058594,271.9872131347656,272.844482421875,273.2269592285156,288.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061596806247962e-09,0.0010273358784615,-0.0227899253368377,0.0,0.0,0.0,-0.0093050375580787,60.0,-10.686811447143556,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,9.642515942687167e-05,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56964111328125,0.0,0.0,0.0001015403249766,290.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61968994140625,0.0,0.0,7.499734783777967e-05,290.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163024902344,0.0,0.0,0.0001015403395285,291.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122436523437,0.0,0.0,0.0004816635919269,289.3938903808594,294.1499938964844,273.1499938964844,271.9612121582031,272.85015869140625,273.205810546875,288.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067711026489178e-09,0.0010273882653564,-0.0228059347718954,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.700483322143556,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,9.642515942687167e-05,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56964111328125,0.0,0.0,0.0001015403249766,290.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61968994140625,0.0,0.0,7.499734783777967e-05,290.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163024902344,0.0,0.0,0.0001015403395285,291.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122436523437,0.0,0.0,0.0004816635919269,289.3938903808594,294.1499938964844,273.1499938964844,271.9612121582031,272.85015869140625,273.205810546875,288.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067711026489178e-09,0.0010273882653564,-0.0228059347718954,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.700483322143556,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167907714844,0.0,0.0,9.64187565841712e-05,291.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614318847656,0.0,0.0,0.0001015335874399,290.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61083984375,0.0,0.0,7.499237108277157e-05,290.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60748291015625,0.0,0.0,0.0001015336019918,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034851074219,0.0,0.0,0.000481631635921,289.3853759765625,294.1499938964844,273.1194152832031,271.93170166015625,272.8551940917969,273.1822509765625,288.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273291263729,9.059740513350787e-09,0.0010273201623931,-0.0227850656956434,0.0,0.0,0.0,-0.0093041183426976,60.0,-10.715120315551758,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167907714844,0.0,0.0,9.64187565841712e-05,291.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614318847656,0.0,0.0,0.0001015335874399,290.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61083984375,0.0,0.0,7.499237108277157e-05,290.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60748291015625,0.0,0.0,0.0001015336019918,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034851074219,0.0,0.0,0.000481631635921,289.3853759765625,294.1499938964844,273.1194152832031,271.93170166015625,272.8551940917969,273.1822509765625,288.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273291263729,9.059740513350787e-09,0.0010273201623931,-0.0227850656956434,0.0,0.0,0.0,-0.0093041183426976,60.0,-10.715120315551758,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078491210937,0.0,0.0,9.639980999054389e-05,291.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531921386719,0.0,0.0,0.0001015136367641,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019897460937,0.0,0.0,7.497762999264523e-05,290.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986633300781,0.0,0.0,0.00010151364404,291.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5947265625,0.0,0.0,0.0004815369902644,289.3768920898437,294.1499938964844,273.08453369140625,271.8978576660156,272.8595886230469,273.15576171875,288.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271273786202,9.036134507312e-09,0.0010271182982251,-0.0227232538163661,0.0,0.0,0.0,-0.009292415343225,60.0,-10.731201171875,-0.0,-7.192966222646646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078491210937,0.0,0.0,9.639980999054389e-05,291.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531921386719,0.0,0.0,0.0001015136367641,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019897460937,0.0,0.0,7.497762999264523e-05,290.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986633300781,0.0,0.0,0.00010151364404,291.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5947265625,0.0,0.0,0.0004815369902644,289.3768920898437,294.1499938964844,273.08453369140625,271.8978576660156,272.8595886230469,273.15576171875,288.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271273786202,9.036134507312e-09,0.0010271182982251,-0.0227232538163661,0.0,0.0,0.0,-0.009292415343225,60.0,-10.731201171875,-0.0,-7.192966222646646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033935546875,0.0,0.0,9.638645133236424e-05,291.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491027832031,0.0,0.0,0.0001014995650621,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975646972656,0.0,0.0,7.496723992517218e-05,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942687988281,0.0,0.0,0.000101499572338,291.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903625488281,0.0,0.0,0.0004814702551811,289.37261962890625,294.1499938964844,273.0655212402344,271.8794250488281,272.8614807128906,273.1412353515625,288.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269850026816,9.019488267369981e-09,0.0010269760387018,-0.022679666057229,0.0,0.0,0.0,-0.0092841638252139,60.0,-10.739852905273438,-0.0,-7.190972439730103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59893798828125,0.0,0.0,9.636970207793638e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.54498291015625,0.0,0.0,0.0001014819354168,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931396484375,0.0,0.0,7.495421596104279e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898742675781,0.0,0.0,0.0001014819426927,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5859680175781,0.0,0.0,0.0004813866107724,289.3683776855469,294.1499938964844,273.0455627441406,271.8599853515625,272.8631896972656,273.1257629394531,288.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268065379932,8.998624956291223e-09,0.0010267975740134,-0.022625034675002,0.0,0.0,0.0,-0.0092738205567002,60.0,-10.748907089233398,-0.0,-7.188474171471172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59002685546875,0.0,0.0,9.632858564145864e-05,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367736816406,0.0,0.0,0.000101438636193,290.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843200683594,0.0,0.0,7.492223812732846e-05,290.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810852050781,0.0,0.0,0.000101438643469,291.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772399902344,0.0,0.0,0.0004811812250409,289.3598937988281,294.1499938964844,273.0028381347656,271.8183288574219,272.86602783203125,273.0926818847656,288.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263684671372,8.947399265935019e-09,0.0010263596195727,-0.0224909000098705,0.0,0.0,0.0,-0.0092484261840581,60.0,-10.767979621887209,-0.0,-7.182341477118825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59002685546875,0.0,0.0,9.632858564145864e-05,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367736816406,0.0,0.0,0.000101438636193,290.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843200683594,0.0,0.0,7.492223812732846e-05,290.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810852050781,0.0,0.0,0.000101438643469,291.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772399902344,0.0,0.0,0.0004811812250409,289.3598937988281,294.1499938964844,273.0028381347656,271.8183288574219,272.86602783203125,273.0926818847656,288.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263684671372,8.947399265935019e-09,0.0010263596195727,-0.0224909000098705,0.0,0.0,0.0,-0.0092484261840581,60.0,-10.767979621887209,-0.0,-7.182341477118825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5811462402344,0.0,0.0,9.627814870327712e-05,291.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.528564453125,0.0,0.0,0.0001013855144265,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57550048828125,0.0,0.0,7.488300616387278e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722961425781,0.0,0.0,0.0001013855289784,291.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5685119628906,0.0,0.0,0.0004809292440768,289.3514099121094,294.1499938964844,272.95660400390625,271.77313232421875,272.86798095703125,273.0561218261719,288.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258310940116,8.884553537313877e-09,0.0010258222464472,-0.0223263390362262,0.0,0.0,0.0,-0.0092172706499695,60.0,-10.788491249084473,-0.0,-7.174821803346276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5811462402344,0.0,0.0,9.627814870327712e-05,291.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.528564453125,0.0,0.0,0.0001013855144265,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57550048828125,0.0,0.0,7.488300616387278e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722961425781,0.0,0.0,0.0001013855289784,291.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5685119628906,0.0,0.0,0.0004809292440768,289.3514099121094,294.1499938964844,272.95660400390625,271.77313232421875,272.86798095703125,273.0561218261719,288.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258310940116,8.884553537313877e-09,0.0010258222464472,-0.0223263390362262,0.0,0.0,0.0,-0.0092172706499695,60.0,-10.788491249084473,-0.0,-7.174821803346276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.572265625,0.0,0.0,9.62182821240276e-05,291.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203552246094,0.0,0.0,0.0001013224755297,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,7.4836440035142e-05,290.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56353759765625,0.0,0.0,0.0001013224828056,291.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5597839355469,0.0,0.0,0.0004806302022188,289.3429260253906,294.1499938964844,272.9071350097656,271.7247619628906,272.8689880371094,273.0160522460937,288.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251932544633,8.809966978162722e-09,0.0010251845233142,-0.0221310295164585,0.0,0.0,0.0,-0.0091802952811121,60.0,-10.810367584228516,-0.0,-7.165901649841544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.572265625,0.0,0.0,9.62182821240276e-05,291.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203552246094,0.0,0.0,0.0001013224755297,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,7.4836440035142e-05,290.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56353759765625,0.0,0.0,0.0001013224828056,291.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5597839355469,0.0,0.0,0.0004806302022188,289.3429260253906,294.1499938964844,272.9071350097656,271.7247619628906,272.8689880371094,273.0160522460937,288.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251932544633,8.809966978162722e-09,0.0010251845233142,-0.0221310295164585,0.0,0.0,0.0,-0.0091802952811121,60.0,-10.810367584228516,-0.0,-7.165901649841544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633850097656,0.0,0.0,9.615052840672432e-05,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121459960937,0.0,0.0,0.0001012511347653,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5578918457031,0.0,0.0,7.478374755010009e-05,290.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547790527344,0.0,0.0,0.0001012511420412,291.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55108642578125,0.0,0.0,0.0004802917828783,289.3344421386719,294.1499938964844,272.8547058105469,271.67340087890625,272.8690490722656,272.9729919433594,288.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024471479468,8.725559830224938e-09,0.0010244627483189,-0.0219100005924701,0.0,0.0,0.0,-0.0091384509578347,60.0,-10.833330154418944,-0.0,-7.155814074621959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633850097656,0.0,0.0,9.615052840672432e-05,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121459960937,0.0,0.0,0.0001012511347653,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5578918457031,0.0,0.0,7.478374755010009e-05,290.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547790527344,0.0,0.0,0.0001012511420412,291.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55108642578125,0.0,0.0,0.0004802917828783,289.3344421386719,294.1499938964844,272.8547058105469,271.67340087890625,272.8690490722656,272.9729919433594,288.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024471479468,8.725559830224938e-09,0.0010244627483189,-0.0219100005924701,0.0,0.0,0.0,-0.0091384509578347,60.0,-10.833330154418944,-0.0,-7.155814074621959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589599609375,0.0,0.0,9.611361019778995e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5080261230469,0.0,0.0,0.0001012122520478,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534973144531,0.0,0.0,7.47550293453969e-05,290.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504150390625,0.0,0.0,0.0001012122593238,291.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467224121094,0.0,0.0,0.0004801073519047,289.3302001953125,294.1499938964844,272.82745361328125,271.6466979980469,272.8686828613281,272.9502258300781,288.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240781120955,8.679561069868669e-09,0.0010240693809464,-0.0217895470559597,0.0,0.0,0.0,-0.0091156475245952,60.0,-10.845267295837402,-0.0,-7.150320158189062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545349121094,0.0,0.0,9.607529500499368e-05,291.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039367675781,0.0,0.0,0.0001011719068628,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491027832031,0.0,0.0,7.472523429896683e-05,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460205078125,0.0,0.0,0.0001011719141388,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423889160156,0.0,0.0,0.0004799159651156,289.32598876953125,294.1499938964844,272.799560546875,271.6193542480469,272.8681030273437,272.92681884765625,288.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236699599772,8.631826808880305e-09,0.0010236612288281,-0.0216645486652851,0.0,0.0,0.0,-0.0090919835492968,60.0,-10.85741901397705,-0.0,-7.144620894905529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
