time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796620,291.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54571533203125,0.0,0.0,9.599340410204604e-05,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4957275390625,0.0,0.0,0.0001010856722132,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54034423828125,0.0,0.0,7.466153329005465e-05,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53729248046875,0.0,0.0,0.0001010856794891,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.53369140625,0.0,0.0,0.0004795068816747,289.3175354003906,294.1499938964844,272.74200439453125,271.5628967285156,272.8661193847656,272.87799072265625,288.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227973107248,8.529794648381994e-09,0.0010227888124063,-0.0213973615318536,0.0,0.0,0.0,-0.0090414024889469,60.0,-10.882466316223145,-0.0,-7.13244574512828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54571533203125,0.0,0.0,9.599340410204604e-05,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4957275390625,0.0,0.0,0.0001010856722132,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54034423828125,0.0,0.0,7.466153329005465e-05,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53729248046875,0.0,0.0,0.0001010856794891,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.53369140625,0.0,0.0,0.0004795068816747,289.3175354003906,294.1499938964844,272.74200439453125,271.5628967285156,272.8661193847656,272.87799072265625,288.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227973107248,8.529794648381994e-09,0.0010227888124063,-0.0213973615318536,0.0,0.0,0.0,-0.0090414024889469,60.0,-10.882466316223145,-0.0,-7.13244574512828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.536865234375,0.0,0.0,9.590625995770095e-05,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.487548828125,0.0,0.0,0.0001009939078358,290.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5315856933594,0.0,0.0,7.459375774487853e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285949707031,0.0,0.0,0.0001009939151117,291.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250244140625,0.0,0.0,0.0004790716047864,289.30908203125,294.1499938964844,272.6822814941406,271.5043334960937,272.8632202148437,272.8269958496094,288.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218688985332,8.421227271071531e-09,0.0010218605166301,-0.0211130548268556,0.0,0.0,0.0,-0.0089875813573598,60.0,-10.908284187316896,-0.0,-7.119502498653675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.536865234375,0.0,0.0,9.590625995770095e-05,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.487548828125,0.0,0.0,0.0001009939078358,290.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5315856933594,0.0,0.0,7.459375774487853e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285949707031,0.0,0.0,0.0001009939151117,291.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250244140625,0.0,0.0,0.0004790716047864,289.30908203125,294.1499938964844,272.6822814941406,271.5043334960937,272.8632202148437,272.8269958496094,288.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218688985332,8.421227271071531e-09,0.0010218605166301,-0.0211130548268556,0.0,0.0,0.0,-0.0089875813573598,60.0,-10.908284187316896,-0.0,-7.119502498653675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.528076171875,0.0,0.0,9.581513586454092e-05,291.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793395996094,0.0,0.0,0.0001008979452308,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,7.452288264175877e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198669433594,0.0,0.0,0.0001008979525067,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.516357421875,0.0,0.0,0.000478616420878,289.3006591796875,294.1499938964844,272.62066650390625,271.4438781738281,272.8592834472656,272.7737121582031,288.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208979947492,8.307692311859682e-09,0.001020889612846,-0.0208157338201999,0.0,0.0,0.0,-0.008931296877563,60.0,-10.934968948364258,-0.0,-7.105979449306687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.528076171875,0.0,0.0,9.581513586454092e-05,291.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793395996094,0.0,0.0,0.0001008979452308,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,7.452288264175877e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198669433594,0.0,0.0,0.0001008979525067,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.516357421875,0.0,0.0,0.000478616420878,289.3006591796875,294.1499938964844,272.62066650390625,271.4438781738281,272.8592834472656,272.7737121582031,288.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208979947492,8.307692311859682e-09,0.001020889612846,-0.0208157338201999,0.0,0.0,0.0,-0.008931296877563,60.0,-10.934968948364258,-0.0,-7.105979449306687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5192565917969,0.0,0.0,9.572177077643572e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711608886719,0.0,0.0,0.0001007996252155,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140991210937,0.0,0.0,7.445026858476922e-05,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111694335937,0.0,0.0,0.0001007996324915,291.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077209472656,0.0,0.0,0.000478150031995,289.292236328125,294.1499938964844,272.55743408203125,271.3818359375,272.854248046875,272.71832275390625,288.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.96246337890625,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5192565917969,0.0,0.0,9.572177077643572e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711608886719,0.0,0.0,0.0001007996252155,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140991210937,0.0,0.0,7.445026858476922e-05,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111694335937,0.0,0.0,0.0001007996324915,291.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077209472656,0.0,0.0,0.000478150031995,289.292236328125,294.1499938964844,272.55743408203125,271.3818359375,272.854248046875,272.71832275390625,288.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.96246337890625,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148620605469,0.0,0.0,9.567460074322298e-05,291.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46710205078125,0.0,0.0,0.0001007499522529,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097351074219,0.0,0.0,7.441357593052089e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068359375,0.0,0.0,0.0001007499595289,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033874511719,0.0,0.0,0.0004779144073836,289.2880249023437,294.1499938964844,272.5252990722656,271.3503112792969,272.8512878417969,272.6898803710937,288.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132600370913678e-09,0.0010193925118073,-0.020357197150588,0.0,0.0,0.0,-0.0088444966822862,60.0,-10.97652530670166,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.510498046875,0.0,0.0,9.562743071001024e-05,291.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4630126953125,0.0,0.0,0.0001007002865662,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054016113281,0.0,0.0,7.437689055223018e-05,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50250244140625,0.0,0.0,0.0001007002938422,291.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49908447265625,0.0,0.0,0.0004776788118761,289.2838134765625,294.1499938964844,272.49285888671875,271.3184814453125,272.8480529785156,272.6610412597656,288.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073836710309479e-09,0.001018889946863,-0.0202033016830682,0.0,0.0,0.0,-0.0088153649121522,60.0,-10.990760803222656,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5017395019531,0.0,0.0,9.553387644700706e-05,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.454833984375,0.0,0.0,0.0001006017701001,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967041015625,0.0,0.0,7.430413097608835e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49383544921875,0.0,0.0,0.0001006017773761,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.490478515625,0.0,0.0,0.0004772114916704,289.2754211425781,294.1499938964844,272.4271850585937,271.2540588378906,272.8408203125,272.6023254394531,288.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957279279935392e-09,0.0010178933152928,-0.0198980495333671,0.0,0.0,0.0,-0.0087575819343328,60.0,-11.019781112670898,-0.0,-7.064323881422754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5017395019531,0.0,0.0,9.553387644700706e-05,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.454833984375,0.0,0.0,0.0001006017701001,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967041015625,0.0,0.0,7.430413097608835e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49383544921875,0.0,0.0,0.0001006017773761,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.490478515625,0.0,0.0,0.0004772114916704,289.2754211425781,294.1499938964844,272.4271850585937,271.2540588378906,272.8408203125,272.6023254394531,288.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957279279935392e-09,0.0010178933152928,-0.0198980495333671,0.0,0.0,0.0,-0.0087575819343328,60.0,-11.019781112670898,-0.0,-7.064323881422754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49298095703125,0.0,0.0,9.544218482915312e-05,291.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466857910156,0.0,0.0,0.0001005052108666,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880065917969,0.0,0.0,7.423281203955412e-05,290.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4851989746094,0.0,0.0,0.0001005052181426,291.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818725585937,0.0,0.0,0.0004767534555867,289.2670288085937,294.1499938964844,272.3607177734375,271.1889038085937,272.83258056640625,272.5423889160156,288.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843041771593562e-09,0.0010169164743274,-0.0195988658815622,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.049481391906738,-0.0,-7.050769568195393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49298095703125,0.0,0.0,9.544218482915312e-05,291.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466857910156,0.0,0.0,0.0001005052108666,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880065917969,0.0,0.0,7.423281203955412e-05,290.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4851989746094,0.0,0.0,0.0001005052181426,291.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818725585937,0.0,0.0,0.0004767534555867,289.2670288085937,294.1499938964844,272.3607177734375,271.1889038085937,272.83258056640625,272.5423889160156,288.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843041771593562e-09,0.0010169164743274,-0.0195988658815622,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.049481391906738,-0.0,-7.050769568195393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877319335937,0.0,0.0,9.538883750792591e-05,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418029785156,0.0,0.0,0.0001004490331979,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828186035156,0.0,0.0,7.419131725328043e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4800109863281,0.0,0.0,0.0001004490404739,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767150878906,0.0,0.0,0.000476486980915,289.2619934082031,294.1499938964844,272.320556640625,271.1495361328125,272.8270874023437,272.505859375,288.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163559345528,7.776574939555303e-09,0.0010163481347262,-0.0194247886538505,0.0,0.0,0.0,-0.0086679989472031,60.0,-11.06768035888672,-0.0,-7.042889649255812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842529296875,0.0,0.0,9.53540438786149e-05,291.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43853759765625,0.0,0.0,0.0001004123987513,290.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793395996094,0.0,0.0,7.416425796691328e-05,290.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765625,0.0,0.0,0.0001004124060273,291.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732666015625,0.0,0.0,0.0004763131728395,289.2586669921875,294.1499938964844,272.293701171875,271.12322998046875,272.8232421875,272.4812927246094,288.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159852681681,7.733230944495517e-09,0.0010159774683415,-0.0193112716078758,0.0,0.0,0.0,-0.0086465114727616,60.0,-11.079943656921388,-0.0,-7.037753846361738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4755249023437,0.0,0.0,9.5269650046248e-05,291.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4303894042969,0.0,0.0,0.0001003235229291,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706726074219,0.0,0.0,7.409862155327573e-05,290.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46795654296875,0.0,0.0,0.000100323530205,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4646911621094,0.0,0.0,0.0004758916038554,289.2502746582031,294.1499938964844,272.2264099121094,271.05731201171875,272.81298828125,272.4194641113281,288.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628084830457738e-09,0.0010150783928111,-0.0190358888357877,0.0,0.0,0.0,-0.0085943862795829,60.0,-11.110944747924805,-0.0,-7.025301584917544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4755249023437,0.0,0.0,9.5269650046248e-05,291.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4303894042969,0.0,0.0,0.0001003235229291,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706726074219,0.0,0.0,7.409862155327573e-05,290.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46795654296875,0.0,0.0,0.000100323530205,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4646911621094,0.0,0.0,0.0004758916038554,289.2502746582031,294.1499938964844,272.2264099121094,271.05731201171875,272.81298828125,272.4194641113281,288.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628084830457738e-09,0.0010150783928111,-0.0190358888357877,0.0,0.0,0.0,-0.0085943862795829,60.0,-11.110944747924805,-0.0,-7.025301584917544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711608886719,0.0,0.0,9.52291811699979e-05,291.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42633056640625,0.0,0.0,0.0001002809076453,290.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46636962890625,0.0,0.0,7.406714576063678e-05,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.463623046875,0.0,0.0,0.0001002809149213,291.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603881835937,0.0,0.0,0.0004756894777528,289.2461242675781,294.1499938964844,272.1927795410156,271.0243530273437,272.80743408203125,272.3882141113281,288.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577664717928201e-09,0.001014647190459,-0.018903836607933,0.0,0.0,0.0,-0.0085693905130028,60.0,-11.126693725585938,-0.0,-7.019334447022629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668273925781,0.0,0.0,9.519013110548258e-05,291.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222717285156,0.0,0.0,0.0001002397839329,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620361328125,0.0,0.0,7.403676863759756e-05,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593200683594,0.0,0.0,0.0001002397912088,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45611572265625,0.0,0.0,0.0004754943947773,289.241943359375,294.1499938964844,272.1591491699219,270.991455078125,272.8016357421875,272.3568420410156,288.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529008527740189e-09,0.0010142311220988,-0.0187764000147581,0.0,0.0,0.0,-0.0085452701896429,60.0,-11.142560005187988,-0.0,-7.013578340320238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581298828125,0.0,0.0,9.511559619568288e-05,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41412353515625,0.0,0.0,0.0001001612981781,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4533996582031,0.0,0.0,7.397879380732775e-05,290.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45074462890625,0.0,0.0,0.000100161305454,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44757080078125,0.0,0.0,0.0004751220694743,289.23358154296875,294.1499938964844,272.0921325683594,270.9258728027344,272.7892761230469,272.2937927246094,288.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436146365336071e-09,0.0010134370531886,-0.0185331832617521,0.0,0.0,0.0,-0.008499233983457,60.0,-11.174551963806152,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581298828125,0.0,0.0,9.511559619568288e-05,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41412353515625,0.0,0.0,0.0001001612981781,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4533996582031,0.0,0.0,7.397879380732775e-05,290.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45074462890625,0.0,0.0,0.000100161305454,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44757080078125,0.0,0.0,0.0004751220694743,289.23358154296875,294.1499938964844,272.0921325683594,270.9258728027344,272.7892761230469,272.2937927246094,288.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436146365336071e-09,0.0010134370531886,-0.0185331832617521,0.0,0.0,0.0,-0.008499233983457,60.0,-11.174551963806152,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.449462890625,0.0,0.0,9.504453191766515e-05,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.406005859375,0.0,0.0,0.0001000864576781,290.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447937011719,0.0,0.0,7.392352563329041e-05,290.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421691894531,0.0,0.0,0.000100086464954,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43902587890625,0.0,0.0,0.0004747670900542,289.2252502441406,294.1499938964844,272.0256652832031,270.86090087890625,272.77593994140625,272.2305603027344,288.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347609187746684e-09,0.0010126800043508,-0.0183012913912534,0.0,0.0,0.0,-0.0084553426131606,60.0,-11.206672668457031,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.449462890625,0.0,0.0,9.504453191766515e-05,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.406005859375,0.0,0.0,0.0001000864576781,290.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447937011719,0.0,0.0,7.392352563329041e-05,290.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421691894531,0.0,0.0,0.000100086464954,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43902587890625,0.0,0.0,0.0004747670900542,289.2252502441406,294.1499938964844,272.0256652832031,270.86090087890625,272.77593994140625,272.2305603027344,288.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347609187746684e-09,0.0010126800043508,-0.0183012913912534,0.0,0.0,0.0,-0.0084553426131606,60.0,-11.206672668457031,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407958984375,0.0,0.0,9.497551945969462e-05,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978881835937,0.0,0.0,0.0001000137926894,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361877441406,0.0,0.0,7.386985089397058e-05,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43359375,0.0,0.0,0.0001000137999653,291.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43048095703125,0.0,0.0,0.0004744223551824,289.2169494628906,294.1499938964844,271.9599914550781,270.7967834472656,272.7616577148437,272.1673278808594,288.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261631296273663e-09,0.0010119448415935,-0.0180760994553565,0.0,0.0,0.0,-0.0084127197042107,60.0,-11.23859691619873,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407958984375,0.0,0.0,9.497551945969462e-05,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978881835937,0.0,0.0,0.0001000137926894,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361877441406,0.0,0.0,7.386985089397058e-05,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43359375,0.0,0.0,0.0001000137999653,291.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43048095703125,0.0,0.0,0.0004744223551824,289.2169494628906,294.1499938964844,271.9599914550781,270.7967834472656,272.7616577148437,272.1673278808594,288.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261631296273663e-09,0.0010119448415935,-0.0180760994553565,0.0,0.0,0.0,-0.0084127197042107,60.0,-11.23859691619873,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4321594238281,0.0,0.0,9.490796219324692e-05,291.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897705078125,0.0,0.0,9.994264837587252e-05,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276123046875,0.0,0.0,7.381730392808095e-05,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250183105469,0.0,0.0,9.994265565183014e-05,291.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219665527344,0.0,0.0,0.0004740849253721,289.2086181640625,294.1499938964844,271.8954162597656,270.7337951660156,272.7464904785156,272.1043701171875,288.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177467065133669e-09,0.0010112250456586,-0.0178556535392999,0.0,0.0,0.0,-0.0083709955215454,60.0,-11.270029067993164,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4321594238281,0.0,0.0,9.490796219324692e-05,291.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897705078125,0.0,0.0,9.994264837587252e-05,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276123046875,0.0,0.0,7.381730392808095e-05,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250183105469,0.0,0.0,9.994265565183014e-05,291.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219665527344,0.0,0.0,0.0004740849253721,289.2086181640625,294.1499938964844,271.8954162597656,270.7337951660156,272.7464904785156,272.1043701171875,288.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177467065133669e-09,0.0010112250456586,-0.0178556535392999,0.0,0.0,0.0,-0.0083709955215454,60.0,-11.270029067993164,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278259277344,0.0,0.0,9.487461647950111e-05,291.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857116699219,0.0,0.0,9.990753460442647e-05,290.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233093261719,0.0,0.0,7.3791372415144e-05,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207458496094,0.0,0.0,9.990754188038407e-05,291.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.417724609375,0.0,0.0,0.0004739183350466,289.2044677734375,294.1499938964844,271.8636169433594,270.70281982421875,272.73858642578125,272.0730285644531,288.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135919855016937e-09,0.0010108698625117,-0.0177468322217464,0.0,0.0,0.0,-0.0083503983914852,60.0,-11.285518646240234,-0.0,-6.967162136106708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42352294921875,0.0,0.0,9.484173642704263e-05,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816833496094,0.0,0.0,9.987290832214056e-05,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190368652344,0.0,0.0,7.376579742413014e-05,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164733886719,0.0,0.0,9.98729155980982e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134521484375,0.0,0.0,0.0004737540730275,289.2003173828125,294.1499938964844,271.8321838378906,270.67218017578125,272.73046875,272.0418701171875,288.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.0949548458543185e-09,0.0010105195688083,-0.0176395345479249,0.0,0.0,0.0,-0.0083300909027457,60.0,-11.300796508789062,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148864746094,0.0,0.0,9.477791900280864e-05,291.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3735656738281,0.0,0.0,9.980570757761598e-05,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.41046142578125,0.0,0.0,7.371616084128618e-05,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.407958984375,0.0,0.0,9.98057148535736e-05,291.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40496826171875,0.0,0.0,0.0004734352987725,289.1920166015625,294.1499938964844,271.77056884765625,270.6122436523437,272.7135925292969,271.980224609375,288.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.33061408996582,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148864746094,0.0,0.0,9.477791900280864e-05,291.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3735656738281,0.0,0.0,9.980570757761598e-05,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.41046142578125,0.0,0.0,7.371616084128618e-05,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.407958984375,0.0,0.0,9.98057148535736e-05,291.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40496826171875,0.0,0.0,0.0004734352987725,289.1920166015625,294.1499938964844,271.77056884765625,270.6122436523437,272.7135925292969,271.980224609375,288.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.33061408996582,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062805175781,0.0,0.0,9.471702651353552e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.365478515625,0.0,0.0,9.974158456316218e-05,290.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018859863281,0.0,0.0,7.366879435721785e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3994140625,0.0,0.0,9.97415918391198e-05,291.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.396484375,0.0,0.0,0.0004731311346404,289.1837463378906,294.1499938964844,271.7108459472656,270.55426025390625,272.6960144042969,271.9194641113281,288.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.9395804658256566e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.35959243774414,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062805175781,0.0,0.0,9.471702651353552e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.365478515625,0.0,0.0,9.974158456316218e-05,290.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018859863281,0.0,0.0,7.366879435721785e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3994140625,0.0,0.0,9.97415918391198e-05,291.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.396484375,0.0,0.0,0.0004731311346404,289.1837463378906,294.1499938964844,271.7108459472656,270.55426025390625,272.6960144042969,271.9194641113281,288.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.9395804658256566e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.35959243774414,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976745605469,0.0,0.0,9.466194023843856e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573913574219,0.0,0.0,9.968358062906192e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3933410644531,0.0,0.0,7.362595351878554e-05,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908996582031,0.0,0.0,9.968358790501952e-05,291.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.38800048828125,0.0,0.0,0.0004728559870272,289.1754455566406,294.1499938964844,271.6532897949219,270.4984436035156,272.6777648925781,271.85986328125,288.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.3876371383667,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976745605469,0.0,0.0,9.466194023843856e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573913574219,0.0,0.0,9.968358062906192e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3933410644531,0.0,0.0,7.362595351878554e-05,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908996582031,0.0,0.0,9.968358790501952e-05,291.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.38800048828125,0.0,0.0,0.0004728559870272,289.1754455566406,294.1499938964844,271.6532897949219,270.4984436035156,272.6777648925781,271.85986328125,288.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.3876371383667,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890991210937,0.0,0.0,9.461335139349104e-05,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34930419921875,0.0,0.0,9.963240881916136e-05,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38482666015625,0.0,0.0,7.358816219493747e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824157714844,0.0,0.0,9.963241609511896e-05,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795471191406,0.0,0.0,0.0004726132610812,289.16717529296875,294.1499938964844,271.59814453125,270.44512939453125,272.6588134765625,271.8016967773437,288.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418451408395e-09,0.0010080863721668,-0.0168942455202341,0.0,0.0,0.0,-0.0081890327855944,60.0,-11.41477108001709,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890991210937,0.0,0.0,9.461335139349104e-05,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34930419921875,0.0,0.0,9.963240881916136e-05,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38482666015625,0.0,0.0,7.358816219493747e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824157714844,0.0,0.0,9.963241609511896e-05,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795471191406,0.0,0.0,0.0004726132610812,289.16717529296875,294.1499938964844,271.59814453125,270.44512939453125,272.6588134765625,271.8016967773437,288.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418451408395e-09,0.0010080863721668,-0.0168942455202341,0.0,0.0,0.0,-0.0081890327855944,60.0,-11.41477108001709,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847961425781,0.0,0.0,9.459193097427487e-05,291.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34527587890625,0.0,0.0,9.9609860626515e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38055419921875,0.0,0.0,7.35715075279586e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3781433105469,0.0,0.0,9.9609860626515e-05,291.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37530517578125,0.0,0.0,0.0004725062754005,289.1630554199219,294.1499938964844,271.5715637207031,270.4194641113281,272.64910888671875,271.773193359375,288.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783736683502184e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.42800521850586,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
