time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
798960,291.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805236816406,0.0,0.0,9.457278792979196e-05,291.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412170410156,0.0,0.0,9.958969167200848e-05,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37628173828125,0.0,0.0,7.355661364272237e-05,290.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,9.95896989479661e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710632324219,0.0,0.0,0.0004724106111098,289.158935546875,294.1499938964844,271.54571533203125,270.39453125,272.6392517089844,271.7451171875,288.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.7598802111490394e-09,0.0010076542384922,-0.0167618673294782,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.440999984741213,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719482421875,0.0,0.0,9.454158862354234e-05,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331298828125,0.0,0.0,9.955684072338045e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677673339844,0.0,0.0,7.353234832407907e-05,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36541748046875,0.0,0.0,9.955684072338045e-05,291.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36260986328125,0.0,0.0,0.0004722547892015,289.1506652832031,294.1499938964844,271.4962463378906,270.3469543457031,272.6191711425781,271.6903686523437,288.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721010858967702e-09,0.0010073218727484,-0.0166600532829761,0.0,0.0,0.0,-0.0081447102129459,60.0,-11.466232299804688,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719482421875,0.0,0.0,9.454158862354234e-05,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331298828125,0.0,0.0,9.955684072338045e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677673339844,0.0,0.0,7.353234832407907e-05,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36541748046875,0.0,0.0,9.955684072338045e-05,291.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36260986328125,0.0,0.0,0.0004722547892015,289.1506652832031,294.1499938964844,271.4962463378906,270.3469543457031,272.6191711425781,271.6903686523437,288.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721010858967702e-09,0.0010073218727484,-0.0166600532829761,0.0,0.0,0.0,-0.0081447102129459,60.0,-11.466232299804688,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3633728027344,0.0,0.050000000745058,9.451933874515817e-05,291.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3250732421875,0.0,0.050000000745058,9.953341213986278e-05,290.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3592834472656,0.0,0.050000000745058,7.351504609687254e-05,290.6727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.35693359375,0.0,0.050000000745058,9.95334194158204e-05,291.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.35418701171875,0.0,0.050000000745058,0.0004721436707768,289.1424255371094,291.1499938964844,271.45001220703125,270.3026428222656,272.5986328125,271.63751220703125,288.1473693847656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.490485191345217,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3633728027344,0.0,0.050000000745058,9.451933874515817e-05,291.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3250732421875,0.0,0.050000000745058,9.953341213986278e-05,290.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3592834472656,0.0,0.050000000745058,7.351504609687254e-05,290.6727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.35693359375,0.0,0.050000000745058,9.95334194158204e-05,291.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.35418701171875,0.0,0.050000000745058,0.0004721436707768,289.1424255371094,291.1499938964844,271.45001220703125,270.3026428222656,272.5986328125,271.63751220703125,288.1473693847656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.490485191345217,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5276184082031,0.63669753074646,0.050000000745058,0.0408307760953903,291.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5196838378906,0.63669753074646,0.050000000745058,0.0429967753589153,290.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5267639160156,0.63669753074646,0.050000000745058,0.0317572727799415,290.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262756347656,0.63669753074646,0.050000000745058,0.0429967753589153,291.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5257263183594,0.63669753074646,0.050000000745058,0.2039581835269928,288.3786926269531,291.1499938964844,271.42779541015625,270.2817687988281,284.9865417480469,287.76715087890625,288.04266357421875,1.0,0.1097035408020019,0.1467668861150741,0.1467668861150741,1.0,1.0,-0.4345621168613434,0.0091601833701133,0.4254019260406494,-0.0991492122411727,0.0,0.0,0.0,10.208819389343262,60.0,-238.82310485839844,-0.0,12.27518367767334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9745178222656,0.633567750453949,0.050000000745058,0.0452268160879612,291.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9740905761719,0.633567750453949,0.050000000745058,0.0476260147988796,291.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9744873046875,0.633567750453949,0.050000000745058,0.0351764112710952,290.73883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9744567871094,0.633567750453949,0.050000000745058,0.0476260147988796,291.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97442626953125,0.633567750453949,0.050000000745058,0.2259173095226287,287.93328857421875,291.1499938964844,271.4056701660156,270.2616271972656,286.5553894042969,291.4598693847656,287.8050537109375,1.0,0.1210822388529777,0.2935337722301483,0.2935337722301483,1.0,1.0,-0.4819006323814392,0.0453671813011169,0.4365334510803222,-0.075022742152214,0.0,0.0,0.0,12.522366523742676,60.0,-378.0999755859375,-0.0,16.6751651763916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.58868408203125,0.5722934007644653,0.050000000745058,0.0456731542944908,291.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.58868408203125,0.5722934007644653,0.050000000745058,0.0480960309505462,291.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.58868408203125,0.5722934007644653,0.050000000745058,0.0355235673487186,290.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58868408203125,0.5722934007644653,0.050000000745058,0.0480960309505462,291.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.58868408203125,0.5722934007644653,0.050000000745058,0.2281468659639358,287.57403564453125,291.1499938964844,271.3617858886719,270.2235412597656,285.05084228515625,291.613037109375,287.48565673828125,1.0,0.1405653208494186,0.5870675444602966,0.5870675444602966,1.0,1.0,-0.4866577684879303,0.169031873345375,0.317625880241394,0.0466663502156734,0.0,0.0,0.0,20.06879615783692,60.0,-569.1362915039062,-0.0,23.175106048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.58868408203125,0.5722934007644653,0.050000000745058,0.0456731542944908,291.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.58868408203125,0.5722934007644653,0.050000000745058,0.0480960309505462,291.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.58868408203125,0.5722934007644653,0.050000000745058,0.0355235673487186,290.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58868408203125,0.5722934007644653,0.050000000745058,0.0480960309505462,291.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.58868408203125,0.5722934007644653,0.050000000745058,0.2281468659639358,287.57403564453125,291.1499938964844,271.3617858886719,270.2235412597656,285.05084228515625,291.613037109375,287.48565673828125,1.0,0.1405653208494186,0.5870675444602966,0.5870675444602966,1.0,1.0,-0.4866577684879303,0.169031873345375,0.317625880241394,0.0466663502156734,0.0,0.0,0.0,20.06879615783692,60.0,-569.1362915039062,-0.0,23.175106048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34051513671875,0.5502954125404358,0.050000000745058,0.0458104237914085,291.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34051513671875,0.5502954125404358,0.050000000745058,0.0482405833899974,291.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34051513671875,0.5502954125404358,0.050000000745058,0.0356303304433822,290.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34051513671875,0.5502954125404358,0.050000000745058,0.0482405833899974,291.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34051513671875,0.5502954125404358,0.050000000745058,0.2288325577974319,287.3102111816406,291.1499938964844,271.3399963378906,270.2055358886719,283.6565246582031,291.6082763671875,287.1053161621094,1.0,0.1489588320255279,0.733834445476532,0.733834445476532,1.0,1.0,-0.4881203770637512,0.1958943456411361,0.2922260463237762,0.0729447230696678,0.0,0.0,0.0,23.738157272338867,60.0,-969.1445922851562,-0.0,26.32257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.909942167723036e-21,-7.4991766203467e-21,2.5892342506752733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0464782714844,297.1499938964844,293.1499938964844,0.0007587207364849,-67.02576446533203,287.79058837890625,0.5333457589149475,0.050000000745058,0.0459414198994636,291.3602294921875,297.1499938964844,293.1499938964844,0.0005997521802783,-55.79302215576172,287.57781982421875,0.5333457589149475,0.050000000745058,0.0483785308897495,291.0333557128906,297.1499938964844,293.1499938964844,0.0004792012623511,-28.13922119140625,287.23565673828125,0.5333457589149475,0.050000000745058,0.0357322171330452,290.7952575683594,297.1499938964844,293.1499938964844,0.0005032701883465,-43.64459991455078,287.30352783203125,0.5333457589149475,0.050000000745058,0.0483785308897495,291.6024169921875,297.1499938964844,293.1499938964844,0.0004934498574584,-196.6170349121093,287.3693542480469,0.5333457589149475,0.050000000745058,0.2294869124889373,286.8695373535156,291.1499938964844,271.3183288574219,270.188232421875,283.3214416503906,291.6035461425781,286.6409606933594,1.0,0.1565177887678146,0.7862725853919983,0.7862725853919983,1.0,1.0,-0.4895162284374237,0.2007667273283004,0.288749486207962,0.0773613974452018,0.0,0.0,1.0,27.24077606201172,60.0,-1112.825439453125,-820.4650268554688,29.350662231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,303.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,343.0246276855469,18000.0,0.0,0.0,2.0114539438509382e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0066490550525486,0.0066491411998867,-8.63430216213601e-08,0.0,2.0413700951849023e-08,0.0,0.0,0.0090362420305609,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0537109375,297.1499938964844,293.1499938964844,0.0017371999565511,-147.28453063964844,290.0878601074219,0.5102649331092834,0.050000000745058,0.0461802408099174,291.3590393066406,297.1499938964844,293.1499938964844,0.0014844045508652,-132.5287628173828,289.7137756347656,0.5102649331092834,0.050000000745058,0.048630017787218,291.0430603027344,297.1499938964844,293.1499938964844,0.0014189695939421,-93.57037353515624,289.58648681640625,0.5102649331092834,0.050000000745058,0.0359179638326168,290.81317138671875,297.1499938964844,293.1499938964844,0.0015591405099257,-139.20114135742188,289.78594970703125,0.5102649331092834,0.050000000745058,0.048630017787218,291.6063537597656,297.1499938964844,293.1499938964844,0.0012291400926187,-520.5527954101562,289.3409118652344,0.5102649331092834,0.050000000745058,0.2306798696517944,287.7103881835937,291.1499938964844,271.2752990722656,270.15545654296875,283.1179504394531,291.604248046875,288.4102478027344,1.0,0.1693468242883682,0.8911488056182861,0.8911488056182861,1.0,1.0,-0.492061048746109,0.2058393806219101,0.2862216532230377,0.0816404670476913,0.0,0.0,1.0,33.62630081176758,60.0,2562.43212890625,-6795.42138671875,34.91588592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6743469238281,308.9505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,8783.1826171875,18000.0,0.0,0.0,0.0279948972165584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9513448476791382,0.95135235786438,-7.482263299607439e-06,0.0,2.841126115527004e-05,0.0,0.0,95.8182373046875,0.0,0.0,0.0,0.5370067954063416,4.0,0.0,1.0
799680,291.0537109375,297.1499938964844,293.1499938964844,0.0017371999565511,-147.28453063964844,290.0878601074219,0.5102649331092834,0.050000000745058,0.0461802408099174,291.3590393066406,297.1499938964844,293.1499938964844,0.0014844045508652,-132.5287628173828,289.7137756347656,0.5102649331092834,0.050000000745058,0.048630017787218,291.0430603027344,297.1499938964844,293.1499938964844,0.0014189695939421,-93.57037353515624,289.58648681640625,0.5102649331092834,0.050000000745058,0.0359179638326168,290.81317138671875,297.1499938964844,293.1499938964844,0.0015591405099257,-139.20114135742188,289.78594970703125,0.5102649331092834,0.050000000745058,0.048630017787218,291.6063537597656,297.1499938964844,293.1499938964844,0.0012291400926187,-520.5527954101562,289.3409118652344,0.5102649331092834,0.050000000745058,0.2306798696517944,287.7103881835937,291.1499938964844,271.2752990722656,270.15545654296875,283.1179504394531,291.604248046875,288.4102478027344,1.0,0.1693468242883682,0.8911488056182861,0.8911488056182861,1.0,1.0,-0.492061048746109,0.2058393806219101,0.2862216532230377,0.0816404670476913,0.0,0.0,1.0,33.62630081176758,60.0,2562.43212890625,-6795.42138671875,34.91588592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6743469238281,308.9505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,8783.1826171875,18000.0,0.0,0.0,0.0279948972165584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9513448476791382,0.95135235786438,-7.482263299607439e-06,0.0,2.841126115527004e-05,0.0,0.0,95.8182373046875,0.0,0.0,0.0,0.5370067954063416,4.0,0.0,1.0
799740,291.0869140625,297.1499938964844,293.1499938964844,0.0021932718809694,-175.09039306640625,292.5463562011719,0.4977752268314361,0.050000000745058,0.0463558882474899,291.3780517578125,297.1499938964844,293.1499938964844,0.001896942500025,-159.47869873046875,292.1320495605469,0.4977752268314361,0.050000000745058,0.048814982175827,291.07244873046875,297.1499938964844,293.1499938964844,0.001909862505272,-118.59252166748048,292.1300354003906,0.4977752268314361,0.050000000745058,0.036054577678442,290.8451538085937,297.1499938964844,293.1499938964844,0.0021065021865069,-177.08961486816406,292.3970642089844,0.4977752268314361,0.050000000745058,0.048814982175827,291.6300354003906,297.1499938964844,293.1499938964844,0.0015729374717921,-627.295654296875,291.6853332519531,0.4977752268314361,0.050000000745058,0.2315572500228881,289.6039428710937,291.1499938964844,271.2391052246094,270.12945556640625,283.0435791015625,291.6251525878906,289.98699951171875,1.0,0.178140789270401,0.9803094267845154,0.9803094267845154,1.0,1.0,-0.493932694196701,0.2082023918628692,0.2857303023338318,0.0834468677639961,0.0,0.0,1.0,38.32273483276367,60.0,2406.10888671875,-6604.91455078125,39.04538345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9627685546875,307.666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,14415.06640625,18000.0,0.0,0.0,0.0565957129001617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2211519479751587,1.221164345741272,-1.2315332241996655e-05,0.0,5.74374535062816e-05,0.0,0.0,202.4719390869141,0.0,0.0,0.0,0.6728242039680481,4.0,0.0,1.0
799800,291.09393310546875,297.1499938964844,293.1499938964844,0.0022736710961908,-180.13551330566406,292.8703918457031,0.4960021376609802,0.050000000745058,0.0463841669261455,291.38238525390625,297.1499938964844,293.1499938964844,0.0019699381664395,-164.3672637939453,292.4492492675781,0.4960021376609802,0.050000000745058,0.0488447621464729,291.07867431640625,297.1499938964844,293.1499938964844,0.0019957751501351,-122.99281311035156,292.4659729003906,0.4960021376609802,0.050000000745058,0.0360765755176544,290.8516540527344,297.1499938964844,293.1499938964844,0.0022026209626346,-183.7700042724609,292.74493408203125,0.4960021376609802,0.050000000745058,0.0488447621464729,291.6352844238281,297.1499938964844,293.1499938964844,0.0016333134844899,-646.469970703125,291.9888610839844,0.4960021376609802,0.050000000745058,0.231698527932167,289.8332214355469,291.1499938964844,271.2327575683594,270.12506103515625,283.03546142578125,291.630126953125,290.18536376953125,1.0,0.1795129925012588,0.9960250854492188,0.9960250854492188,1.0,1.0,-0.4942340552806854,0.2085140496492386,0.2857199907302856,0.0836713090538978,0.0,0.0,1.0,39.07891845703125,60.0,2314.429443359375,-6561.83544921875,39.71315383911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.718017578125,307.45635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,15000.8232421875,19080.0,0.0,0.0,0.0616276450455188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2457191944122314,1.2457319498062134,-1.2815818990929984e-05,0.0,6.254422623896971e-05,0.0,0.0,214.93923950195312,0.0,0.0,0.0,0.7001861333847046,4.0,0.0,1.0
799860,291.1441345214844,297.1499938964844,293.1499938964844,0.0027639861218631,-209.832748413086,294.6380310058594,0.4862615764141083,0.050000000745058,0.0465529896318912,291.4143981933594,297.1499938964844,293.1499938964844,0.0024172940757125,-193.3429107666016,294.1776428222656,0.4862615764141083,0.050000000745058,0.0490225367248058,291.12335205078125,297.1499938964844,293.1499938964844,0.0025192131288349,-148.8081512451172,294.3000793457031,0.4862615764141083,0.050000000745058,0.0362078808248043,290.8975830078125,297.1499938964844,293.1499938964844,0.0027903607115149,-223.05984497070312,294.65301513671875,0.4862615764141083,0.050000000745058,0.0490225367248058,291.67388916015625,297.1499938964844,293.1499938964844,0.0020004208199679,-759.116943359375,293.62945556640625,0.4862615764141083,0.050000000745058,0.2325418144464492,291.04217529296875,291.1499938964844,271.1906433105469,270.0968322753906,283.0310363769531,291.6678161621094,291.29559326171875,1.0,0.187479168176651,0.996213436126709,0.996213436126709,1.0,1.0,-0.4960330128669739,0.2093402594327926,0.28669273853302,0.0839979127049446,0.0,0.0,0.9863531589508056,43.59298324584961,48.0,1725.155517578125,-6328.1484375,43.716190338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.49658203125,306.38775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.458984375,19080.0,0.0,0.0,0.0942490100860595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3650346994400024,1.3650500774383545,-1.5394831279991195e-05,0.0,9.565076470607892e-05,0.0,0.0,282.884521484375,0.0,0.0,0.0,0.7467764019966125,4.0,0.0,1.0
799920,291.1441345214844,297.1499938964844,293.1499938964844,0.0027639861218631,-209.832748413086,294.6380310058594,0.4862615764141083,0.050000000745058,0.0465529896318912,291.4143981933594,297.1499938964844,293.1499938964844,0.0024172940757125,-193.3429107666016,294.1776428222656,0.4862615764141083,0.050000000745058,0.0490225367248058,291.12335205078125,297.1499938964844,293.1499938964844,0.0025192131288349,-148.8081512451172,294.3000793457031,0.4862615764141083,0.050000000745058,0.0362078808248043,290.8975830078125,297.1499938964844,293.1499938964844,0.0027903607115149,-223.05984497070312,294.65301513671875,0.4862615764141083,0.050000000745058,0.0490225367248058,291.67388916015625,297.1499938964844,293.1499938964844,0.0020004208199679,-759.116943359375,293.62945556640625,0.4862615764141083,0.050000000745058,0.2325418144464492,291.04217529296875,291.1499938964844,271.1906433105469,270.0968322753906,283.0310363769531,291.6678161621094,291.29559326171875,1.0,0.187479168176651,0.996213436126709,0.996213436126709,1.0,1.0,-0.4960330128669739,0.2093402594327926,0.28669273853302,0.0839979127049446,0.0,0.0,0.9863531589508056,43.59298324584961,48.0,1725.155517578125,-6328.1484375,43.716190338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.49658203125,306.38775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.458984375,19080.0,0.0,0.0,0.0942490100860595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3650346994400024,1.3650500774383545,-1.5394831279991195e-05,0.0,9.565076470607892e-05,0.0,0.0,282.884521484375,0.0,0.0,0.0,0.7467764019966125,4.0,0.0,1.0
799980,291.1953125,297.1499938964844,293.1499938964844,0.0031787031330168,-233.02883911132807,295.99151611328125,0.4839679896831512,0.050000000745058,0.0465951599180698,291.44842529296875,297.1499938964844,293.1499938964844,0.002795954234898,-216.11415100097656,295.50262451171875,0.4839679896831512,0.050000000745058,0.0490669459104537,291.1698303222656,297.1499938964844,293.1499938964844,0.0029609557241201,-168.96726989746094,295.7044982910156,0.4839679896831512,0.050000000745058,0.0362406782805919,290.9444580078125,297.1499938964844,293.1499938964844,0.0032923005055636,-254.0194549560547,296.1203918457031,0.4839679896831512,0.050000000745058,0.0490669459104537,291.7149658203125,297.1499938964844,293.1499938964844,0.0023038792423903,-845.2716674804688,294.8760070800781,0.4839679896831512,0.050000000745058,0.2327524572610855,291.960693359375,291.1499938964844,271.1490173339844,270.07061767578125,283.0368347167969,291.708740234375,292.1576538085937,1.0,0.1889270693063736,0.996401846408844,0.996401846408844,1.0,1.0,-0.4964826703071594,0.2095336467027664,0.2869490087032318,0.0840845927596092,0.0,0.0,0.8144445419311523,44.72077941894531,36.0,1256.4688720703125,-6146.7197265625,44.72071075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9366760253906,305.7895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,20689.072265625,19080.0,0.0,0.0,0.1237877234816551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2782310247421265,1.2782455682754517,-1.460051043977728e-05,0.0,0.0001256288087461,0.0,0.0,245.0377655029297,0.0,0.0,0.0,0.7036249041557312,4.0,0.0,1.0
800040,291.1953125,297.1499938964844,293.1499938964844,0.0031787031330168,-233.02883911132807,295.99151611328125,0.4839679896831512,0.050000000745058,0.0465951599180698,291.44842529296875,297.1499938964844,293.1499938964844,0.002795954234898,-216.11415100097656,295.50262451171875,0.4839679896831512,0.050000000745058,0.0490669459104537,291.1698303222656,297.1499938964844,293.1499938964844,0.0029609557241201,-168.96726989746094,295.7044982910156,0.4839679896831512,0.050000000745058,0.0362406782805919,290.9444580078125,297.1499938964844,293.1499938964844,0.0032923005055636,-254.0194549560547,296.1203918457031,0.4839679896831512,0.050000000745058,0.0490669459104537,291.7149658203125,297.1499938964844,293.1499938964844,0.0023038792423903,-845.2716674804688,294.8760070800781,0.4839679896831512,0.050000000745058,0.2327524572610855,291.960693359375,291.1499938964844,271.1490173339844,270.07061767578125,283.0368347167969,291.708740234375,292.1576538085937,1.0,0.1889270693063736,0.996401846408844,0.996401846408844,1.0,1.0,-0.4964826703071594,0.2095336467027664,0.2869490087032318,0.0840845927596092,0.0,0.0,0.8144445419311523,44.72077941894531,36.0,1256.4688720703125,-6146.7197265625,44.72071075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9366760253906,305.7895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,20689.072265625,19080.0,0.0,0.0,0.1237877234816551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2782310247421265,1.2782455682754517,-1.460051043977728e-05,0.0,0.0001256288087461,0.0,0.0,245.0377655029297,0.0,0.0,0.0,0.7036249041557312,4.0,0.0,1.0
800100,291.21978759765625,297.1499938964844,293.1499938964844,0.0033656153827905,-243.0457000732422,296.55731201171875,0.4851818084716797,0.050000000745058,0.046572770923376,291.4652099609375,297.1499938964844,293.1499938964844,0.0029655939433723,-225.91807556152344,296.0556030273437,0.4851818084716797,0.050000000745058,0.0490433722734451,291.1924743652344,297.1499938964844,293.1499938964844,0.0031591362785547,-177.62449645996094,296.2908020019531,0.4851818084716797,0.050000000745058,0.0362232662737369,290.9671630859375,297.1499938964844,293.1499938964844,0.0035197040997445,-267.38946533203125,296.735107421875,0.4851818084716797,0.050000000745058,0.0490433722734451,291.7353210449219,297.1499938964844,293.1499938964844,0.0024371917825192,-881.5880126953125,295.3921813964844,0.4851818084716797,0.050000000745058,0.2326406389474868,292.3377685546875,291.1499938964844,271.1283874511719,270.0581970214844,283.0401611328125,291.72918701171875,292.5080871582031,1.0,0.1877367198467254,0.9964960217475892,0.9964960217475892,1.0,1.0,-0.4962442219257355,0.2094258964061737,0.2868183255195617,0.0840563178062439,0.0,0.0,0.697247326374054,44.12234115600586,36.0,1055.3348388671875,-6029.59423828125,44.187461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8783264160156,305.5771484375,278.1499938964844,0.0,18000.0,313.1499938964844,22714.544921875,18000.0,0.0,0.0,0.1368796080350875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1016507148742676,1.1016632318496704,-1.2506666280387437e-05,0.0,0.0001389153912896,0.0,0.0,173.45980834960938,0.0,0.0,0.0,0.6065484881401062,4.0,0.0,1.0
800160,291.2430725097656,297.1499938964844,293.1499938964844,0.0035443203523755,-252.6077575683593,297.058349609375,0.48769012093544,0.050000000745058,0.0465270467102527,291.48150634765625,297.1499938964844,293.1499938964844,0.0031266994774341,-235.22080993652344,296.5434875488281,0.48769012093544,0.050000000745058,0.0489952191710472,291.2142028808594,297.1499938964844,293.1499938964844,0.0033477703109383,-185.81529235839844,296.8096618652344,0.48769012093544,0.050000000745058,0.0361877009272575,290.9888610839844,297.1499938964844,293.1499938964844,0.0037378135602921,-280.08563232421875,297.2815246582031,0.48769012093544,0.050000000745058,0.0489952191710472,291.755126953125,297.1499938964844,293.1499938964844,0.0025622306857258,-915.669921875,295.8437805175781,0.48769012093544,0.050000000745058,0.2324122339487075,292.657958984375,291.1499938964844,271.10791015625,270.04620361328125,283.0434875488281,291.7491760253906,292.7959289550781,1.0,0.1854594349861145,0.9966585040092468,0.9966585040092468,1.0,1.0,-0.4957570731639862,0.2092086970806121,0.286548376083374,0.0839910581707954,0.0,0.0,0.564348042011261,42.89986038208008,25.0,839.8160400390625,-5798.17138671875,43.09968948364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96246337890625,305.2586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,23483.201171875,18000.0,0.0,0.0,0.1485212296247482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8028048276901245,0.8028140664100647,-9.22440904105315e-06,0.0,0.0001507301640231,0.0,0.0,85.92163848876953,0.0,0.0,0.0,0.4927327632904053,4.0,0.0,1.0
800220,291.2853088378906,297.1499938964844,293.1499938964844,0.003915823996067,-274.5252380371094,297.8442077636719,0.4958712160587311,0.050000000745058,0.0463862866163253,291.5118103027344,297.1499938964844,293.1499938964844,0.0034565164241939,-256.1976623535156,297.29510498046875,0.4958712160587311,0.050000000745058,0.0488469935953617,291.2539367675781,297.1499938964844,293.1499938964844,0.0037341883871704,-203.9835205078125,297.6225280761719,0.4958712160587311,0.050000000745058,0.0360782220959663,291.0281066894531,297.1499938964844,293.1499938964844,0.0041898023337125,-308.28546142578125,298.1545715332031,0.4958712160587311,0.050000000745058,0.0488469935953617,291.7919006347656,297.1499938964844,293.1499938964844,0.0028143706731498,-992.2546997070312,296.5147705078125,0.4958712160587311,0.050000000745058,0.2317091077566146,293.03839111328125,291.1499938964844,271.0672607421875,270.0234069824219,283.0492553710937,291.7865905761719,293.0614624023437,1.0,0.178498774766922,0.9969834685325624,0.9969834685325624,1.0,1.0,-0.4942573010921478,0.2085404992103576,0.2857167720794678,0.0837838351726532,0.0,0.0,0.282320499420166,39.13656234741211,25.0,202.53575134277344,-4727.35205078125,39.76405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5702514648437,303.78857421875,278.1499938964844,0.0,18000.0,313.1499938964844,21353.447265625,18000.0,0.0,0.0,0.1661750227212906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859546840190887,0.2859600484371185,-5.382527433539508e-06,0.0,0.000168646525708,0.0,0.0,14.800990104675291,0.0,0.0,0.0,0.3201666176319122,4.0,0.0,1.0
800280,291.2853088378906,297.1499938964844,293.1499938964844,0.003915823996067,-274.5252380371094,297.8442077636719,0.4958712160587311,0.050000000745058,0.0463862866163253,291.5118103027344,297.1499938964844,293.1499938964844,0.0034565164241939,-256.1976623535156,297.29510498046875,0.4958712160587311,0.050000000745058,0.0488469935953617,291.2539367675781,297.1499938964844,293.1499938964844,0.0037341883871704,-203.9835205078125,297.6225280761719,0.4958712160587311,0.050000000745058,0.0360782220959663,291.0281066894531,297.1499938964844,293.1499938964844,0.0041898023337125,-308.28546142578125,298.1545715332031,0.4958712160587311,0.050000000745058,0.0488469935953617,291.7919006347656,297.1499938964844,293.1499938964844,0.0028143706731498,-992.2546997070312,296.5147705078125,0.4958712160587311,0.050000000745058,0.2317091077566146,293.03839111328125,291.1499938964844,271.0672607421875,270.0234069824219,283.0492553710937,291.7865905761719,293.0614624023437,1.0,0.178498774766922,0.9969834685325624,0.9969834685325624,1.0,1.0,-0.4942573010921478,0.2085404992103576,0.2857167720794678,0.0837838351726532,0.0,0.0,0.282320499420166,39.13656234741211,25.0,202.53575134277344,-4727.35205078125,39.76405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5702514648437,303.78857421875,278.1499938964844,0.0,18000.0,313.1499938964844,21353.447265625,18000.0,0.0,0.0,0.1661750227212906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859546840190887,0.2859600484371185,-5.382527433539508e-06,0.0,0.000168646525708,0.0,0.0,14.800990104675291,0.0,0.0,0.0,0.3201666176319122,4.0,0.0,1.0
800340,291.3197326660156,297.1499938964844,293.1499938964844,0.0044101700186729,-310.6118469238281,298.2734375,0.5032530426979065,0.050000000745058,0.0462738685309886,291.53717041015625,297.1499938964844,293.1499938964844,0.0038851830177009,-290.1523742675781,297.6605224609375,0.5032530426979065,0.050000000745058,0.0487286113202571,291.28680419921875,297.1499938964844,293.1499938964844,0.0042332643643021,-232.5096893310547,298.06414794921875,0.5032530426979065,0.050000000745058,0.0359907858073711,291.0604248046875,297.1499938964844,293.1499938964844,0.0047802082262933,-352.2154235839844,298.681884765625,0.5032530426979065,0.050000000745058,0.0487286113202571,291.8227233886719,297.1499938964844,293.1499938964844,0.0031404395122081,-1118.53173828125,296.7621459960937,0.5032530426979065,0.050000000745058,0.2311475574970245,292.8301086425781,291.1499938964844,271.02716064453125,270.0020446777344,283.0521850585937,291.81842041015625,292.6893005371094,1.0,0.1731160581111908,0.9973084330558776,0.9973084330558776,1.0,1.0,-0.4930592775344848,0.2079969346523285,0.2850623428821563,0.083641804754734,0.0,0.0,0.0646100118756294,36.13135147094727,25.0,-656.2188110351562,-3403.008056640625,37.11439514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7071228027344,301.53924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18881.41796875,18000.0,0.0,0.0,0.1749950945377349,0.0,0.0,0.0,0.0,1.0,0.0003031098167411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053235754370689,0.1055573150515556,-0.0002337436453672,0.0,0.0001775977871147,0.0,0.0,4.2727813720703125,0.0,0.0,0.0,0.2753123342990875,4.0,0.0,1.0
800400,291.3197326660156,297.1499938964844,293.1499938964844,0.0044101700186729,-310.6118469238281,298.2734375,0.5032530426979065,0.050000000745058,0.0462738685309886,291.53717041015625,297.1499938964844,293.1499938964844,0.0038851830177009,-290.1523742675781,297.6605224609375,0.5032530426979065,0.050000000745058,0.0487286113202571,291.28680419921875,297.1499938964844,293.1499938964844,0.0042332643643021,-232.5096893310547,298.06414794921875,0.5032530426979065,0.050000000745058,0.0359907858073711,291.0604248046875,297.1499938964844,293.1499938964844,0.0047802082262933,-352.2154235839844,298.681884765625,0.5032530426979065,0.050000000745058,0.0487286113202571,291.8227233886719,297.1499938964844,293.1499938964844,0.0031404395122081,-1118.53173828125,296.7621459960937,0.5032530426979065,0.050000000745058,0.2311475574970245,292.8301086425781,291.1499938964844,271.02716064453125,270.0020446777344,283.0521850585937,291.81842041015625,292.6893005371094,1.0,0.1731160581111908,0.9973084330558776,0.9973084330558776,1.0,1.0,-0.4930592775344848,0.2079969346523285,0.2850623428821563,0.083641804754734,0.0,0.0,0.0646100118756294,36.13135147094727,25.0,-656.2188110351562,-3403.008056640625,37.11439514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7071228027344,301.53924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18881.41796875,18000.0,0.0,0.0,0.1749950945377349,0.0,0.0,0.0,0.0,1.0,0.0003031098167411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053235754370689,0.1055573150515556,-0.0002337436453672,0.0,0.0001775977871147,0.0,0.0,4.2727813720703125,0.0,0.0,0.0,0.2753123342990875,4.0,0.0,1.0
800460,291.345458984375,297.1499938964844,293.1499938964844,0.0050426134839653,-360.1544189453125,298.50311279296875,0.5095700025558472,0.050000000745058,0.0461889877915382,291.55633544921875,297.1499938964844,293.1499938964844,0.0044247144833207,-336.7521057128906,297.7969055175781,0.5095700025558472,0.050000000745058,0.0486392267048358,291.3117980957031,297.1499938964844,293.1499938964844,0.0048626284115016,-271.1625061035156,298.29669189453125,0.5095700025558472,0.050000000745058,0.0359247662127018,291.0853271484375,297.1499938964844,293.1499938964844,0.0055343466810882,-411.2493286132813,299.02716064453125,0.5095700025558472,0.050000000745058,0.0486392267048358,291.84600830078125,297.1499938964844,293.1499938964844,0.0035508836153894,-1295.052978515625,296.7407531738281,0.5095700025558472,0.050000000745058,0.2307235449552536,292.1766357421875,291.1499938964844,270.9875793457031,269.98193359375,283.05108642578125,291.84283447265625,292.0011291503906,1.0,0.1688161045312881,0.9976653456687928,0.9976653456687928,1.0,1.0,-0.4921547770500183,0.2075744718313217,0.2845802903175354,0.0835643038153648,0.0,0.0,0.0,33.86264419555664,25.0,-1139.522705078125,-1413.764892578125,35.12236022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2644348144531,297.42626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18327.08203125,18000.0,0.0,0.0,0.1741587519645691,0.0,0.0,0.0,0.0,1.0,0.0071698166429996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0133970286697149,0.0623110346496105,-0.0489140041172504,0.0,0.0001767489884514,0.0,0.0,2.3628690242767334,0.0,0.0,0.0,0.2636519968509674,4.0,0.0,1.0
800520,291.345458984375,297.1499938964844,293.1499938964844,0.0050426134839653,-360.1544189453125,298.50311279296875,0.5095700025558472,0.050000000745058,0.0461889877915382,291.55633544921875,297.1499938964844,293.1499938964844,0.0044247144833207,-336.7521057128906,297.7969055175781,0.5095700025558472,0.050000000745058,0.0486392267048358,291.3117980957031,297.1499938964844,293.1499938964844,0.0048626284115016,-271.1625061035156,298.29669189453125,0.5095700025558472,0.050000000745058,0.0359247662127018,291.0853271484375,297.1499938964844,293.1499938964844,0.0055343466810882,-411.2493286132813,299.02716064453125,0.5095700025558472,0.050000000745058,0.0486392267048358,291.84600830078125,297.1499938964844,293.1499938964844,0.0035508836153894,-1295.052978515625,296.7407531738281,0.5095700025558472,0.050000000745058,0.2307235449552536,292.1766357421875,291.1499938964844,270.9875793457031,269.98193359375,283.05108642578125,291.84283447265625,292.0011291503906,1.0,0.1688161045312881,0.9976653456687928,0.9976653456687928,1.0,1.0,-0.4921547770500183,0.2075744718313217,0.2845802903175354,0.0835643038153648,0.0,0.0,0.0,33.86264419555664,25.0,-1139.522705078125,-1413.764892578125,35.12236022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2644348144531,297.42626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18327.08203125,18000.0,0.0,0.0,0.1741587519645691,0.0,0.0,0.0,0.0,1.0,0.0071698166429996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0133970286697149,0.0623110346496105,-0.0489140041172504,0.0,0.0001767489884514,0.0,0.0,2.3628690242767334,0.0,0.0,0.0,0.2636519968509674,4.0,0.0,1.0
800580,291.3627624511719,297.1499938964844,293.1499938964844,0.0059877932071685,-442.8144226074219,298.43603515625,0.5150671005249023,0.050000000745058,0.0461227037012577,291.56903076171875,297.1499938964844,293.1499938964844,0.0052040885202586,-414.0323791503906,297.5753479003906,0.5150671005249023,0.050000000745058,0.0485694296658039,291.3289489746094,297.1499938964844,293.1499938964844,0.0057872170582413,-334.8651123046875,298.2184753417969,0.5150671005249023,0.050000000745058,0.0358732156455516,291.1031799316406,297.1499938964844,293.1499938964844,0.0066785444505512,-508.4024963378906,299.1228942871094,0.5150671005249023,0.050000000745058,0.0485694296658039,291.8612976074219,297.1499938964844,293.1499938964844,0.0041252393275499,-1588.195068359375,296.2726135253906,0.5150671005249023,0.050000000745058,0.2303924560546875,290.6829528808594,291.1499938964844,270.9485168457031,269.9629211425781,283.0458984375,291.8595275878906,290.3163146972656,1.0,0.1653743982315063,0.998022198677063,0.998022198677063,1.0,1.0,-0.4914484620094299,0.2072329968214035,0.2842154800891876,0.0835313573479652,0.0,0.0,0.1133060380816459,32.09148025512695,25.0,-1447.833251953125,-3608.82080078125,33.572120666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895324707031,299.7410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17767.6328125,18000.0,0.0,0.0,0.1540859043598175,0.0,0.0,0.0,0.0,1.0,0.0058967238292098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797468051314354,0.1208921670913696,-0.0411453619599342,0.0,0.0001563776022521,0.0,0.0,4.588992595672607,0.0,0.0,0.0,0.2698784470558166,4.0,0.0,1.0
800640,291.3627624511719,297.1499938964844,293.1499938964844,0.0059877932071685,-442.8144226074219,298.43603515625,0.5150671005249023,0.050000000745058,0.0461227037012577,291.56903076171875,297.1499938964844,293.1499938964844,0.0052040885202586,-414.0323791503906,297.5753479003906,0.5150671005249023,0.050000000745058,0.0485694296658039,291.3289489746094,297.1499938964844,293.1499938964844,0.0057872170582413,-334.8651123046875,298.2184753417969,0.5150671005249023,0.050000000745058,0.0358732156455516,291.1031799316406,297.1499938964844,293.1499938964844,0.0066785444505512,-508.4024963378906,299.1228942871094,0.5150671005249023,0.050000000745058,0.0485694296658039,291.8612976074219,297.1499938964844,293.1499938964844,0.0041252393275499,-1588.195068359375,296.2726135253906,0.5150671005249023,0.050000000745058,0.2303924560546875,290.6829528808594,291.1499938964844,270.9485168457031,269.9629211425781,283.0458984375,291.8595275878906,290.3163146972656,1.0,0.1653743982315063,0.998022198677063,0.998022198677063,1.0,1.0,-0.4914484620094299,0.2072329968214035,0.2842154800891876,0.0835313573479652,0.0,0.0,0.1133060380816459,32.09148025512695,25.0,-1447.833251953125,-3608.82080078125,33.572120666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895324707031,299.7410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17767.6328125,18000.0,0.0,0.0,0.1540859043598175,0.0,0.0,0.0,0.0,1.0,0.0058967238292098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797468051314354,0.1208921670913696,-0.0411453619599342,0.0,0.0001563776022521,0.0,0.0,4.588992595672607,0.0,0.0,0.0,0.2698784470558166,4.0,0.0,1.0
800700,291.3692626953125,297.1499938964844,293.1499938964844,0.0063317329622805,-463.6360473632813,298.6422119140625,0.5175266861915588,0.050000000745058,0.046095073223114,291.573486328125,297.1499938964844,293.1499938964844,0.005493585485965,-434.3435668945313,297.73095703125,0.5175266861915588,0.050000000745058,0.0485403314232826,291.3353271484375,297.1499938964844,293.1499938964844,0.0061307712458074,-351.4339294433594,298.4273376464844,0.5175266861915588,0.050000000745058,0.0358517244458198,291.11004638671875,297.1499938964844,293.1499938964844,0.0071022110059857,-532.935302734375,299.3909606933594,0.5175266861915588,0.050000000745058,0.0485403314232826,291.8666381835937,297.1499938964844,293.1499938964844,0.0043491418473422,-1670.8663330078125,296.3450622558594,0.5175266861915588,0.050000000745058,0.23025444149971,290.4126892089844,291.1499938964844,270.92919921875,269.9537658691406,283.0417785644531,291.86492919921875,290.54638671875,1.0,0.1639166474342346,0.9982006549835204,0.9982006549835204,1.0,1.0,-0.4911540448665619,0.2070862501859665,0.2840677797794342,0.0835280939936637,0.0,0.0,0.1956938803195953,31.3532943725586,25.0,-237.7315826416016,-4376.3544921875,32.92728805541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0129699707031,304.9789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17812.9609375,18000.0,0.0,0.0,0.1429805904626846,0.0,0.0,0.0,0.0,1.0,0.0019799531437456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252105087041854,0.1325729340314865,-0.0073624206706881,0.0,0.0001451071293558,0.0,0.0,5.143792152404785,0.0,0.0,0.0,0.2736318707466125,4.0,0.0,1.0
800760,291.377197265625,297.1499938964844,293.1499938964844,0.0065256305970251,-468.8207702636719,299.07257080078125,0.5198038220405579,0.050000000745058,0.0460705049335956,291.5790405273437,297.1499938964844,293.1499938964844,0.0056527485139667,-439.4674987792969,298.1513671875,0.5198038220405579,0.050000000745058,0.0485144630074501,291.3427429199219,297.1499938964844,293.1499938964844,0.0063305022194981,-356.0641784667969,298.8705139160156,0.5198038220405579,0.050000000745058,0.035832617431879,291.1174621582031,297.1499938964844,293.1499938964844,0.007360401097685,-540.0963745117188,299.85308837890625,0.5198038220405579,0.050000000745058,0.0485144630074501,291.87322998046875,297.1499938964844,293.1499938964844,0.0044621718116104,-1689.9727783203125,296.7411499023437,0.5198038220405579,0.050000000745058,0.2301317155361175,290.7265625,291.1499938964844,270.9100036621094,269.94482421875,283.03826904296875,291.8711242675781,290.8880310058594,1.0,0.1626087129116058,0.998377799987793,0.998377799987793,1.0,1.0,-0.4908922612667084,0.2069528549909591,0.283939391374588,0.0835320726037025,0.0,0.0,0.1931437700986862,30.697065353393555,25.0,301.0721130371094,-4670.83544921875,32.35467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4808349609375,306.60723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9765625,18000.0,0.0,0.0,0.136064812541008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425699442625045,0.142574205994606,-4.255883141013328e-06,0.0,0.0001380884787067,0.0,0.0,5.606329441070557,0.0,0.0,0.0,0.2758828699588775,4.0,0.0,1.0
