time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
800820,291.3955993652344,297.1499938964844,293.1499938964844,0.0069710751995444,-485.7241821289063,299.81591796875,0.5238453149795532,0.050000000745058,0.0460291169583797,291.5923156738281,297.1499938964844,293.1499938964844,0.0060091409832239,-455.5557556152344,298.86846923828125,0.5238453149795532,0.050000000745058,0.0484708771109581,291.35955810546875,297.1499938964844,293.1499938964844,0.0067849978804588,-370.195556640625,299.63739013671875,0.5238453149795532,0.050000000745058,0.0358004234731197,291.1335754394531,297.1499938964844,293.1499938964844,0.0079669449478387,-562.26953125,300.6682434082031,0.5238453149795532,0.050000000745058,0.0484708771109581,291.8888854980469,297.1499938964844,293.1499938964844,0.0047024050727486,-1747.508544921875,297.39581298828125,0.5238453149795532,0.050000000745058,0.2299249619245529,291.1731872558594,291.1499938964844,270.8720397949219,269.92742919921875,283.0331420898437,291.88641357421875,291.22857666015625,1.0,0.1603791713714599,0.998732089996338,0.998732089996338,1.0,1.0,-0.4904512166976928,0.2067200988531112,0.2837311029434204,0.0835578367114067,0.0,0.0,0.155330553650856,29.591711044311523,25.0,391.04486083984375,-4528.9453125,31.39150047302246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0145263671875,306.6014099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18048.009765625,18000.0,0.0,0.0,0.1242535486817359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270729154348373,0.1270771771669387,-4.2650895011320245e-06,0.0,0.0001261015568161,0.0,0.0,4.989178657531738,0.0,0.0,0.0,0.2741519212722778,4.0,0.0,1.0
800880,291.3955993652344,297.1499938964844,293.1499938964844,0.0069710751995444,-485.7241821289063,299.81591796875,0.5238453149795532,0.050000000745058,0.0460291169583797,291.5923156738281,297.1499938964844,293.1499938964844,0.0060091409832239,-455.5557556152344,298.86846923828125,0.5238453149795532,0.050000000745058,0.0484708771109581,291.35955810546875,297.1499938964844,293.1499938964844,0.0067849978804588,-370.195556640625,299.63739013671875,0.5238453149795532,0.050000000745058,0.0358004234731197,291.1335754394531,297.1499938964844,293.1499938964844,0.0079669449478387,-562.26953125,300.6682434082031,0.5238453149795532,0.050000000745058,0.0484708771109581,291.8888854980469,297.1499938964844,293.1499938964844,0.0047024050727486,-1747.508544921875,297.39581298828125,0.5238453149795532,0.050000000745058,0.2299249619245529,291.1731872558594,291.1499938964844,270.8720397949219,269.92742919921875,283.0331420898437,291.88641357421875,291.22857666015625,1.0,0.1603791713714599,0.998732089996338,0.998732089996338,1.0,1.0,-0.4904512166976928,0.2067200988531112,0.2837311029434204,0.0835578367114067,0.0,0.0,0.155330553650856,29.591711044311523,25.0,391.04486083984375,-4528.9453125,31.39150047302246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0145263671875,306.6014099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18048.009765625,18000.0,0.0,0.0,0.1242535486817359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270729154348373,0.1270771771669387,-4.2650895011320245e-06,0.0,0.0001261015568161,0.0,0.0,4.989178657531738,0.0,0.0,0.0,0.2741519212722778,4.0,0.0,1.0
800940,291.4146423339844,297.1499938964844,293.1499938964844,0.007535490207374,-511.4334716796875,300.420166015625,0.5272645354270935,0.050000000745058,0.0459961108863353,291.6064758300781,297.1499938964844,293.1499938964844,0.006453139707446,-479.9786376953125,299.4284362792969,0.5272645354270935,0.050000000745058,0.0484361201524734,291.37701416015625,297.1499938964844,293.1499938964844,0.0073552522808313,-391.0095520019531,300.2607727050781,0.5272645354270935,0.050000000745058,0.035774752497673,291.1501159667969,297.1499938964844,293.1499938964844,0.0087463380768895,-594.5695190429688,301.3607482910156,0.5272645354270935,0.050000000745058,0.0484361201524734,291.9053955078125,297.1499938964844,293.1499938964844,0.0049968953244388,-1837.190673828125,297.8633117675781,0.5272645354270935,0.050000000745058,0.2297600954771042,291.3158874511719,291.1499938964844,270.83465576171875,269.9106140136719,283.0289001464844,291.90289306640625,291.3362121582031,1.0,0.1585772484540939,0.9990863800048828,0.9990863800048828,1.0,1.0,-0.4900994896888733,0.2065248042345047,0.2835747003555298,0.08360156416893,0.0,0.0,0.1220773458480835,28.71059799194336,25.0,231.88873291015625,-4345.55615234375,30.62492179870605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38775634765625,306.1675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.197265625,18000.0,0.0,0.0,0.1122732236981391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112681329250335,0.1112723723053932,-4.240862381266197e-06,0.0,0.000113943053293,0.0,0.0,4.3300395011901855,0.0,0.0,0.0,0.2717102169990539,4.0,0.0,1.0
801000,291.4146423339844,297.1499938964844,293.1499938964844,0.007535490207374,-511.4334716796875,300.420166015625,0.5272645354270935,0.050000000745058,0.0459961108863353,291.6064758300781,297.1499938964844,293.1499938964844,0.006453139707446,-479.9786376953125,299.4284362792969,0.5272645354270935,0.050000000745058,0.0484361201524734,291.37701416015625,297.1499938964844,293.1499938964844,0.0073552522808313,-391.0095520019531,300.2607727050781,0.5272645354270935,0.050000000745058,0.035774752497673,291.1501159667969,297.1499938964844,293.1499938964844,0.0087463380768895,-594.5695190429688,301.3607482910156,0.5272645354270935,0.050000000745058,0.0484361201524734,291.9053955078125,297.1499938964844,293.1499938964844,0.0049968953244388,-1837.190673828125,297.8633117675781,0.5272645354270935,0.050000000745058,0.2297600954771042,291.3158874511719,291.1499938964844,270.83465576171875,269.9106140136719,283.0289001464844,291.90289306640625,291.3362121582031,1.0,0.1585772484540939,0.9990863800048828,0.9990863800048828,1.0,1.0,-0.4900994896888733,0.2065248042345047,0.2835747003555298,0.08360156416893,0.0,0.0,0.1220773458480835,28.71059799194336,25.0,231.88873291015625,-4345.55615234375,30.62492179870605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38775634765625,306.1675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.197265625,18000.0,0.0,0.0,0.1122732236981391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112681329250335,0.1112723723053932,-4.240862381266197e-06,0.0,0.000113943053293,0.0,0.0,4.3300395011901855,0.0,0.0,0.0,0.2717102169990539,4.0,0.0,1.0
801060,291.43341064453125,297.1499938964844,293.1499938964844,0.0081735178828239,-539.6349487304688,300.9812316894531,0.5301375985145569,0.050000000745058,0.0459696687757968,291.6206970214844,297.1499938964844,293.1499938964844,0.0069445543922483,-506.773193359375,299.9399719238281,0.5301375985145569,0.050000000745058,0.0484082736074924,291.3942565917969,297.1499938964844,293.1499938964844,0.0079986890777945,-413.7163391113281,300.8396911621094,0.5301375985145569,0.050000000745058,0.0357541851699352,291.16650390625,297.1499938964844,293.1499938964844,0.0096551310271024,-629.7488403320312,302.0152587890625,0.5301375985145569,0.050000000745058,0.0484082736074924,291.9218139648437,297.1499938964844,293.1499938964844,0.0053133419714868,-1935.85546875,298.2728576660156,0.5301375985145569,0.050000000745058,0.2296280115842819,291.36767578125,291.1499938964844,270.7978515625,269.8941955566406,283.0248718261719,291.9193420410156,291.3714599609375,1.0,0.1571177989244461,0.999438464641571,0.999438464641571,1.0,1.0,-0.48981773853302,0.2063597738742828,0.2834579646587372,0.0836572423577308,0.0,0.0,0.0888801366090774,28.004993438720703,25.0,87.60208892822266,-4164.423828125,30.01180076599121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6280517578125,305.5793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.4375,18000.0,0.0,0.0,0.1003946885466575,0.0,0.0,0.0,0.0,1.0,0.000315245706588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976884290575981,0.0979272499680519,-0.0002388253196841,0.0,0.0001018878465401,0.0,0.0,3.7811129093170166,0.0,0.0,0.0,0.2696003019809723,4.0,0.0,1.0
801120,291.43341064453125,297.1499938964844,293.1499938964844,0.0081735178828239,-539.6349487304688,300.9812316894531,0.5301375985145569,0.050000000745058,0.0459696687757968,291.6206970214844,297.1499938964844,293.1499938964844,0.0069445543922483,-506.773193359375,299.9399719238281,0.5301375985145569,0.050000000745058,0.0484082736074924,291.3942565917969,297.1499938964844,293.1499938964844,0.0079986890777945,-413.7163391113281,300.8396911621094,0.5301375985145569,0.050000000745058,0.0357541851699352,291.16650390625,297.1499938964844,293.1499938964844,0.0096551310271024,-629.7488403320312,302.0152587890625,0.5301375985145569,0.050000000745058,0.0484082736074924,291.9218139648437,297.1499938964844,293.1499938964844,0.0053133419714868,-1935.85546875,298.2728576660156,0.5301375985145569,0.050000000745058,0.2296280115842819,291.36767578125,291.1499938964844,270.7978515625,269.8941955566406,283.0248718261719,291.9193420410156,291.3714599609375,1.0,0.1571177989244461,0.999438464641571,0.999438464641571,1.0,1.0,-0.48981773853302,0.2063597738742828,0.2834579646587372,0.0836572423577308,0.0,0.0,0.0888801366090774,28.004993438720703,25.0,87.60208892822266,-4164.423828125,30.01180076599121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6280517578125,305.5793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.4375,18000.0,0.0,0.0,0.1003946885466575,0.0,0.0,0.0,0.0,1.0,0.000315245706588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976884290575981,0.0979272499680519,-0.0002388253196841,0.0,0.0001018878465401,0.0,0.0,3.7811129093170166,0.0,0.0,0.0,0.2696003019809723,4.0,0.0,1.0
801180,291.4516296386719,297.1499938964844,293.1499938964844,0.0089000537991523,-570.1292724609375,301.5177917480469,0.5325384140014648,0.050000000745058,0.0459484048187732,291.6347045898437,297.1499938964844,293.1499938964844,0.0074903494678437,-535.7276611328125,300.4228210449219,0.5325384140014648,0.050000000745058,0.0483858808875083,291.4110412597656,297.1499938964844,293.1499938964844,0.008730836212635,-438.1834106445313,301.3935546875,0.5325384140014648,0.050000000745058,0.0357376486063003,291.1825256347656,297.1499938964844,293.1499938964844,0.0107304519042372,-667.643310546875,302.6501770019531,0.5325384140014648,0.050000000745058,0.0483858808875083,291.9378356933594,297.1499938964844,293.1499938964844,0.0056525166146457,-2042.4598388671875,298.64556884765625,0.5325384140014648,0.050000000745058,0.2295217961072921,291.355224609375,291.1499938964844,270.7616577148437,269.8779602050781,283.0207824707031,291.9354248046875,291.3439636230469,1.0,0.1559338271617889,0.999790608882904,0.999790608882904,1.0,1.0,-0.4895911514759063,0.2062198966741562,0.2833712697029114,0.0837196558713913,0.0,0.0,0.0616706907749176,27.43785285949707,25.0,-29.20932960510254,-4003.982666015625,29.51948547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.73895263671875,304.8797912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.798828125,18000.0,0.0,0.0,0.0891086459159851,0.0,0.0,0.0,0.0,1.0,0.0018302971730008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870527029037475,0.0933611616492271,-0.006308457814157,0.0,9.043394675245509e-05,0.0,0.0,3.583165407180786,0.0,0.0,0.0,0.2685133814811706,4.0,0.0,1.0
801240,291.4516296386719,297.1499938964844,293.1499938964844,0.0089000537991523,-570.1292724609375,301.5177917480469,0.5325384140014648,0.050000000745058,0.0459484048187732,291.6347045898437,297.1499938964844,293.1499938964844,0.0074903494678437,-535.7276611328125,300.4228210449219,0.5325384140014648,0.050000000745058,0.0483858808875083,291.4110412597656,297.1499938964844,293.1499938964844,0.008730836212635,-438.1834106445313,301.3935546875,0.5325384140014648,0.050000000745058,0.0357376486063003,291.1825256347656,297.1499938964844,293.1499938964844,0.0107304519042372,-667.643310546875,302.6501770019531,0.5325384140014648,0.050000000745058,0.0483858808875083,291.9378356933594,297.1499938964844,293.1499938964844,0.0056525166146457,-2042.4598388671875,298.64556884765625,0.5325384140014648,0.050000000745058,0.2295217961072921,291.355224609375,291.1499938964844,270.7616577148437,269.8779602050781,283.0207824707031,291.9354248046875,291.3439636230469,1.0,0.1559338271617889,0.999790608882904,0.999790608882904,1.0,1.0,-0.4895911514759063,0.2062198966741562,0.2833712697029114,0.0837196558713913,0.0,0.0,0.0616706907749176,27.43785285949707,25.0,-29.20932960510254,-4003.982666015625,29.51948547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.73895263671875,304.8797912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.798828125,18000.0,0.0,0.0,0.0891086459159851,0.0,0.0,0.0,0.0,1.0,0.0018302971730008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870527029037475,0.0933611616492271,-0.006308457814157,0.0,9.043394675245509e-05,0.0,0.0,3.583165407180786,0.0,0.0,0.0,0.2685133814811706,4.0,0.0,1.0
801300,291.46051025390625,297.1499938964844,293.1499938964844,0.0093025518581271,-586.1817626953125,301.7803955078125,0.5335835814476013,0.050000000745058,0.0459393709897995,291.6416015625,297.1499938964844,293.1499938964844,0.0077866152860224,-550.9656372070312,300.65704345703125,0.5335835814476013,0.050000000745058,0.0483763702213764,291.41925048828125,297.1499938964844,293.1499938964844,0.0091365007683634,-451.0413818359375,301.6647644042969,0.5335835814476013,0.050000000745058,0.0357306227087974,291.1903686523437,297.1499938964844,293.1499938964844,0.0113460263237357,-687.5556640625,302.9639587402344,0.5335835814476013,0.050000000745058,0.0483763702213764,291.9456787109375,297.1499938964844,293.1499938964844,0.0058313682675361,-2098.55126953125,298.8217468261719,0.5335835814476013,0.050000000745058,0.2294766753911972,291.32867431640625,291.1499938964844,270.7437744140625,269.8699035644531,283.0187072753906,291.9432983398437,291.3121643066406,1.0,0.1554280072450637,0.9999666213989258,0.9999666213989258,1.0,1.0,-0.4894949197769165,0.2061581909656524,0.283336728811264,0.0837519168853759,0.0,0.0,0.052361074835062,27.197004318237305,25.0,-71.30084991455078,-3942.713623046875,29.31054306030273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7445678710937,304.5577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.59765625,18000.0,0.0,0.0,0.0838633179664611,0.0,0.0,0.0,0.0,1.0,0.0024032895453274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834039002656936,0.0940174609422683,-0.0106135578826069,0.0,8.511060877935961e-05,0.0,0.0,3.601946353912353,0.0,0.0,0.0,0.2683601975440979,4.0,0.0,1.0
801360,291.46929931640625,297.1499938964844,293.1499938964844,0.0097331758588552,-602.6130981445312,302.0411376953125,0.5345361232757568,0.050000000745058,0.0459312535822391,291.6484375,297.1499938964844,293.1499938964844,0.0080990269780159,-566.5673217773438,300.88873291015625,0.5345361232757568,0.050000000745058,0.0483678206801414,291.4273376464844,297.1499938964844,293.1499938964844,0.0095707895234227,-464.19671630859375,301.9341735839844,0.5345361232757568,0.050000000745058,0.0357243083417415,291.1981506347656,297.1499938964844,293.1499938964844,0.0120210153982043,-707.9248657226562,303.2769775390625,0.5345361232757568,0.050000000745058,0.0483678206801414,291.9533996582031,297.1499938964844,293.1499938964844,0.0060161254368722,-2155.98046875,298.9938659667969,0.5345361232757568,0.050000000745058,0.2294361144304275,291.2930908203125,291.1499938964844,270.7260437011719,269.86181640625,283.0165710449219,291.9510498046875,291.273193359375,1.0,0.1549718677997589,0.9999732971191406,0.9999732971191406,0.9998310804367064,1.0,-0.489408403635025,0.20610211789608,0.2833062708377838,0.0837847739458084,0.0,0.0,0.0463480278849601,26.98055648803711,25.0,-101.08757781982422,-3895.983642578125,29.122838973999023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7148742675781,304.28668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.498046875,18000.0,0.0,0.0,0.0789956822991371,0.0,0.0,0.0,0.0,1.0,0.0028205465059727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809161514043808,0.0952354073524475,-0.0143192606046795,0.0,8.017057552933693e-05,0.0,0.0,3.644773483276367,0.0,0.0,0.0,0.2683387696743011,4.0,0.0,1.0
801420,291.48651123046875,297.1499938964844,293.1499938964844,0.010683761909604,-636.0587158203125,302.5611572265625,0.5361928939819336,0.050000000745058,0.0459173806011676,291.6619567871094,297.1499938964844,293.1499938964844,0.0087726740166544,-598.3433837890625,301.349609375,0.5361928939819336,0.050000000745058,0.0483532100915908,291.44317626953125,297.1499938964844,293.1499938964844,0.0105312149971723,-490.9782409667969,302.4718322753906,0.5361928939819336,0.050000000745058,0.0357135161757469,291.21343994140625,297.1499938964844,293.1499938964844,0.013574331998825,-749.39306640625,303.90380859375,0.5361928939819336,0.050000000745058,0.0483532100915908,291.9685363769531,297.1499938964844,293.1499938964844,0.0064013414084911,-2272.866455078125,299.33258056640625,0.5361928939819336,0.050000000745058,0.2293668240308761,291.2087097167969,291.1499938964844,270.6910705566406,269.8455505371094,283.0121765136719,291.9662475585937,291.18682861328125,1.0,0.1541892886161804,0.9999866485595704,0.9999866485595704,0.9994933009147644,1.0,-0.489260584115982,0.2060039788484573,0.2832565903663635,0.0838484391570091,0.0,0.0,0.0440497435629367,26.61083984375,25.0,-126.62055206298828,-3844.2021484375,28.802364349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5500183105469,303.9452819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.70703125,18000.0,0.0,0.0,0.0706696733832359,0.0,0.0,0.0,0.0,1.0,0.0032608625479042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791579037904739,0.0977726280689239,-0.0186147280037403,0.0,7.172073674155399e-05,0.0,0.0,3.739804983139038,0.0,0.0,0.0,0.2684923708438873,4.0,0.0,1.0
801480,291.48651123046875,297.1499938964844,293.1499938964844,0.010683761909604,-636.0587158203125,302.5611572265625,0.5361928939819336,0.050000000745058,0.0459173806011676,291.6619567871094,297.1499938964844,293.1499938964844,0.0087726740166544,-598.3433837890625,301.349609375,0.5361928939819336,0.050000000745058,0.0483532100915908,291.44317626953125,297.1499938964844,293.1499938964844,0.0105312149971723,-490.9782409667969,302.4718322753906,0.5361928939819336,0.050000000745058,0.0357135161757469,291.21343994140625,297.1499938964844,293.1499938964844,0.013574331998825,-749.39306640625,303.90380859375,0.5361928939819336,0.050000000745058,0.0483532100915908,291.9685363769531,297.1499938964844,293.1499938964844,0.0064013414084911,-2272.866455078125,299.33258056640625,0.5361928939819336,0.050000000745058,0.2293668240308761,291.2087097167969,291.1499938964844,270.6910705566406,269.8455505371094,283.0121765136719,291.9662475585937,291.18682861328125,1.0,0.1541892886161804,0.9999866485595704,0.9999866485595704,0.9994933009147644,1.0,-0.489260584115982,0.2060039788484573,0.2832565903663635,0.0838484391570091,0.0,0.0,0.0440497435629367,26.61083984375,25.0,-126.62055206298828,-3844.2021484375,28.802364349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5500183105469,303.9452819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.70703125,18000.0,0.0,0.0,0.0706696733832359,0.0,0.0,0.0,0.0,1.0,0.0032608625479042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791579037904739,0.0977726280689239,-0.0186147280037403,0.0,7.172073674155399e-05,0.0,0.0,3.739804983139038,0.0,0.0,0.0,0.2684923708438873,4.0,0.0,1.0
801540,291.5035400390625,297.1499938964844,293.1499938964844,0.0117534333840012,-669.1689453125,303.0819396972656,0.541339635848999,0.050000000745058,0.0458761304616928,291.6754455566406,297.1499938964844,293.1499938964844,0.0095049627125263,-629.8204956054688,301.8113708496094,0.541339635848999,0.050000000745058,0.0483097732067108,291.4588623046875,297.1499938964844,293.1499938964844,0.0116160120815038,-517.5269165039062,303.01092529296875,0.541339635848999,0.050000000745058,0.0356814339756965,291.2367858886719,297.1499938964844,293.1499938964844,0.0241256803274154,-1009.103515625,304.1239929199219,0.6060439944267273,0.0770680382847786,0.0641229525208473,291.9836120605469,297.1499938964844,293.1499938964844,0.0067984433844685,-2388.06591796875,299.6702880859375,0.541339635848999,0.050000000745058,0.2291607707738876,291.1234130859375,291.1499938964844,270.6567077636719,269.8290100097656,282.99884033203125,291.9813232421875,291.1007995605469,1.0,0.1537886410951614,1.0,1.0,0.9991555213928224,1.0,-0.5077901482582092,0.2140487879514694,0.293741375207901,0.0870312750339508,0.0,0.0,0.0532991625368595,25.64788627624512,28.0,-141.3828125,-3889.47705078125,29.594369888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2544250488281,303.7882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3203125,18000.0,0.0,0.0,0.0645764097571373,0.0,0.0,0.0,0.0,1.0,0.0032743557821959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08113744109869,0.0998972207307815,-0.0187597814947366,0.0,6.55368494335562e-05,0.0,0.0,3.824396371841431,0.0,0.0,0.0,0.2687922716140747,4.0,0.0,1.0
801600,291.5035400390625,297.1499938964844,293.1499938964844,0.0117534333840012,-669.1689453125,303.0819396972656,0.541339635848999,0.050000000745058,0.0458761304616928,291.6754455566406,297.1499938964844,293.1499938964844,0.0095049627125263,-629.8204956054688,301.8113708496094,0.541339635848999,0.050000000745058,0.0483097732067108,291.4588623046875,297.1499938964844,293.1499938964844,0.0116160120815038,-517.5269165039062,303.01092529296875,0.541339635848999,0.050000000745058,0.0356814339756965,291.2367858886719,297.1499938964844,293.1499938964844,0.0241256803274154,-1009.103515625,304.1239929199219,0.6060439944267273,0.0770680382847786,0.0641229525208473,291.9836120605469,297.1499938964844,293.1499938964844,0.0067984433844685,-2388.06591796875,299.6702880859375,0.541339635848999,0.050000000745058,0.2291607707738876,291.1234130859375,291.1499938964844,270.6567077636719,269.8290100097656,282.99884033203125,291.9813232421875,291.1007995605469,1.0,0.1537886410951614,1.0,1.0,0.9991555213928224,1.0,-0.5077901482582092,0.2140487879514694,0.293741375207901,0.0870312750339508,0.0,0.0,0.0532991625368595,25.64788627624512,28.0,-141.3828125,-3889.47705078125,29.594369888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2544250488281,303.7882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3203125,18000.0,0.0,0.0,0.0645764097571373,0.0,0.0,0.0,0.0,1.0,0.0032743557821959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08113744109869,0.0998972207307815,-0.0187597814947366,0.0,6.55368494335562e-05,0.0,0.0,3.824396371841431,0.0,0.0,0.0,0.2687922716140747,4.0,0.0,1.0
801660,291.5209350585937,297.1499938964844,293.1499938964844,0.0130432518199086,-705.3477172851562,303.59991455078125,0.5475729703903198,0.050000000745058,0.0458295047283172,291.68927001953125,297.1499938964844,293.1499938964844,0.010354371741414,-664.1998901367188,302.265625,0.5475729703903198,0.050000000745058,0.048260673880577,291.47509765625,297.1499938964844,293.1499938964844,0.0129260383546352,-546.451904296875,303.5470886230469,0.5475729703903198,0.050000000745058,0.035645168274641,291.3166198730469,297.1499938964844,293.1499938964844,0.0540192946791648,-1545.0634765625,304.0835876464844,0.7047635316848755,0.1094457507133483,0.0973476022481918,292.0013732910156,297.1499938964844,293.1499938964844,0.0072241206653416,-2511.187255859375,299.98260498046875,0.5475729703903198,0.050000000745058,0.2289278656244278,290.9838562011719,291.1499938964844,270.6229553222656,269.81201171875,282.9725036621094,291.9986877441406,290.9437561035156,1.0,0.1554508209228515,1.0,1.0,0.9989052414894104,1.0,-0.5472262501716614,0.2312236130237579,0.316002607345581,0.093838021159172,0.0,0.0,0.083678238093853,24.702781677246094,25.0,-219.49884033203125,-4065.84765625,32.3049201965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8244934082031,303.7515563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.091796875,18000.0,0.0,0.0,0.0612720102071762,0.0,0.0,0.0,0.0,1.0,0.0027703552041202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888414829969406,0.1027140617370605,-0.013872580602765,0.0,6.218330236151814e-05,0.0,0.0,3.942693948745728,0.0,0.0,0.0,0.2694129645824432,4.0,0.0,1.0
801720,291.5209350585937,297.1499938964844,293.1499938964844,0.0130432518199086,-705.3477172851562,303.59991455078125,0.5475729703903198,0.050000000745058,0.0458295047283172,291.68927001953125,297.1499938964844,293.1499938964844,0.010354371741414,-664.1998901367188,302.265625,0.5475729703903198,0.050000000745058,0.048260673880577,291.47509765625,297.1499938964844,293.1499938964844,0.0129260383546352,-546.451904296875,303.5470886230469,0.5475729703903198,0.050000000745058,0.035645168274641,291.3166198730469,297.1499938964844,293.1499938964844,0.0540192946791648,-1545.0634765625,304.0835876464844,0.7047635316848755,0.1094457507133483,0.0973476022481918,292.0013732910156,297.1499938964844,293.1499938964844,0.0072241206653416,-2511.187255859375,299.98260498046875,0.5475729703903198,0.050000000745058,0.2289278656244278,290.9838562011719,291.1499938964844,270.6229553222656,269.81201171875,282.9725036621094,291.9986877441406,290.9437561035156,1.0,0.1554508209228515,1.0,1.0,0.9989052414894104,1.0,-0.5472262501716614,0.2312236130237579,0.316002607345581,0.093838021159172,0.0,0.0,0.083678238093853,24.702781677246094,25.0,-219.49884033203125,-4065.84765625,32.3049201965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8244934082031,303.7515563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.091796875,18000.0,0.0,0.0,0.0612720102071762,0.0,0.0,0.0,0.0,1.0,0.0027703552041202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888414829969406,0.1027140617370605,-0.013872580602765,0.0,6.218330236151814e-05,0.0,0.0,3.942693948745728,0.0,0.0,0.0,0.2694129645824432,4.0,0.0,1.0
801780,291.5399169921875,297.1499938964844,293.1499938964844,0.0145552176982164,-741.837890625,304.1180419921875,0.5541611313819885,0.050000000745058,0.045783769339323,291.7041320800781,297.1499938964844,293.1499938964844,0.0113143986091017,-699.0632934570312,302.7198486328125,0.5541611313819885,0.050000000745058,0.0482125133275985,291.49298095703125,297.1499938964844,293.1499938964844,0.0144695173949003,-575.6520385742188,304.0839538574219,0.5541611313819885,0.050000000745058,0.0356095992028713,291.4169616699219,297.1499938964844,293.1499938964844,0.0768709331750869,-1973.9588623046875,304.0681457519531,0.7672768235206604,0.1355646401643753,0.1230744421482086,292.0234375,297.1499938964844,293.1499938964844,0.0076655745506286,-2633.282470703125,300.2782897949219,0.5541611313819885,0.050000000745058,0.2286994159221649,290.82525634765625,291.1499938964844,270.58990478515625,269.79443359375,282.9528503417969,292.0203857421875,290.8016052246094,1.0,0.1560586094856262,1.0,1.0,0.9986549615859984,1.0,-0.5776723027229309,0.2445677369832992,0.3331045508384704,0.0990732908248901,0.0,0.0,0.1382595896720886,23.71811294555664,25.0,-173.59805297851562,-4388.5576171875,34.257293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2540283203125,304.3331604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.62890625,18000.0,0.0,0.0,0.0613719932734966,0.0,0.0,0.0,0.0,1.0,0.0009522337932139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078783571720123,0.1096843630075454,-0.0018060092115774,0.0,6.228477286640555e-05,0.0,0.0,4.239181518554688,0.0,0.0,0.0,0.2709754407405853,4.0,0.0,1.0
801840,291.5399169921875,297.1499938964844,293.1499938964844,0.0145552176982164,-741.837890625,304.1180419921875,0.5541611313819885,0.050000000745058,0.045783769339323,291.7041320800781,297.1499938964844,293.1499938964844,0.0113143986091017,-699.0632934570312,302.7198486328125,0.5541611313819885,0.050000000745058,0.0482125133275985,291.49298095703125,297.1499938964844,293.1499938964844,0.0144695173949003,-575.6520385742188,304.0839538574219,0.5541611313819885,0.050000000745058,0.0356095992028713,291.4169616699219,297.1499938964844,293.1499938964844,0.0768709331750869,-1973.9588623046875,304.0681457519531,0.7672768235206604,0.1355646401643753,0.1230744421482086,292.0234375,297.1499938964844,293.1499938964844,0.0076655745506286,-2633.282470703125,300.2782897949219,0.5541611313819885,0.050000000745058,0.2286994159221649,290.82525634765625,291.1499938964844,270.58990478515625,269.79443359375,282.9528503417969,292.0203857421875,290.8016052246094,1.0,0.1560586094856262,1.0,1.0,0.9986549615859984,1.0,-0.5776723027229309,0.2445677369832992,0.3331045508384704,0.0990732908248901,0.0,0.0,0.1382595896720886,23.71811294555664,25.0,-173.59805297851562,-4388.5576171875,34.257293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2540283203125,304.3331604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.62890625,18000.0,0.0,0.0,0.0613719932734966,0.0,0.0,0.0,0.0,1.0,0.0009522337932139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078783571720123,0.1096843630075454,-0.0018060092115774,0.0,6.228477286640555e-05,0.0,0.0,4.239181518554688,0.0,0.0,0.0,0.2709754407405853,4.0,0.0,1.0
801900,291.55291748046875,297.1499938964844,293.1499938964844,0.018888296559453,-853.6025390625,304.1360778808594,0.5942099094390869,0.0660746991634368,0.0528129823505878,291.7122497558594,297.1499938964844,293.1499938964844,0.0117924669757485,-714.1508178710938,302.9503479003906,0.561050534248352,0.050000000745058,0.0481656827032566,291.5040283203125,297.1499938964844,293.1499938964844,0.0178937464952468,-645.8300170898438,304.1376342773437,0.5879005193710327,0.0646240785717964,0.0399518460035324,291.46783447265625,297.1499938964844,293.1499938964844,0.086615465581417,-2165.568603515625,304.0653381347656,0.7994580864906311,0.1475277990102768,0.1346382051706314,292.03582763671875,297.1499938964844,293.1499938964844,0.0078680980950593,-2684.419921875,300.431884765625,0.561050534248352,0.050000000745058,0.228477269411087,290.7799072265625,291.1499938964844,270.5736083984375,269.7853698730469,282.937744140625,292.0326538085937,290.7673645019531,1.0,0.1567022055387497,1.0,1.0,0.9985297918319702,1.0,-0.6048617959022522,0.2565916180610657,0.3482701778411865,0.1036276146769523,0.0,0.0,0.1676138788461685,22.743200302124023,25.0,-123.75245666503906,-4627.29931640625,35.97080612182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9094543457031,304.6102600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17922.611328125,18000.0,0.0,0.0,0.0629470571875572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207553967833519,0.1207596212625503,-4.22614084527595e-06,0.0,6.388325709849596e-05,0.0,0.0,4.692070484161377,0.0,0.0,0.0,0.2726927101612091,4.0,0.0,1.0
801960,291.5830078125,297.1499938964844,293.1499938964844,0.0303408168256282,-1076.7388916015625,304.11773681640625,0.6535474061965942,0.0804133787751197,0.0665856823325157,291.7209167480469,297.1499938964844,293.1499938964844,0.0122782392427325,-728.3817138671875,303.18035888671875,0.5729225277900696,0.050000000745058,0.0480919443070888,291.52850341796875,297.1499938964844,293.1499938964844,0.0299611389636993,-831.68896484375,304.11785888671875,0.6517428159713745,0.0806873366236686,0.0513628274202346,291.51617431640625,297.1499938964844,293.1499938964844,0.0959585905075073,-2350.650146484375,304.0637512207031,0.8342278003692627,0.1593389511108398,0.145789161324501,292.04949951171875,297.1499938964844,293.1499938964844,0.0080596208572387,-2731.0205078125,300.5841064453125,0.5729225277900696,0.050000000745058,0.2281274795532226,290.74664306640625,291.1499938964844,270.5574645996094,269.7760925292969,282.9120483398437,292.0461730957031,290.7311096191406,1.0,0.1578128635883331,1.0,1.0,0.9986655712127686,1.0,-0.6479578614234924,0.2756716310977936,0.3722862601280212,0.1110181286931037,0.0,0.0,0.1977925151586532,21.221385955810547,25.0,-120.3077621459961,-4930.146484375,38.84122085571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5199584960937,304.7003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17896.87109375,18000.0,0.0,0.0,0.0657060369849205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353044807910919,0.1353087276220321,-4.245057880325476e-06,0.0,6.66832784190774e-05,0.0,0.0,5.2978515625,0.0,0.0,0.0,0.2749390006065368,4.0,0.0,1.0
802020,291.6695556640625,297.1499938964844,293.1499938964844,0.0517169721424579,-1431.417236328125,304.093505859375,0.7416831851005554,0.1026046648621559,0.088053710758686,291.7398986816406,297.1499938964844,293.1499938964844,0.0133556332439184,-757.6046752929688,303.6335754394531,0.5941891074180603,0.050000000745058,0.0479769743978977,291.603759765625,297.1499938964844,293.1499938964844,0.0542847849428653,-1147.2423095703125,304.08868408203125,0.7488437294960022,0.1065513491630554,0.0705995634198188,291.6071472167969,297.1499938964844,293.1499938964844,0.1148788332939148,-2718.34423828125,304.0610046386719,0.9016278386116028,0.1822824776172638,0.1676104813814163,292.0819396972656,297.1499938964844,293.1499938964844,0.0084465323016047,-2823.313720703125,300.8645324707031,0.5941891074180603,0.050000000745058,0.227582111954689,290.66229248046875,291.1499938964844,270.5257263183594,269.7568359375,282.8719177246094,292.0782470703125,290.6565246582031,1.0,0.1608086228370666,1.0,1.0,0.99893718957901,1.0,-0.7222064733505249,0.3087173700332641,0.4134891033172607,0.1240625753998756,0.0,0.0,0.2688615024089813,18.934356689453125,25.0,-68.13607788085938,-5656.17236328125,44.65011978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6241760253906,304.8359375,278.1499938964844,0.0,18000.0,313.1499938964844,17822.66015625,18000.0,0.0,0.0,0.0749270021915435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758463680744171,0.1758506745100021,-4.304532922105864e-06,0.0,7.604138227179646e-05,0.0,0.0,7.058805465698242,0.0,0.0,0.0,0.2816824615001678,4.0,0.0,1.0
802080,291.6695556640625,297.1499938964844,293.1499938964844,0.0517169721424579,-1431.417236328125,304.093505859375,0.7416831851005554,0.1026046648621559,0.088053710758686,291.7398986816406,297.1499938964844,293.1499938964844,0.0133556332439184,-757.6046752929688,303.6335754394531,0.5941891074180603,0.050000000745058,0.0479769743978977,291.603759765625,297.1499938964844,293.1499938964844,0.0542847849428653,-1147.2423095703125,304.08868408203125,0.7488437294960022,0.1065513491630554,0.0705995634198188,291.6071472167969,297.1499938964844,293.1499938964844,0.1148788332939148,-2718.34423828125,304.0610046386719,0.9016278386116028,0.1822824776172638,0.1676104813814163,292.0819396972656,297.1499938964844,293.1499938964844,0.0084465323016047,-2823.313720703125,300.8645324707031,0.5941891074180603,0.050000000745058,0.227582111954689,290.66229248046875,291.1499938964844,270.5257263183594,269.7568359375,282.8719177246094,292.0782470703125,290.6565246582031,1.0,0.1608086228370666,1.0,1.0,0.99893718957901,1.0,-0.7222064733505249,0.3087173700332641,0.4134891033172607,0.1240625753998756,0.0,0.0,0.2688615024089813,18.934356689453125,25.0,-68.13607788085938,-5656.17236328125,44.65011978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6241760253906,304.8359375,278.1499938964844,0.0,18000.0,313.1499938964844,17822.66015625,18000.0,0.0,0.0,0.0749270021915435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758463680744171,0.1758506745100021,-4.304532922105864e-06,0.0,7.604138227179646e-05,0.0,0.0,7.058805465698242,0.0,0.0,0.0,0.2816824615001678,4.0,0.0,1.0
802140,291.7616882324219,297.1499938964844,293.1499938964844,0.0677683502435684,-1709.09912109375,304.0858764648437,0.8108957409858704,0.1214301139116287,0.1054675877094268,291.7618103027344,297.1499938964844,293.1499938964844,0.0143982842564582,-779.757080078125,304.0778503417969,0.6128996014595032,0.050000000745058,0.0478893145918846,291.6872863769531,297.1499938964844,293.1499938964844,0.0729183107614517,-1402.095703125,304.07843017578125,0.8248507976531982,0.1287965178489685,0.0865715220570564,291.69390869140625,297.1499938964844,293.1499938964844,0.1323509365320205,-3044.234130859375,304.0616455078125,0.9713901281356812,0.2037766128778457,0.1881944090127945,292.1201171875,297.1499938964844,293.1499938964844,0.0087654599919915,-2885.528564453125,301.1453552246094,0.6128996014595032,0.050000000745058,0.2271662950515747,290.68963623046875,291.1499938964844,270.4946594238281,269.7364807128906,282.8457336425781,292.11627197265625,290.7012634277344,1.0,0.1645889431238174,1.0,1.0,0.9992087483406068,1.0,-0.7863739132881165,0.3373737931251526,0.4490000903606415,0.1358629763126373,0.0,0.0,0.3297040462493896,17.28942108154297,25.0,53.924442291259766,-6354.5205078125,50.73469543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6235656738281,304.8328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17770.048828125,18000.0,0.0,0.0,0.0890271738171577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256322652101516,0.225636675953865,-4.4042299123248085e-06,0.0,9.03512627701275e-05,0.0,0.0,9.424919128417969,0.0,0.0,0.0,0.291122555732727,4.0,0.0,1.0
802200,291.7616882324219,297.1499938964844,293.1499938964844,0.0677683502435684,-1709.09912109375,304.0858764648437,0.8108957409858704,0.1214301139116287,0.1054675877094268,291.7618103027344,297.1499938964844,293.1499938964844,0.0143982842564582,-779.757080078125,304.0778503417969,0.6128996014595032,0.050000000745058,0.0478893145918846,291.6872863769531,297.1499938964844,293.1499938964844,0.0729183107614517,-1402.095703125,304.07843017578125,0.8248507976531982,0.1287965178489685,0.0865715220570564,291.69390869140625,297.1499938964844,293.1499938964844,0.1323509365320205,-3044.234130859375,304.0616455078125,0.9713901281356812,0.2037766128778457,0.1881944090127945,292.1201171875,297.1499938964844,293.1499938964844,0.0087654599919915,-2885.528564453125,301.1453552246094,0.6128996014595032,0.050000000745058,0.2271662950515747,290.68963623046875,291.1499938964844,270.4946594238281,269.7364807128906,282.8457336425781,292.11627197265625,290.7012634277344,1.0,0.1645889431238174,1.0,1.0,0.9992087483406068,1.0,-0.7863739132881165,0.3373737931251526,0.4490000903606415,0.1358629763126373,0.0,0.0,0.3297040462493896,17.28942108154297,25.0,53.924442291259766,-6354.5205078125,50.73469543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6235656738281,304.8328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17770.048828125,18000.0,0.0,0.0,0.0890271738171577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256322652101516,0.225636675953865,-4.4042299123248085e-06,0.0,9.03512627701275e-05,0.0,0.0,9.424919128417969,0.0,0.0,0.0,0.291122555732727,4.0,0.0,1.0
802260,291.8515930175781,297.1499938964844,293.1499938964844,0.0810630396008491,-1950.6812744140625,304.085205078125,0.8578717112541199,0.13837730884552,0.1210492178797721,291.7965087890625,297.1499938964844,293.1499938964844,0.0250667314976453,-1032.962158203125,304.12762451171875,0.6836069226264954,0.0734794363379478,0.0639122948050499,291.77008056640625,297.1499938964844,293.1499938964844,0.0885581001639366,-1626.780517578125,304.07635498046875,0.878303050994873,0.1490641683340072,0.1010174676775932,291.7584228515625,297.1499938964844,293.1499938964844,0.1240699663758277,-2898.711181640625,304.1075134277344,0.971566915512085,0.2274408638477325,0.1809230595827102,292.161376953125,297.1499938964844,293.1499938964844,0.0090556042268872,-2935.31787109375,301.4117736816406,0.6208733916282654,0.050000000745058,0.2269974052906036,290.7630920410156,291.1499938964844,270.4642944335937,269.71490478515625,282.836181640625,292.1575927734375,290.7765808105469,1.0,0.1686810106039047,0.9993460178375244,0.9993460178375244,0.999525249004364,1.0,-0.8296242356300354,0.3567222952842712,0.4729019105434418,0.1441037654876709,0.0,0.0,0.3764120638370514,16.79611587524414,28.0,106.30776977539062,-6830.27099609375,56.3266830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6658630371094,304.6341857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17749.84375,18000.0,0.0,0.0,0.1066687703132629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723788022994995,0.2723833322525024,-4.526316843111999e-06,0.0,0.0001082552407751,0.0,0.0,11.909334182739258,0.0,0.0,0.0,0.3013938665390014,4.0,0.0,1.0
802320,291.8515930175781,297.1499938964844,293.1499938964844,0.0810630396008491,-1950.6812744140625,304.085205078125,0.8578717112541199,0.13837730884552,0.1210492178797721,291.7965087890625,297.1499938964844,293.1499938964844,0.0250667314976453,-1032.962158203125,304.12762451171875,0.6836069226264954,0.0734794363379478,0.0639122948050499,291.77008056640625,297.1499938964844,293.1499938964844,0.0885581001639366,-1626.780517578125,304.07635498046875,0.878303050994873,0.1490641683340072,0.1010174676775932,291.7584228515625,297.1499938964844,293.1499938964844,0.1240699663758277,-2898.711181640625,304.1075134277344,0.971566915512085,0.2274408638477325,0.1809230595827102,292.161376953125,297.1499938964844,293.1499938964844,0.0090556042268872,-2935.31787109375,301.4117736816406,0.6208733916282654,0.050000000745058,0.2269974052906036,290.7630920410156,291.1499938964844,270.4642944335937,269.71490478515625,282.836181640625,292.1575927734375,290.7765808105469,1.0,0.1686810106039047,0.9993460178375244,0.9993460178375244,0.999525249004364,1.0,-0.8296242356300354,0.3567222952842712,0.4729019105434418,0.1441037654876709,0.0,0.0,0.3764120638370514,16.79611587524414,28.0,106.30776977539062,-6830.27099609375,56.3266830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6658630371094,304.6341857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17749.84375,18000.0,0.0,0.0,0.1066687703132629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723788022994995,0.2723833322525024,-4.526316843111999e-06,0.0,0.0001082552407751,0.0,0.0,11.909334182739258,0.0,0.0,0.0,0.3013938665390014,4.0,0.0,1.0
802380,291.9378356933594,297.1499938964844,293.1499938964844,0.0926684513688087,-2166.038330078125,304.0874938964844,0.9007039666175842,0.1537788212299347,0.135187953710556,291.8681030273437,297.1499938964844,293.1499938964844,0.0431351698935031,-1354.9390869140625,304.1054382324219,0.7577627897262573,0.0933133363723754,0.084466740489006,291.8502502441406,297.1499938964844,293.1499938964844,0.1026541963219642,-1830.2816162109373,304.0774230957031,0.92930805683136,0.1677688509225845,0.114320121705532,291.7755432128906,297.1499938964844,293.1499938964844,0.117486260831356,-2752.830810546875,304.1322326660156,0.964669406414032,0.2591886222362518,0.1712256073951721,292.2034912109375,297.1499938964844,293.1499938964844,0.0093292137607932,-2978.96533203125,301.6598205566406,0.6273469924926758,0.050000000745058,0.22686567902565,290.8441162109375,291.1499938964844,270.43463134765625,269.69195556640625,282.8282470703125,292.1998596191406,290.85174560546875,1.0,0.174297422170639,0.9986920356750488,0.9986920356750488,0.9998417496681212,1.0,-0.8785213232040405,0.3784491717815399,0.500072181224823,0.1542031019926071,0.0,0.0,0.4113180935382843,16.584108352661133,46.0,95.14977264404295,-7225.85498046875,63.27017974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88140869140625,304.3523254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17755.427734375,18000.0,0.0,0.0,0.1260863840579986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135717809200287,0.3135764300823211,-4.659474598156521e-06,0.0,0.0001279616553802,0.0,0.0,14.363847732543944,0.0,0.0,0.0,0.3116327226161957,4.0,0.0,1.0
802440,291.9378356933594,297.1499938964844,293.1499938964844,0.0926684513688087,-2166.038330078125,304.0874938964844,0.9007039666175842,0.1537788212299347,0.135187953710556,291.8681030273437,297.1499938964844,293.1499938964844,0.0431351698935031,-1354.9390869140625,304.1054382324219,0.7577627897262573,0.0933133363723754,0.084466740489006,291.8502502441406,297.1499938964844,293.1499938964844,0.1026541963219642,-1830.2816162109373,304.0774230957031,0.92930805683136,0.1677688509225845,0.114320121705532,291.7755432128906,297.1499938964844,293.1499938964844,0.117486260831356,-2752.830810546875,304.1322326660156,0.964669406414032,0.2591886222362518,0.1712256073951721,292.2034912109375,297.1499938964844,293.1499938964844,0.0093292137607932,-2978.96533203125,301.6598205566406,0.6273469924926758,0.050000000745058,0.22686567902565,290.8441162109375,291.1499938964844,270.43463134765625,269.69195556640625,282.8282470703125,292.1998596191406,290.85174560546875,1.0,0.174297422170639,0.9986920356750488,0.9986920356750488,0.9998417496681212,1.0,-0.8785213232040405,0.3784491717815399,0.500072181224823,0.1542031019926071,0.0,0.0,0.4113180935382843,16.584108352661133,46.0,95.14977264404295,-7225.85498046875,63.27017974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88140869140625,304.3523254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17755.427734375,18000.0,0.0,0.0,0.1260863840579986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135717809200287,0.3135764300823211,-4.659474598156521e-06,0.0,0.0001279616553802,0.0,0.0,14.363847732543944,0.0,0.0,0.0,0.3116327226161957,4.0,0.0,1.0
802500,291.9794616699219,297.1499938964844,293.1499938964844,0.098202496767044,-2268.8935546875,304.0888061523437,0.9097619652748108,0.1609579473733902,0.1418073922395706,291.9099426269531,297.1499938964844,293.1499938964844,0.0504719205200672,-1482.1888427734375,304.1002502441406,0.7761907577514648,0.1013379916548729,0.0925630629062652,291.8891296386719,297.1499938964844,293.1499938964844,0.1095550954341888,-1928.3006591796875,304.0780639648437,0.94162255525589,0.1765973418951034,0.1206185966730117,291.7843933105469,297.1499938964844,293.1499938964844,0.1219651252031326,-2837.537109375,304.1271057128906,0.9687912464141846,0.2748706638813019,0.1768514811992645,292.2247619628906,297.1499938964844,293.1499938964844,0.0094800349324941,-3004.969482421875,301.7731628417969,0.6235759854316711,0.050000000745058,0.2269402295351028,290.86578369140625,291.1499938964844,270.4200744628906,269.6799011230469,282.8234558105469,292.22119140625,290.8697204589844,1.0,0.1801236271858215,0.998365044593811,0.998365044593811,1.0,1.0,-0.9105730652809144,0.392714649438858,0.5178584456443787,0.161024272441864,0.0,0.0,0.4280345737934112,17.31756591796875,46.0,67.69929504394531,-7448.662109375,69.67709350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5671691894531,304.216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17743.751953125,18000.0,0.0,0.0,0.136088415980339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333676278591156,0.3336810171604156,-4.728725343738915e-06,0.0,0.0001381124457111,0.0,0.0,15.651962280273438,0.0,0.0,0.0,0.3169906735420227,4.0,0.0,1.0
