time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802560,292.0201721191406,297.1499938964844,293.1499938964844,0.1036670431494712,-2369.7822265625,304.0899963378906,0.910042405128479,0.1677955389022827,0.1481351256370544,291.9525146484375,297.1499938964844,293.1499938964844,0.0570141375064849,-1598.4859619140625,304.0974426269531,0.7850111722946167,0.108685977756977,0.099868357181549,291.9272766113281,297.1499938964844,293.1499938964844,0.116438128054142,-2024.9403076171875,304.0786437988281,0.9438671469688416,0.1850811094045639,0.1266884505748748,291.8035888671875,297.1499938964844,293.1499938964844,0.1325424164533615,-3035.90234375,304.1119079589844,0.9768760800361632,0.2884065508842468,0.1894840598106384,292.2465209960937,297.1499938964844,293.1499938964844,0.0096417674794793,-3034.447509765625,301.87823486328125,0.6151624917984009,0.050000000745058,0.2271148115396499,290.8711853027344,291.1499938964844,270.4057006835937,269.6674194335937,282.8182678222656,292.2430114746094,290.8703308105469,1.0,0.1877332031726837,0.9979419708251952,0.9979419708251952,1.0,1.0,-0.9495894312858582,0.4100337326526642,0.5395556688308716,0.1697336286306381,0.0,0.0,0.4459817111492157,18.677358627319336,64.0,29.452497482299805,-7713.22265625,78.76850128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2977905273437,304.09625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17714.54296875,18000.0,0.0,0.0,0.1462246179580688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553067445755005,0.3553115427494049,-4.805267508345423e-06,0.0,0.0001483993983129,0.0,0.0,17.105464935302734,0.0,0.0,0.0,0.3229980170726776,4.0,0.0,1.0
802620,292.09893798828125,297.1499938964844,293.1499938964844,0.1143616065382957,-2564.510986328125,304.0921630859375,0.892098069190979,0.1804435402154922,0.1599302142858505,292.03668212890625,297.1499938964844,293.1499938964844,0.0686060562729835,-1812.4912109375,304.09576416015625,0.782305121421814,0.1219596862792968,0.1130024343729019,292.0015869140625,297.1499938964844,293.1499938964844,0.1300608813762664,-2213.060791015625,304.0797424316406,0.926874041557312,0.2009914219379425,0.1381430029869079,291.8811340332031,297.1499938964844,293.1499938964844,0.1682999581098556,-3685.46826171875,304.0645751953125,0.993890106678009,0.3069109320640564,0.230348914861679,292.2931823730469,297.1499938964844,293.1499938964844,0.0099875852465629,-3100.2021484375,302.0617980957031,0.5862476229667664,0.050000000745058,0.2277675718069076,290.8438415527344,291.1499938964844,270.3774719238281,269.6412048339844,282.8099060058594,292.2896728515625,290.83984375,1.0,0.2077109068632125,0.997095823287964,0.997095823287964,1.0,1.0,-1.0430810451507568,0.4514750838279724,0.5916060209274292,0.1920462995767593,0.0,0.0,0.4882986545562744,23.27299118041992,67.0,-27.61067581176757,-8391.982421875,105.70230865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.85821533203125,303.9540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17586.40625,18000.0,0.0,0.0,0.1669443845748901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4100090265274048,0.4100140333175659,-5.0145886234531645e-06,0.0,0.0001694273378234,0.0,0.0,21.140474319458008,0.0,0.0,0.0,0.3391254246234894,4.0,0.0,1.0
802680,292.09893798828125,297.1499938964844,293.1499938964844,0.1143616065382957,-2564.510986328125,304.0921630859375,0.892098069190979,0.1804435402154922,0.1599302142858505,292.03668212890625,297.1499938964844,293.1499938964844,0.0686060562729835,-1812.4912109375,304.09576416015625,0.782305121421814,0.1219596862792968,0.1130024343729019,292.0015869140625,297.1499938964844,293.1499938964844,0.1300608813762664,-2213.060791015625,304.0797424316406,0.926874041557312,0.2009914219379425,0.1381430029869079,291.8811340332031,297.1499938964844,293.1499938964844,0.1682999581098556,-3685.46826171875,304.0645751953125,0.993890106678009,0.3069109320640564,0.230348914861679,292.2931823730469,297.1499938964844,293.1499938964844,0.0099875852465629,-3100.2021484375,302.0617980957031,0.5862476229667664,0.050000000745058,0.2277675718069076,290.8438415527344,291.1499938964844,270.3774719238281,269.6412048339844,282.8099060058594,292.2896728515625,290.83984375,1.0,0.2077109068632125,0.997095823287964,0.997095823287964,1.0,1.0,-1.0430810451507568,0.4514750838279724,0.5916060209274292,0.1920462995767593,0.0,0.0,0.4882986545562744,23.27299118041992,67.0,-27.61067581176757,-8391.982421875,105.70230865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.85821533203125,303.9540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17586.40625,18000.0,0.0,0.0,0.1669443845748901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4100090265274048,0.4100140333175659,-5.0145886234531645e-06,0.0,0.0001694273378234,0.0,0.0,21.140474319458008,0.0,0.0,0.0,0.3391254246234894,4.0,0.0,1.0
802740,292.17437744140625,297.1499938964844,293.1499938964844,0.1241524815559387,-2739.010009765625,304.0951538085937,0.8734431266784668,0.1917720437049865,0.170545607805252,292.1181030273437,297.1499938964844,293.1499938964844,0.0784761309623718,-2001.54736328125,304.09747314453125,0.7747523784637451,0.1336569488048553,0.1246053799986839,292.0735168457031,297.1499938964844,293.1499938964844,0.1427900791168213,-2384.66943359375,304.0820007324219,0.9082857966423036,0.2155014872550964,0.1486304402351379,291.9951477050781,297.1499938964844,293.1499938964844,0.2026402652263641,-4279.86572265625,304.0365600585937,0.9990000128746032,0.3159775137901306,0.2676839232444763,292.3443603515625,297.1499938964844,293.1499938964844,0.0103064281865954,-3158.17724609375,302.2177734375,0.5578218698501587,0.050000000745058,0.228567361831665,290.8238830566406,291.1499938964844,270.3500061035156,269.6131286621094,282.8053283691406,292.34088134765625,290.8251647949219,1.0,0.2264283299446106,0.9962496757507324,0.9962496757507324,1.0,1.0,-1.1281129121780396,0.4893848299980163,0.638728141784668,0.2133470326662063,0.0,0.0,0.5336806178092957,28.651636123657227,70.0,-11.919779777526855,-9131.5341796875,136.4574432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5079040527344,303.9522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17449.1015625,18000.0,0.0,0.0,0.1883443146944046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802676439285278,0.4802729785442352,-5.350770607037703e-06,0.0,0.0001911455328809,0.0,0.0,27.31788825988769,0.0,0.0,0.0,0.3613449335098266,4.0,0.0,1.0
802800,292.17437744140625,297.1499938964844,293.1499938964844,0.1241524815559387,-2739.010009765625,304.0951538085937,0.8734431266784668,0.1917720437049865,0.170545607805252,292.1181030273437,297.1499938964844,293.1499938964844,0.0784761309623718,-2001.54736328125,304.09747314453125,0.7747523784637451,0.1336569488048553,0.1246053799986839,292.0735168457031,297.1499938964844,293.1499938964844,0.1427900791168213,-2384.66943359375,304.0820007324219,0.9082857966423036,0.2155014872550964,0.1486304402351379,291.9951477050781,297.1499938964844,293.1499938964844,0.2026402652263641,-4279.86572265625,304.0365600585937,0.9990000128746032,0.3159775137901306,0.2676839232444763,292.3443603515625,297.1499938964844,293.1499938964844,0.0103064281865954,-3158.17724609375,302.2177734375,0.5578218698501587,0.050000000745058,0.228567361831665,290.8238830566406,291.1499938964844,270.3500061035156,269.6131286621094,282.8053283691406,292.34088134765625,290.8251647949219,1.0,0.2264283299446106,0.9962496757507324,0.9962496757507324,1.0,1.0,-1.1281129121780396,0.4893848299980163,0.638728141784668,0.2133470326662063,0.0,0.0,0.5336806178092957,28.651636123657227,70.0,-11.919779777526855,-9131.5341796875,136.4574432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5079040527344,303.9522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17449.1015625,18000.0,0.0,0.0,0.1883443146944046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802676439285278,0.4802729785442352,-5.350770607037703e-06,0.0,0.0001911455328809,0.0,0.0,27.31788825988769,0.0,0.0,0.0,0.3613449335098266,4.0,0.0,1.0
802860,292.24627685546875,297.1499938964844,293.1499938964844,0.1326716244220733,-2887.4736328125,304.0992736816406,0.8574008345603943,0.2019083201885223,0.1800727695226669,292.195556640625,297.1499938964844,293.1499938964844,0.0868038088083267,-2163.640869140625,304.1011047363281,0.766822099685669,0.1440889090299606,0.1349126696586609,292.142822265625,297.1499938964844,293.1499938964844,0.1541500240564346,-2534.1748046875,304.08575439453125,0.893364667892456,0.228718027472496,0.1582014858722686,292.1134948730469,297.1499938964844,293.1499938964844,0.232166975736618,-4770.6357421875,304.0254211425781,0.9990000128746032,0.3212464451789856,0.2992005944252014,292.39752197265625,297.1499938964844,293.1499938964844,0.010573093779385,-3201.141845703125,302.3562927246094,0.5338258743286133,0.050000000745058,0.2294502407312393,290.84771728515625,291.1499938964844,270.323486328125,269.5845031738281,282.8016662597656,292.3942565917969,290.8515014648437,1.0,0.2437989562749862,0.9946343898773192,0.9946343898773192,1.0,1.0,-1.202273726463318,0.5227680802345276,0.6795055866241455,0.2321874499320984,0.0,0.0,0.5726605653762817,34.40290451049805,58.0,26.43553352355957,-9816.1005859375,168.9853973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2562561035156,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17405.708984375,18000.0,0.0,0.0,0.2099693715572357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516282320022583,0.5516340136528015,-5.7842144087771885e-06,0.0,0.0002130922221112,0.0,0.0,35.01985168457031,0.0,0.0,0.0,0.3860511481761932,4.0,0.0,1.0
802920,292.24627685546875,297.1499938964844,293.1499938964844,0.1326716244220733,-2887.4736328125,304.0992736816406,0.8574008345603943,0.2019083201885223,0.1800727695226669,292.195556640625,297.1499938964844,293.1499938964844,0.0868038088083267,-2163.640869140625,304.1011047363281,0.766822099685669,0.1440889090299606,0.1349126696586609,292.142822265625,297.1499938964844,293.1499938964844,0.1541500240564346,-2534.1748046875,304.08575439453125,0.893364667892456,0.228718027472496,0.1582014858722686,292.1134948730469,297.1499938964844,293.1499938964844,0.232166975736618,-4770.6357421875,304.0254211425781,0.9990000128746032,0.3212464451789856,0.2992005944252014,292.39752197265625,297.1499938964844,293.1499938964844,0.010573093779385,-3201.141845703125,302.3562927246094,0.5338258743286133,0.050000000745058,0.2294502407312393,290.84771728515625,291.1499938964844,270.323486328125,269.5845031738281,282.8016662597656,292.3942565917969,290.8515014648437,1.0,0.2437989562749862,0.9946343898773192,0.9946343898773192,1.0,1.0,-1.202273726463318,0.5227680802345276,0.6795055866241455,0.2321874499320984,0.0,0.0,0.5726605653762817,34.40290451049805,58.0,26.43553352355957,-9816.1005859375,168.9853973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2562561035156,303.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17405.708984375,18000.0,0.0,0.0,0.2099693715572357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516282320022583,0.5516340136528015,-5.7842144087771885e-06,0.0,0.0002130922221112,0.0,0.0,35.01985168457031,0.0,0.0,0.0,0.3860511481761932,4.0,0.0,1.0
802980,292.31378173828125,297.1499938964844,293.1499938964844,0.1399763077497482,-3012.19140625,304.1040344238281,0.8546198010444641,0.211112692952156,0.1886294782161712,292.2668762207031,297.1499938964844,293.1499938964844,0.0940820351243019,-2305.4599609375,304.10528564453125,0.7697300910949707,0.1537999659776687,0.1443583369255066,292.2084655761719,297.1499938964844,293.1499938964844,0.1641760915517807,-2663.318359375,304.0904846191406,0.8925908803939819,0.2409194409847259,0.1669538170099258,292.2119445800781,297.1499938964844,293.1499938964844,0.2418660074472427,-4913.59765625,304.0512084960937,0.9938146471977234,0.3274618983268738,0.3085800409317016,292.44873046875,297.1499938964844,293.1499938964844,0.0107758268713951,-3227.685546875,302.4851379394531,0.522326648235321,0.050000000745058,0.2299833595752716,290.90496826171875,291.1499938964844,270.2982177734375,269.5567932128906,282.80535888671875,292.44580078125,290.9136962890625,1.0,0.2534376680850982,0.993019163608551,0.993019163608551,1.0,1.0,-1.247123122215271,0.5430591106414795,0.7040640115737915,0.2437614500522613,0.0,0.0,0.6022082567214966,37.91293716430664,46.0,81.35775756835938,-10340.4599609375,190.3842010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1405334472656,304.1206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17453.490234375,18000.0,0.0,0.0,0.2309891879558563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6154294013977051,0.6154356002807617,-6.247074907150818e-06,0.0,0.0002344246604479,0.0,0.0,43.3170166015625,0.0,0.0,0.0,0.409767210483551,4.0,0.0,1.0
803040,292.31378173828125,297.1499938964844,293.1499938964844,0.1399763077497482,-3012.19140625,304.1040344238281,0.8546198010444641,0.211112692952156,0.1886294782161712,292.2668762207031,297.1499938964844,293.1499938964844,0.0940820351243019,-2305.4599609375,304.10528564453125,0.7697300910949707,0.1537999659776687,0.1443583369255066,292.2084655761719,297.1499938964844,293.1499938964844,0.1641760915517807,-2663.318359375,304.0904846191406,0.8925908803939819,0.2409194409847259,0.1669538170099258,292.2119445800781,297.1499938964844,293.1499938964844,0.2418660074472427,-4913.59765625,304.0512084960937,0.9938146471977234,0.3274618983268738,0.3085800409317016,292.44873046875,297.1499938964844,293.1499938964844,0.0107758268713951,-3227.685546875,302.4851379394531,0.522326648235321,0.050000000745058,0.2299833595752716,290.90496826171875,291.1499938964844,270.2982177734375,269.5567932128906,282.80535888671875,292.44580078125,290.9136962890625,1.0,0.2534376680850982,0.993019163608551,0.993019163608551,1.0,1.0,-1.247123122215271,0.5430591106414795,0.7040640115737915,0.2437614500522613,0.0,0.0,0.6022082567214966,37.91293716430664,46.0,81.35775756835938,-10340.4599609375,190.3842010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1405334472656,304.1206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17453.490234375,18000.0,0.0,0.0,0.2309891879558563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6154294013977051,0.6154356002807617,-6.247074907150818e-06,0.0,0.0002344246604479,0.0,0.0,43.3170166015625,0.0,0.0,0.0,0.409767210483551,4.0,0.0,1.0
803100,292.34576416015625,297.1499938964844,293.1499938964844,0.143165722489357,-3065.802734375,304.1065979003906,0.8602156043052673,0.2154212594032287,0.1925768703222274,292.3002014160156,297.1499938964844,293.1499938964844,0.0973777249455452,-2369.205322265625,304.107421875,0.7774660587310791,0.1584407091140747,0.1488106399774551,292.2397155761719,297.1499938964844,293.1499938964844,0.1686775386333465,-2720.4052734375,304.0931396484375,0.8998221755027771,0.2467065006494522,0.1710561364889145,292.24859619140625,297.1499938964844,293.1499938964844,0.2447840273380279,-4960.52880859375,304.0636901855469,0.9968292117118835,0.3321408629417419,0.3126051425933838,292.4726867675781,297.1499938964844,293.1499938964844,0.0108460169285535,-3233.48046875,302.5487365722656,0.5221701264381409,0.050000000745058,0.2299906313419342,290.9481506347656,291.1499938964844,270.2860717773437,269.54327392578125,282.807373046875,292.4699401855469,290.9563293457031,1.0,0.2559936642646789,0.9922115206718444,0.9922115206718444,1.0,1.0,-1.2661727666854858,0.5517086982727051,0.714464008808136,0.2486924082040786,0.0,0.0,0.6113331317901611,38.24148941040039,46.0,97.85497283935548,-10557.7314453125,197.5639190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1483154296875,304.19598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17545.228515625,18000.0,0.0,0.0,0.2409296035766601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388435363769531,0.6388499736785889,-6.446156930906e-06,0.0,0.0002445129211992,0.0,0.0,46.799415588378906,0.0,0.0,0.0,0.4189447462558746,4.0,0.0,1.0
803160,292.3764953613281,297.1499938964844,293.1499938964844,0.1462185233831405,-3116.88623046875,304.1089172363281,0.8687401413917542,0.2195726782083511,0.1963461935520172,292.3319396972656,297.1499938964844,293.1499938964844,0.100575141608715,-2430.765380859375,304.1093444824219,0.7878451347351074,0.1629685014486313,0.153119295835495,292.2698059082031,297.1499938964844,293.1499938964844,0.1730370968580246,-2775.39013671875,304.0955505371094,0.9104479551315308,0.2523287832736969,0.1750126928091049,292.2798767089844,297.1499938964844,293.1499938964844,0.2454498559236526,-4965.96826171875,304.0783996582031,0.9990000128746032,0.3374082148075104,0.3135598599910736,292.4952392578125,297.1499938964844,293.1499938964844,0.010910103097558,-3238.250732421875,302.6111755371094,0.5242135524749756,0.050000000745058,0.2298877984285354,290.9881896972656,291.1499938964844,270.27423095703125,269.530029296875,282.8099365234375,292.49273681640625,290.9960021972656,1.0,0.2572645246982574,0.9914821982383728,0.9914821982383728,1.0,1.0,-1.28159761428833,0.5587041974067688,0.7228934168815613,0.2527512609958648,0.0,0.0,0.6180946230888367,37.93240737915039,34.0,104.8481674194336,-10745.9541015625,202.1617584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2007751464844,304.2889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17636.568359375,18000.0,0.0,0.0,0.2503629624843597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.656861424446106,0.656868040561676,-6.608580406464171e-06,0.0,0.0002540865680202,0.0,0.0,49.64351272583008,0.0,0.0,0.0,0.4261798560619354,4.0,0.0,1.0
803220,292.434326171875,297.1499938964844,293.1499938964844,0.151674136519432,-3207.030517578125,304.113525390625,0.8910852074623108,0.2274379134178161,0.2034563422203064,292.3909606933594,297.1499938964844,293.1499938964844,0.1065446808934211,-2544.169921875,304.1129455566406,0.8128176331520081,0.171720877289772,0.1614111214876175,292.326416015625,297.1499938964844,293.1499938964844,0.1810482740402221,-2875.19677734375,304.100341796875,0.9395057559013368,0.2631438672542572,0.1825895607471466,292.31378173828125,297.1499938964844,293.1499938964844,0.2334007024765014,-4756.369140625,304.1224670410156,0.9990000128746032,0.3524967432022095,0.3015165030956268,292.5357360839844,297.1499938964844,293.1499938964844,0.0110150482505559,-3241.410400390625,302.7376708984375,0.532211184501648,0.050000000745058,0.2295165359973907,291.0840148925781,291.1499938964844,270.2516174316406,269.5043029785156,282.8192749023437,292.5335998535156,291.09405517578125,1.0,0.2561321258544922,0.9900235533714294,0.9900235533714294,1.0,1.0,-1.294337272644043,0.5644658207893372,0.7298715114593506,0.2561013698577881,0.0,0.0,0.6208059191703796,36.15176010131836,25.0,132.15289306640625,-11004.5205078125,202.6507110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.449951171875,304.5546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17867.701171875,18000.0,0.0,0.0,0.2672339677810669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6750155687332153,0.6750223636627197,-6.807678801123984e-06,0.0,0.0002712085261009,0.0,0.0,52.82667541503906,0.0,0.0,0.0,0.4337254464626312,4.0,0.0,1.0
803280,292.434326171875,297.1499938964844,293.1499938964844,0.151674136519432,-3207.030517578125,304.113525390625,0.8910852074623108,0.2274379134178161,0.2034563422203064,292.3909606933594,297.1499938964844,293.1499938964844,0.1065446808934211,-2544.169921875,304.1129455566406,0.8128176331520081,0.171720877289772,0.1614111214876175,292.326416015625,297.1499938964844,293.1499938964844,0.1810482740402221,-2875.19677734375,304.100341796875,0.9395057559013368,0.2631438672542572,0.1825895607471466,292.31378173828125,297.1499938964844,293.1499938964844,0.2334007024765014,-4756.369140625,304.1224670410156,0.9990000128746032,0.3524967432022095,0.3015165030956268,292.5357360839844,297.1499938964844,293.1499938964844,0.0110150482505559,-3241.410400390625,302.7376708984375,0.532211184501648,0.050000000745058,0.2295165359973907,291.0840148925781,291.1499938964844,270.2516174316406,269.5043029785156,282.8192749023437,292.5335998535156,291.09405517578125,1.0,0.2561321258544922,0.9900235533714294,0.9900235533714294,1.0,1.0,-1.294337272644043,0.5644658207893372,0.7298715114593506,0.2561013698577881,0.0,0.0,0.6208059191703796,36.15176010131836,25.0,132.15289306640625,-11004.5205078125,202.6507110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.449951171875,304.5546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17867.701171875,18000.0,0.0,0.0,0.2672339677810669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6750155687332153,0.6750223636627197,-6.807678801123984e-06,0.0,0.0002712085261009,0.0,0.0,52.82667541503906,0.0,0.0,0.0,0.4337254464626312,4.0,0.0,1.0
803340,292.4878234863281,297.1499938964844,293.1499938964844,0.156461015343666,-3285.15673828125,304.11767578125,0.923449695110321,0.234715849161148,0.209997296333313,292.44464111328125,297.1499938964844,293.1499938964844,0.112070508301258,-2647.6494140625,304.1160583496094,0.8425495624542236,0.1800575107336044,0.1692670583724975,292.3785705566406,297.1499938964844,293.1499938964844,0.1883819103240966,-2965.46875,304.1046447753906,0.9749972820281982,0.273429274559021,0.1897534877061844,292.3118591308594,297.1499938964844,293.1499938964844,0.214033618569374,-4427.0908203125,304.1637878417969,0.9990000128746032,0.3740064799785614,0.281967431306839,292.5696105957031,297.1499938964844,293.1499938964844,0.011107362806797,-3241.0712890625,302.86737060546875,0.5465632677078247,0.050000000745058,0.2289455980062484,291.18670654296875,291.1499938964844,270.2304382324219,269.47967529296875,282.8295288085937,292.56787109375,291.1958923339844,1.0,0.2521268427371979,0.9885649681091307,0.9885649681091307,1.0,1.0,-1.296068787574768,0.5651994347572327,0.7308694124221802,0.2565805912017822,0.0,0.0,0.6089600920677185,33.133304595947266,43.0,137.5929412841797,-11132.60546875,196.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8925476074219,304.8811950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18147.89453125,18000.0,0.0,0.0,0.2807823121547699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6625853180885315,0.6625921130180359,-6.7700793806579895e-06,0.0,0.0002849583397619,0.0,0.0,51.22785568237305,0.0,0.0,0.0,0.4294057190418243,4.0,0.0,1.0
803400,292.4878234863281,297.1499938964844,293.1499938964844,0.156461015343666,-3285.15673828125,304.11767578125,0.923449695110321,0.234715849161148,0.209997296333313,292.44464111328125,297.1499938964844,293.1499938964844,0.112070508301258,-2647.6494140625,304.1160583496094,0.8425495624542236,0.1800575107336044,0.1692670583724975,292.3785705566406,297.1499938964844,293.1499938964844,0.1883819103240966,-2965.46875,304.1046447753906,0.9749972820281982,0.273429274559021,0.1897534877061844,292.3118591308594,297.1499938964844,293.1499938964844,0.214033618569374,-4427.0908203125,304.1637878417969,0.9990000128746032,0.3740064799785614,0.281967431306839,292.5696105957031,297.1499938964844,293.1499938964844,0.011107362806797,-3241.0712890625,302.86737060546875,0.5465632677078247,0.050000000745058,0.2289455980062484,291.18670654296875,291.1499938964844,270.2304382324219,269.47967529296875,282.8295288085937,292.56787109375,291.1958923339844,1.0,0.2521268427371979,0.9885649681091307,0.9885649681091307,1.0,1.0,-1.296068787574768,0.5651994347572327,0.7308694124221802,0.2565805912017822,0.0,0.0,0.6089600920677185,33.133304595947266,43.0,137.5929412841797,-11132.60546875,196.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8925476074219,304.8811950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18147.89453125,18000.0,0.0,0.0,0.2807823121547699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6625853180885315,0.6625921130180359,-6.7700793806579895e-06,0.0,0.0002849583397619,0.0,0.0,51.22785568237305,0.0,0.0,0.0,0.4294057190418243,4.0,0.0,1.0
803460,292.5379943847656,297.1499938964844,293.1499938964844,0.1613064855337143,-3364.6416015625,304.12030029296875,0.9328022003173828,0.241317480802536,0.2160801738500595,292.494140625,297.1499938964844,293.1499938964844,0.1176879033446312,-2752.510986328125,304.1179504394531,0.8536659479141235,0.1878897994756698,0.1768009513616562,292.427001953125,297.1499938964844,293.1499938964844,0.1959444135427475,-3058.61376953125,304.1070861816406,0.9846031069755554,0.2831514477729797,0.1966294199228286,292.302490234375,297.1499938964844,293.1499938964844,0.2132792919874191,-4415.419921875,304.1591796875,0.9990000128746032,0.3971899747848511,0.2827233970165252,292.5976257324219,297.1499938964844,293.1499938964844,0.0112854279577732,-3259.478271484375,302.9961853027344,0.5459768176078796,0.050000000745058,0.2289662808179855,291.2524719238281,291.1499938964844,270.2107238769531,269.45623779296875,282.8276672363281,292.59619140625,291.2544250488281,1.0,0.2568644285202026,0.9876050353050232,0.9876050353050232,1.0,1.0,-1.3215831518173218,0.5769087076187134,0.7446744441986084,0.2630691826343536,0.0,0.0,0.5899689197540283,33.64375305175781,61.0,79.83279418945312,-11302.63671875,206.6241607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4913330078125,305.1960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18319.01171875,18000.0,0.0,0.0,0.2906627058982849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276637315750122,0.6276702880859375,-6.535165539389709e-06,0.0,0.000294985686196,0.0,0.0,46.16397476196289,0.0,0.0,0.0,0.4164521992206573,4.0,0.0,1.0
803520,292.5379943847656,297.1499938964844,293.1499938964844,0.1613064855337143,-3364.6416015625,304.12030029296875,0.9328022003173828,0.241317480802536,0.2160801738500595,292.494140625,297.1499938964844,293.1499938964844,0.1176879033446312,-2752.510986328125,304.1179504394531,0.8536659479141235,0.1878897994756698,0.1768009513616562,292.427001953125,297.1499938964844,293.1499938964844,0.1959444135427475,-3058.61376953125,304.1070861816406,0.9846031069755554,0.2831514477729797,0.1966294199228286,292.302490234375,297.1499938964844,293.1499938964844,0.2132792919874191,-4415.419921875,304.1591796875,0.9990000128746032,0.3971899747848511,0.2827233970165252,292.5976257324219,297.1499938964844,293.1499938964844,0.0112854279577732,-3259.478271484375,302.9961853027344,0.5459768176078796,0.050000000745058,0.2289662808179855,291.2524719238281,291.1499938964844,270.2107238769531,269.45623779296875,282.8276672363281,292.59619140625,291.2544250488281,1.0,0.2568644285202026,0.9876050353050232,0.9876050353050232,1.0,1.0,-1.3215831518173218,0.5769087076187134,0.7446744441986084,0.2630691826343536,0.0,0.0,0.5899689197540283,33.64375305175781,61.0,79.83279418945312,-11302.63671875,206.6241607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4913330078125,305.1960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18319.01171875,18000.0,0.0,0.0,0.2906627058982849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276637315750122,0.6276702880859375,-6.535165539389709e-06,0.0,0.000294985686196,0.0,0.0,46.16397476196289,0.0,0.0,0.0,0.4164521992206573,4.0,0.0,1.0
803580,292.58551025390625,297.1499938964844,293.1499938964844,0.1667094975709915,-3454.36767578125,304.1211853027344,0.9171692728996276,0.2471851855516433,0.2216273546218872,292.5401611328125,297.1499938964844,293.1499938964844,0.1237679496407508,-2866.298095703125,304.1184997558594,0.8456501364707947,0.1951688081026077,0.1839361786842346,292.47222900390625,297.1499938964844,293.1499938964844,0.2044181227684021,-3163.53271484375,304.10723876953125,0.9740378260612488,0.2922938168048858,0.2031883597373962,292.32568359375,297.1499938964844,293.1499938964844,0.2314423322677612,-4721.9697265625,304.1253356933594,0.9990000128746032,0.4140392243862152,0.3028832972049713,292.6221618652344,297.1499938964844,293.1499938964844,0.011580703780055,-3304.4658203125,303.1176452636719,0.5312687754631042,0.050000000745058,0.2295555472373962,291.2431335449219,291.1499938964844,270.19256591796875,269.4340209960937,282.8155822753906,292.6208801269531,291.2402648925781,1.0,0.2684221267700195,0.9866451025009156,0.9866451025009156,1.0,1.0,-1.3695785999298096,0.5989783406257629,0.7706001996994019,0.2755440473556518,0.0,0.0,0.5775918364524841,37.57182693481445,79.0,-1.2603312730789185,-11599.7216796875,233.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1467590332031,305.5160827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18248.7890625,18000.0,0.0,0.0,0.2974312603473663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975826382637024,0.5975888967514038,-6.295472303463612e-06,0.0,0.0003018549177795,0.0,0.0,41.853065490722656,0.0,0.0,0.0,0.4050954580307007,4.0,0.0,1.0
803640,292.58551025390625,297.1499938964844,293.1499938964844,0.1667094975709915,-3454.36767578125,304.1211853027344,0.9171692728996276,0.2471851855516433,0.2216273546218872,292.5401611328125,297.1499938964844,293.1499938964844,0.1237679496407508,-2866.298095703125,304.1184997558594,0.8456501364707947,0.1951688081026077,0.1839361786842346,292.47222900390625,297.1499938964844,293.1499938964844,0.2044181227684021,-3163.53271484375,304.10723876953125,0.9740378260612488,0.2922938168048858,0.2031883597373962,292.32568359375,297.1499938964844,293.1499938964844,0.2314423322677612,-4721.9697265625,304.1253356933594,0.9990000128746032,0.4140392243862152,0.3028832972049713,292.6221618652344,297.1499938964844,293.1499938964844,0.011580703780055,-3304.4658203125,303.1176452636719,0.5312687754631042,0.050000000745058,0.2295555472373962,291.2431335449219,291.1499938964844,270.19256591796875,269.4340209960937,282.8155822753906,292.6208801269531,291.2402648925781,1.0,0.2684221267700195,0.9866451025009156,0.9866451025009156,1.0,1.0,-1.3695785999298096,0.5989783406257629,0.7706001996994019,0.2755440473556518,0.0,0.0,0.5775918364524841,37.57182693481445,79.0,-1.2603312730789185,-11599.7216796875,233.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1467590332031,305.5160827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18248.7890625,18000.0,0.0,0.0,0.2974312603473663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975826382637024,0.5975888967514038,-6.295472303463612e-06,0.0,0.0003018549177795,0.0,0.0,41.853065490722656,0.0,0.0,0.0,0.4050954580307007,4.0,0.0,1.0
803700,292.60858154296875,297.1499938964844,293.1499938964844,0.1694470793008804,-3499.87109375,304.1214294433594,0.9039968252182008,0.2498039752244949,0.2241689562797546,292.5621337890625,297.1499938964844,293.1499938964844,0.1268693208694458,-2924.158447265625,304.1185913085937,0.8370729088783264,0.1985815316438675,0.1873359382152557,292.49383544921875,297.1499938964844,293.1499938964844,0.2088200747966766,-3217.905517578125,304.10699462890625,0.9628324508666992,0.2966347634792328,0.2063403874635696,292.35205078125,297.1499938964844,293.1499938964844,0.2461920827627182,-4966.580078125,304.1029968261719,0.9990000128746032,0.4193124175071716,0.3185975253582001,292.63397216796875,297.1499938964844,293.1499938964844,0.011759515851736,-3333.28564453125,303.17529296875,0.521052896976471,0.050000000745058,0.230043277144432,291.2222900390625,291.1499938964844,270.1841125488281,269.42340087890625,282.8067932128906,292.6327209472656,291.2182006835937,1.0,0.2763073146343231,0.986165165901184,0.986165165901184,1.0,1.0,-1.3999395370483398,0.6129962801933289,0.786943256855011,0.2834811806678772,0.0,0.0,0.5748182535171509,40.68684005737305,79.0,-32.0141716003418,-11802.6669921875,252.5999298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4627685546875,305.67822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18177.927734375,18000.0,0.0,0.0,0.299957126379013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886096954345703,0.5886159539222717,-6.21481376583688e-06,0.0,0.0003044183540623,0.0,0.0,40.56669235229492,0.0,0.0,0.0,0.4016197025775909,4.0,0.0,1.0
803760,292.6311950683594,297.1499938964844,293.1499938964844,0.1721409410238266,-3544.579833984375,304.1217346191406,0.8896418809890747,0.2522267699241638,0.2265498489141464,292.5834655761719,297.1499938964844,293.1499938964844,0.1299598664045334,-2981.61279296875,304.1186828613281,0.8267636895179749,0.2018333673477172,0.1906134635210037,292.51495361328125,297.1499938964844,293.1499938964844,0.213248148560524,-3272.413818359375,304.1067810058594,0.9483283162117004,0.3008015155792236,0.209397479891777,292.3880920410156,297.1499938964844,293.1499938964844,0.2641404867172241,-5259.88134765625,304.0788879394531,0.9990000128746032,0.4223500788211822,0.3373309671878814,292.64581298828125,297.1499938964844,293.1499938964844,0.0119542330503463,-3364.954833984375,303.23052978515625,0.5102395415306091,0.050000000745058,0.2306570410728454,291.1954345703125,291.1499938964844,270.176025390625,269.4131164550781,282.79669189453125,292.64459228515625,291.1907653808594,1.0,0.2853527665138244,0.985447108745575,0.985447108745575,1.0,1.0,-1.4336237907409668,0.628592848777771,0.805030882358551,0.2923117876052856,0.0,0.0,0.5744537115097046,44.54570388793945,97.0,-54.39945602416992,-12039.7080078125,275.86065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7554626464844,305.8367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.2578125,18000.0,0.0,0.0,0.3021072149276733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5842291712760925,0.5842353701591492,-6.165824288473232e-06,0.0,0.0003066004137508,0.0,0.0,39.89631652832031,0.0,0.0,0.0,0.399820327758789,4.0,0.0,1.0
803820,292.6746826171875,297.1499938964844,293.1499938964844,0.1772860586643219,-3629.606689453125,304.1225891113281,0.8587598204612732,0.2565503120422363,0.2308961600065231,292.6246337890625,297.1499938964844,293.1499938964844,0.135964348912239,-3092.4833984375,304.1191101074219,0.8025661110877991,0.2078398168087005,0.1967799961566925,292.5559997558594,297.1499938964844,293.1499938964844,0.2219222337007522,-3378.451904296875,304.10675048828125,0.913770079612732,0.3085638880729675,0.2151820212602615,292.4869384765625,297.1499938964844,293.1499938964844,0.3079562187194824,-5958.30029296875,304.02960205078125,0.9990000128746032,0.4216882586479187,0.3817989826202392,292.6701965332031,297.1499938964844,293.1499938964844,0.0123793007805943,-3433.5341796875,303.3333435058594,0.4891424477100372,0.050000000745058,0.232254683971405,291.1354675292969,291.1499938964844,270.16119384765625,269.3935852050781,282.7738342285156,292.6689758300781,291.1308898925781,1.0,0.3062370717525482,0.9840110540390016,0.9840110540390016,1.0,1.0,-1.5084835290908811,0.6634361147880554,0.8450474143028259,0.3120281994342804,0.0,0.0,0.5803692936897278,54.42562484741211,100.0,-75.8111801147461,-12600.265625,334.4941101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2346496582031,306.1242980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17943.10546875,18000.0,0.0,0.0,0.3058806657791137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588870108127594,0.5888762474060059,-6.163570560602238e-06,0.0,0.0003104300121776,0.0,0.0,40.31767272949219,0.0,0.0,0.0,0.4011518359184265,4.0,0.0,1.0
803880,292.6746826171875,297.1499938964844,293.1499938964844,0.1772860586643219,-3629.606689453125,304.1225891113281,0.8587598204612732,0.2565503120422363,0.2308961600065231,292.6246337890625,297.1499938964844,293.1499938964844,0.135964348912239,-3092.4833984375,304.1191101074219,0.8025661110877991,0.2078398168087005,0.1967799961566925,292.5559997558594,297.1499938964844,293.1499938964844,0.2219222337007522,-3378.451904296875,304.10675048828125,0.913770079612732,0.3085638880729675,0.2151820212602615,292.4869384765625,297.1499938964844,293.1499938964844,0.3079562187194824,-5958.30029296875,304.02960205078125,0.9990000128746032,0.4216882586479187,0.3817989826202392,292.6701965332031,297.1499938964844,293.1499938964844,0.0123793007805943,-3433.5341796875,303.3333435058594,0.4891424477100372,0.050000000745058,0.232254683971405,291.1354675292969,291.1499938964844,270.16119384765625,269.3935852050781,282.7738342285156,292.6689758300781,291.1308898925781,1.0,0.3062370717525482,0.9840110540390016,0.9840110540390016,1.0,1.0,-1.5084835290908811,0.6634361147880554,0.8450474143028259,0.3120281994342804,0.0,0.0,0.5803692936897278,54.42562484741211,100.0,-75.8111801147461,-12600.265625,334.4941101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2346496582031,306.1242980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17943.10546875,18000.0,0.0,0.0,0.3058806657791137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588870108127594,0.5888762474060059,-6.163570560602238e-06,0.0,0.0003104300121776,0.0,0.0,40.31767272949219,0.0,0.0,0.0,0.4011518359184265,4.0,0.0,1.0
803940,292.7152709960937,297.1499938964844,293.1499938964844,0.1815016567707061,-3698.047119140625,304.1247863769531,0.8304009437561035,0.2603586316108703,0.2348136007785797,292.663330078125,297.1499938964844,293.1499938964844,0.1412181407213211,-3187.862548828125,304.1207275390625,0.7772243618965149,0.2133007943630218,0.2024819403886795,292.5953369140625,297.1499938964844,293.1499938964844,0.2294482886791229,-3468.847412109375,304.1087341308594,0.8830588459968567,0.3156336843967438,0.2205322533845901,292.5928039550781,297.1499938964844,293.1499938964844,0.324870765209198,-6204.880859375,304.04473876953125,0.9773181080818176,0.4169361889362335,0.396154522895813,292.6947631835937,297.1499938964844,293.1499938964844,0.0128049589693546,-3496.907470703125,303.42999267578125,0.4666466116905212,0.050000000745058,0.2342739105224609,291.1098937988281,291.1499938964844,270.1480712890625,269.37548828125,282.767578125,292.6944580078125,291.1134948730469,1.0,0.3229849338531494,0.9825750589370728,0.9825750589370728,1.0,1.0,-1.5467153787612915,0.6812044382095337,0.8655110001564026,0.3224238455295563,0.0,0.0,0.5886626839637756,65.93744659423828,103.0,-17.133342742919922,-13040.7080078125,383.387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5564270019531,306.4142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17860.181640625,18000.0,0.0,0.0,0.3096404373645782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6060486435890198,0.6060549020767212,-6.269467121455818e-06,0.0,0.0003142456698697,0.0,0.0,42.52749252319336,0.0,0.0,0.0,0.4072057902812958,4.0,0.0,1.0
804000,292.7152709960937,297.1499938964844,293.1499938964844,0.1815016567707061,-3698.047119140625,304.1247863769531,0.8304009437561035,0.2603586316108703,0.2348136007785797,292.663330078125,297.1499938964844,293.1499938964844,0.1412181407213211,-3187.862548828125,304.1207275390625,0.7772243618965149,0.2133007943630218,0.2024819403886795,292.5953369140625,297.1499938964844,293.1499938964844,0.2294482886791229,-3468.847412109375,304.1087341308594,0.8830588459968567,0.3156336843967438,0.2205322533845901,292.5928039550781,297.1499938964844,293.1499938964844,0.324870765209198,-6204.880859375,304.04473876953125,0.9773181080818176,0.4169361889362335,0.396154522895813,292.6947631835937,297.1499938964844,293.1499938964844,0.0128049589693546,-3496.907470703125,303.42999267578125,0.4666466116905212,0.050000000745058,0.2342739105224609,291.1098937988281,291.1499938964844,270.1480712890625,269.37548828125,282.767578125,292.6944580078125,291.1134948730469,1.0,0.3229849338531494,0.9825750589370728,0.9825750589370728,1.0,1.0,-1.5467153787612915,0.6812044382095337,0.8655110001564026,0.3224238455295563,0.0,0.0,0.5886626839637756,65.93744659423828,103.0,-17.133342742919922,-13040.7080078125,383.387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5564270019531,306.4142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17860.181640625,18000.0,0.0,0.0,0.3096404373645782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6060486435890198,0.6060549020767212,-6.269467121455818e-06,0.0,0.0003142456698697,0.0,0.0,42.52749252319336,0.0,0.0,0.0,0.4072057902812958,4.0,0.0,1.0
804060,292.7532653808594,297.1499938964844,293.1499938964844,0.1844148933887481,-3743.906494140625,304.1282958984375,0.810434877872467,0.2636629045009613,0.2382607758045196,292.70025634765625,297.1499938964844,293.1499938964844,0.1453387439250946,-3260.975341796875,304.12359619140625,0.760030210018158,0.2181402295827865,0.2076022773981094,292.6319580078125,297.1499938964844,293.1499938964844,0.2354119271039962,-3538.9033203125,304.11248779296875,0.8626130223274231,0.3222564160823822,0.2254891842603683,292.6537780761719,297.1499938964844,293.1499938964844,0.3259963989257812,-6211.5166015625,304.0771789550781,0.9477799534797668,0.4186336696147918,0.3968507051467895,292.7178649902344,297.1499938964844,293.1499938964844,0.0131622115150094,-3542.69677734375,303.52557373046875,0.4450174570083618,0.050000000745058,0.2361502796411514,291.1435852050781,291.1499938964844,270.1367492675781,269.35888671875,282.7722473144531,292.72381591796875,291.1446533203125,1.0,0.3358742594718933,0.9806363582611084,0.9806363582611084,1.0,1.0,-1.565468430519104,0.6899217963218689,0.8755466938018799,0.3274383842945099,0.0,0.0,0.5868107676506042,76.31842803955078,106.0,18.182411193847656,-13241.619140625,421.0287170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8124694824219,306.603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.103515625,18000.0,0.0,0.0,0.3129332661628723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6073046326637268,0.607310950756073,-6.309233867796138e-06,0.0,0.000317587488098,0.0,0.0,42.868160247802734,0.0,0.0,0.0,0.4080014824867248,4.0,0.0,1.0
804120,292.7532653808594,297.1499938964844,293.1499938964844,0.1844148933887481,-3743.906494140625,304.1282958984375,0.810434877872467,0.2636629045009613,0.2382607758045196,292.70025634765625,297.1499938964844,293.1499938964844,0.1453387439250946,-3260.975341796875,304.12359619140625,0.760030210018158,0.2181402295827865,0.2076022773981094,292.6319580078125,297.1499938964844,293.1499938964844,0.2354119271039962,-3538.9033203125,304.11248779296875,0.8626130223274231,0.3222564160823822,0.2254891842603683,292.6537780761719,297.1499938964844,293.1499938964844,0.3259963989257812,-6211.5166015625,304.0771789550781,0.9477799534797668,0.4186336696147918,0.3968507051467895,292.7178649902344,297.1499938964844,293.1499938964844,0.0131622115150094,-3542.69677734375,303.52557373046875,0.4450174570083618,0.050000000745058,0.2361502796411514,291.1435852050781,291.1499938964844,270.1367492675781,269.35888671875,282.7722473144531,292.72381591796875,291.1446533203125,1.0,0.3358742594718933,0.9806363582611084,0.9806363582611084,1.0,1.0,-1.565468430519104,0.6899217963218689,0.8755466938018799,0.3274383842945099,0.0,0.0,0.5868107676506042,76.31842803955078,106.0,18.182411193847656,-13241.619140625,421.0287170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8124694824219,306.603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.103515625,18000.0,0.0,0.0,0.3129332661628723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6073046326637268,0.607310950756073,-6.309233867796138e-06,0.0,0.000317587488098,0.0,0.0,42.868160247802734,0.0,0.0,0.0,0.4080014824867248,4.0,0.0,1.0
804180,292.788330078125,297.1499938964844,293.1499938964844,0.1872627884149551,-3789.1591796875,304.1307678222656,0.7972392439842224,0.2665989696979522,0.241254448890686,292.7352905273437,297.1499938964844,293.1499938964844,0.1492087543010711,-3329.63720703125,304.1259460449219,0.7503380179405212,0.2224277257919311,0.2120755314826965,292.6668395996094,297.1499938964844,293.1499938964844,0.2413574010133743,-3608.8564453125,304.1150817871094,0.8511766791343689,0.3283103108406067,0.2300526797771453,292.6961975097656,297.1499938964844,293.1499938964844,0.3305478394031524,-6272.8212890625,304.0935974121094,0.9292330741882324,0.4225864112377167,0.4005294740200043,292.738525390625,297.1499938964844,293.1499938964844,0.0135189592838287,-3588.572265625,303.618408203125,0.432233452796936,0.050000000745058,0.2375975996255874,291.15234375,291.1499938964844,270.1273193359375,269.3438415527344,282.77398681640625,292.7480163574219,291.1528625488281,1.0,0.3463137149810791,0.9786977171897888,0.9786977171897888,1.0,1.0,-1.5860660076141355,0.6995256543159485,0.886540412902832,0.3329234719276428,0.0,0.0,0.5858410596847534,84.44986724853516,109.0,12.940539360046388,-13416.173828125,454.368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0447692871094,306.7518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.97265625,18000.0,0.0,0.0,0.3154849410057068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6055731773376465,0.6055794954299927,-6.300748736975947e-06,0.0,0.0003201770887244,0.0,0.0,42.653167724609375,0.0,0.0,0.0,0.4074336290359497,4.0,0.0,1.0
804240,292.788330078125,297.1499938964844,293.1499938964844,0.1872627884149551,-3789.1591796875,304.1307678222656,0.7972392439842224,0.2665989696979522,0.241254448890686,292.7352905273437,297.1499938964844,293.1499938964844,0.1492087543010711,-3329.63720703125,304.1259460449219,0.7503380179405212,0.2224277257919311,0.2120755314826965,292.6668395996094,297.1499938964844,293.1499938964844,0.2413574010133743,-3608.8564453125,304.1150817871094,0.8511766791343689,0.3283103108406067,0.2300526797771453,292.6961975097656,297.1499938964844,293.1499938964844,0.3305478394031524,-6272.8212890625,304.0935974121094,0.9292330741882324,0.4225864112377167,0.4005294740200043,292.738525390625,297.1499938964844,293.1499938964844,0.0135189592838287,-3588.572265625,303.618408203125,0.432233452796936,0.050000000745058,0.2375975996255874,291.15234375,291.1499938964844,270.1273193359375,269.3438415527344,282.77398681640625,292.7480163574219,291.1528625488281,1.0,0.3463137149810791,0.9786977171897888,0.9786977171897888,1.0,1.0,-1.5860660076141355,0.6995256543159485,0.886540412902832,0.3329234719276428,0.0,0.0,0.5858410596847534,84.44986724853516,109.0,12.940539360046388,-13416.173828125,454.368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0447692871094,306.7518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.97265625,18000.0,0.0,0.0,0.3154849410057068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6055731773376465,0.6055794954299927,-6.300748736975947e-06,0.0,0.0003201770887244,0.0,0.0,42.653167724609375,0.0,0.0,0.0,0.4074336290359497,4.0,0.0,1.0
