time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804300,292.8047790527344,297.1499938964844,293.1499938964844,0.1885955184698104,-3810.327880859375,304.1318359375,0.7922700643539429,0.2679522335529327,0.242623433470726,292.75201416015625,297.1499938964844,293.1499938964844,0.1510077863931656,-3361.44189453125,304.1270446777344,0.7469264268875122,0.2243988364934921,0.2141194492578506,292.6839599609375,297.1499938964844,293.1499938964844,0.2441106885671615,-3641.09814453125,304.1164245605469,0.8471057415008545,0.3310689330101013,0.2321233302354812,292.7142639160156,297.1499938964844,293.1499938964844,0.3330739140510559,-6308.16650390625,304.0992431640625,0.922556221485138,0.4247819483280182,0.4026808142662048,292.7479248046875,297.1499938964844,293.1499938964844,0.0136943515390157,-3610.548095703125,303.66455078125,0.4276217818260193,0.050000000745058,0.2382154613733291,291.15460205078125,291.1499938964844,270.1233215332031,269.3369445800781,282.7755126953125,292.7603759765625,291.1549072265625,1.0,0.3508317470550537,0.9777283668518066,0.9777283668518066,1.0,1.0,-1.595974326133728,0.7041482329368591,0.8918260931968689,0.3355661928653717,0.0,0.0,0.5853023529052734,87.94557189941406,109.0,9.448261260986328,-13495.322265625,469.5614929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.150390625,306.8172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.99609375,18000.0,0.0,0.0,0.3165314793586731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6045656204223633,0.6045719385147095,-6.294028480624547e-06,0.0,0.0003212392039131,0.0,0.0,42.518592834472656,0.0,0.0,0.0,0.4070656597614288,4.0,0.0,1.0
804360,292.82049560546875,297.1499938964844,293.1499938964844,0.1898730397224426,-3830.614501953125,304.1328125,0.7880668640136719,0.269234836101532,0.2439164370298385,292.7681579589844,297.1499938964844,293.1499938964844,0.1527258604764938,-3391.752197265625,304.1280822753906,0.7441329956054688,0.22626693546772,0.2160500437021255,292.7006225585937,297.1499938964844,293.1499938964844,0.2467499077320099,-3671.92919921875,304.11773681640625,0.8437621593475342,0.3336971700191498,0.2340840846300125,292.7311096191406,297.1499938964844,293.1499938964844,0.3356222510337829,-6344.20556640625,304.10382080078125,0.9170864820480348,0.4269915819168091,0.4048717319965362,292.7567443847656,297.1499938964844,293.1499938964844,0.013868898153305,-3632.059326171875,303.7105712890625,0.4237855076789856,0.050000000745058,0.2387788891792297,291.1556701660156,291.1499938964844,270.11981201171875,269.3304443359375,282.77764892578125,292.7733459472656,291.15582275390625,1.0,0.3549735844135284,0.976989209651947,0.976989209651947,1.0,1.0,-1.6055058240890503,0.7086032032966614,0.8969026207923889,0.3381166756153106,0.0,0.0,0.5848117470741272,91.14458465576172,97.0,6.101483345031738,-13569.2001953125,483.8911437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24884033203125,306.87744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.70703125,18000.0,0.0,0.0,0.3174459934234619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6035537123680115,0.6035599708557129,-6.28676571068354e-06,0.0,0.0003221673250664,0.0,0.0,42.38088607788086,0.0,0.0,0.0,0.4066911041736603,4.0,0.0,1.0
804420,292.84979248046875,297.1499938964844,293.1499938964844,0.1920879185199737,-3865.6259765625,304.1348571777344,0.7893978357315063,0.2716403901576996,0.2461377382278442,292.79852294921875,297.1499938964844,293.1499938964844,0.1557796746492386,-3445.359619140625,304.1303100585937,0.7468425631523132,0.2297784239053726,0.2194545716047287,292.7323608398437,297.1499938964844,293.1499938964844,0.2515427470207214,-3727.6162109375,304.1205139160156,0.8466747999191284,0.3386445343494415,0.2376128286123275,292.7620849609375,297.1499938964844,293.1499938964844,0.3403761982917785,-6411.6689453125,304.1112365722656,0.9192014932632446,0.4313191175460815,0.4089950025081634,292.7726745605469,297.1499938964844,293.1499938964844,0.014124565757811,-3660.041259765625,303.8028259277344,0.4230414032936096,0.050000000745058,0.2388932555913925,291.1571655273437,291.1499938964844,270.11431884765625,269.3187255859375,282.784423828125,292.80035400390625,291.1573791503906,1.0,0.3571449518203735,0.9755109548568726,0.9755109548568726,1.0,1.0,-1.621586561203003,0.7161116600036621,0.9054749608039856,0.3424407541751861,0.0,0.0,0.5837734937667847,92.08199310302734,85.0,3.4993040561676025,-13694.6875,496.10552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4251403808594,306.9862976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.083984375,18000.0,0.0,0.0,0.3189264237880707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6016137003898621,0.6016199588775635,-6.272653081396129e-06,0.0,0.0003236697812099,0.0,0.0,42.11660385131836,0.0,0.0,0.0,0.4059616923332214,4.0,0.0,1.0
804480,292.84979248046875,297.1499938964844,293.1499938964844,0.1920879185199737,-3865.6259765625,304.1348571777344,0.7893978357315063,0.2716403901576996,0.2461377382278442,292.79852294921875,297.1499938964844,293.1499938964844,0.1557796746492386,-3445.359619140625,304.1303100585937,0.7468425631523132,0.2297784239053726,0.2194545716047287,292.7323608398437,297.1499938964844,293.1499938964844,0.2515427470207214,-3727.6162109375,304.1205139160156,0.8466747999191284,0.3386445343494415,0.2376128286123275,292.7620849609375,297.1499938964844,293.1499938964844,0.3403761982917785,-6411.6689453125,304.1112365722656,0.9192014932632446,0.4313191175460815,0.4089950025081634,292.7726745605469,297.1499938964844,293.1499938964844,0.014124565757811,-3660.041259765625,303.8028259277344,0.4230414032936096,0.050000000745058,0.2388932555913925,291.1571655273437,291.1499938964844,270.11431884765625,269.3187255859375,282.784423828125,292.80035400390625,291.1573791503906,1.0,0.3571449518203735,0.9755109548568726,0.9755109548568726,1.0,1.0,-1.621586561203003,0.7161116600036621,0.9054749608039856,0.3424407541751861,0.0,0.0,0.5837734937667847,92.08199310302734,85.0,3.4993040561676025,-13694.6875,496.10552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4251403808594,306.9862976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.083984375,18000.0,0.0,0.0,0.3189264237880707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6016137003898621,0.6016199588775635,-6.272653081396129e-06,0.0,0.0003236697812099,0.0,0.0,42.11660385131836,0.0,0.0,0.0,0.4059616923332214,4.0,0.0,1.0
804540,292.87628173828125,297.1499938964844,293.1499938964844,0.1939880400896072,-3895.551025390625,304.13671875,0.7982341051101685,0.2738681137561798,0.248037114739418,292.82623291015625,297.1499938964844,293.1499938964844,0.1584915816783905,-3492.7431640625,304.1323547363281,0.7561147809028625,0.2330655306577682,0.2224645316600799,292.7620544433594,297.1499938964844,293.1499938964844,0.2558226585388183,-3777.067138671875,304.1231994628906,0.8571023941040039,0.3432008922100067,0.2407438904047012,292.790283203125,297.1499938964844,293.1499938964844,0.3446806967258453,-6472.92724609375,304.116943359375,0.9314113259315492,0.4354284405708313,0.4127711653709411,292.7863464355469,297.1499938964844,293.1499938964844,0.0143057173117995,-3676.134765625,303.8958435058594,0.4275793135166168,0.050000000745058,0.2382195591926574,291.1586608886719,291.1499938964844,270.1108703613281,269.30877685546875,282.79364013671875,292.828125,291.1587829589844,1.0,0.3551860749721527,0.9740326404571532,0.9740326404571532,1.0,1.0,-1.6349660158157349,0.7223550081253052,0.9126109480857848,0.3460382223129272,0.0,0.0,0.5825123190879822,88.76063537597656,73.0,2.250861406326294,-13792.8193359375,495.00238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5774230957031,307.0777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.41796875,18000.0,0.0,0.0,0.3199913799762726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5992434620857239,0.5992497205734253,-6.256123015191406e-06,0.0,0.0003247505810577,0.0,0.0,41.798919677734375,0.0,0.0,0.0,0.4050842225551605,4.0,0.0,1.0
804600,292.87628173828125,297.1499938964844,293.1499938964844,0.1939880400896072,-3895.551025390625,304.13671875,0.7982341051101685,0.2738681137561798,0.248037114739418,292.82623291015625,297.1499938964844,293.1499938964844,0.1584915816783905,-3492.7431640625,304.1323547363281,0.7561147809028625,0.2330655306577682,0.2224645316600799,292.7620544433594,297.1499938964844,293.1499938964844,0.2558226585388183,-3777.067138671875,304.1231994628906,0.8571023941040039,0.3432008922100067,0.2407438904047012,292.790283203125,297.1499938964844,293.1499938964844,0.3446806967258453,-6472.92724609375,304.116943359375,0.9314113259315492,0.4354284405708313,0.4127711653709411,292.7863464355469,297.1499938964844,293.1499938964844,0.0143057173117995,-3676.134765625,303.8958435058594,0.4275793135166168,0.050000000745058,0.2382195591926574,291.1586608886719,291.1499938964844,270.1108703613281,269.30877685546875,282.79364013671875,292.828125,291.1587829589844,1.0,0.3551860749721527,0.9740326404571532,0.9740326404571532,1.0,1.0,-1.6349660158157349,0.7223550081253052,0.9126109480857848,0.3460382223129272,0.0,0.0,0.5825123190879822,88.76063537597656,73.0,2.250861406326294,-13792.8193359375,495.00238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5774230957031,307.0777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.41796875,18000.0,0.0,0.0,0.3199913799762726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5992434620857239,0.5992497205734253,-6.256123015191406e-06,0.0,0.0003247505810577,0.0,0.0,41.798919677734375,0.0,0.0,0.0,0.4050842225551605,4.0,0.0,1.0
804660,292.9003295898437,297.1499938964844,293.1499938964844,0.1956454962491989,-3921.599365234375,304.13836669921875,0.8126665353775024,0.2759257853031158,0.2496802657842636,292.85137939453125,297.1499938964844,293.1499938964844,0.1609538346529007,-3535.624267578125,304.1341247558594,0.7709660530090332,0.236160323023796,0.2251798510551452,292.789794921875,297.1499938964844,293.1499938964844,0.2596785724163055,-3821.428955078125,304.1257019042969,0.8738376498222351,0.3473995923995971,0.2435404807329177,292.8162841796875,297.1499938964844,293.1499938964844,0.3485749363899231,-6528.4404296875,304.1214599609375,0.9510151147842408,0.4392666518688202,0.4161946475505829,292.79803466796875,297.1499938964844,293.1499938964844,0.0144381029531359,-3684.635009765625,303.9896240234375,0.4367789626121521,0.050000000745058,0.2370397299528122,291.1594543457031,291.1499938964844,270.10955810546875,269.3006896972656,282.8031921386719,292.85333251953125,291.1594543457031,1.0,0.3503630459308624,0.9725351929664612,0.9725351929664612,1.0,1.0,-1.6462513208389282,0.7276144027709961,0.9186368584632874,0.3490740358829498,0.0,0.0,0.5811826586723328,82.69685363769531,61.0,0.9145458936691284,-13870.4228515625,484.8900451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7087707519531,307.1540832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.11328125,18000.0,0.0,0.0,0.3206973373889923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966605544090271,0.5966668128967285,-6.237748493731488e-06,0.0,0.000325467030052,0.0,0.0,41.45242691040039,0.0,0.0,0.0,0.4041256606578827,4.0,0.0,1.0
804720,292.9003295898437,297.1499938964844,293.1499938964844,0.1956454962491989,-3921.599365234375,304.13836669921875,0.8126665353775024,0.2759257853031158,0.2496802657842636,292.85137939453125,297.1499938964844,293.1499938964844,0.1609538346529007,-3535.624267578125,304.1341247558594,0.7709660530090332,0.236160323023796,0.2251798510551452,292.789794921875,297.1499938964844,293.1499938964844,0.2596785724163055,-3821.428955078125,304.1257019042969,0.8738376498222351,0.3473995923995971,0.2435404807329177,292.8162841796875,297.1499938964844,293.1499938964844,0.3485749363899231,-6528.4404296875,304.1214599609375,0.9510151147842408,0.4392666518688202,0.4161946475505829,292.79803466796875,297.1499938964844,293.1499938964844,0.0144381029531359,-3684.635009765625,303.9896240234375,0.4367789626121521,0.050000000745058,0.2370397299528122,291.1594543457031,291.1499938964844,270.10955810546875,269.3006896972656,282.8031921386719,292.85333251953125,291.1594543457031,1.0,0.3503630459308624,0.9725351929664612,0.9725351929664612,1.0,1.0,-1.6462513208389282,0.7276144027709961,0.9186368584632874,0.3490740358829498,0.0,0.0,0.5811826586723328,82.69685363769531,61.0,0.9145458936691284,-13870.4228515625,484.8900451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7087707519531,307.1540832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.11328125,18000.0,0.0,0.0,0.3206973373889923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966605544090271,0.5966668128967285,-6.237748493731488e-06,0.0,0.000325467030052,0.0,0.0,41.45242691040039,0.0,0.0,0.0,0.4041256606578827,4.0,0.0,1.0
804780,292.9222106933594,297.1499938964844,293.1499938964844,0.1971124559640884,-3944.63427734375,304.1398010253906,0.8312937617301941,0.2778110206127167,0.2511066794395447,292.87432861328125,297.1499938964844,293.1499938964844,0.1632233560085296,-3575.05810546875,304.1356201171875,0.7915841341018677,0.2390719056129455,0.2276535034179687,292.8157653808594,297.1499938964844,293.1499938964844,0.2631865739822387,-3861.658935546875,304.1279296875,0.8970492482185364,0.3512609601020813,0.2460492700338363,292.8402709960937,297.1499938964844,293.1499938964844,0.3521355092525482,-6579.28173828125,304.125,0.975257694721222,0.4428506791591644,0.4192998111248016,292.80828857421875,297.1499938964844,293.1499938964844,0.0145366173237562,-3688.1181640625,304.08331298828125,0.4514086544513702,0.050000000745058,0.2355336248874664,291.15875244140625,291.1499938964844,270.11041259765625,269.2944641113281,282.8119812011719,292.8740234375,291.15875244140625,1.0,0.3435495495796203,0.9710378050804138,0.9710378050804138,1.0,1.0,-1.6558665037155151,0.732088565826416,0.923777997493744,0.3516606092453003,0.0,0.0,0.5800604820251465,74.85832977294922,49.0,-0.4461323618888855,-13934.37890625,468.6148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8206481933594,307.2181091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.521484375,18000.0,0.0,0.0,0.3211134076118469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594316840171814,0.5943230986595154,-6.220212526386604e-06,0.0,0.0003258892684243,0.0,0.0,41.13486862182617,0.0,0.0,0.0,0.4032484591007232,4.0,0.0,1.0
804840,292.9222106933594,297.1499938964844,293.1499938964844,0.1971124559640884,-3944.63427734375,304.1398010253906,0.8312937617301941,0.2778110206127167,0.2511066794395447,292.87432861328125,297.1499938964844,293.1499938964844,0.1632233560085296,-3575.05810546875,304.1356201171875,0.7915841341018677,0.2390719056129455,0.2276535034179687,292.8157653808594,297.1499938964844,293.1499938964844,0.2631865739822387,-3861.658935546875,304.1279296875,0.8970492482185364,0.3512609601020813,0.2460492700338363,292.8402709960937,297.1499938964844,293.1499938964844,0.3521355092525482,-6579.28173828125,304.125,0.975257694721222,0.4428506791591644,0.4192998111248016,292.80828857421875,297.1499938964844,293.1499938964844,0.0145366173237562,-3688.1181640625,304.08331298828125,0.4514086544513702,0.050000000745058,0.2355336248874664,291.15875244140625,291.1499938964844,270.11041259765625,269.2944641113281,282.8119812011719,292.8740234375,291.15875244140625,1.0,0.3435495495796203,0.9710378050804138,0.9710378050804138,1.0,1.0,-1.6558665037155151,0.732088565826416,0.923777997493744,0.3516606092453003,0.0,0.0,0.5800604820251465,74.85832977294922,49.0,-0.4461323618888855,-13934.37890625,468.6148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8206481933594,307.2181091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.521484375,18000.0,0.0,0.0,0.3211134076118469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594316840171814,0.5943230986595154,-6.220212526386604e-06,0.0,0.0003258892684243,0.0,0.0,41.13486862182617,0.0,0.0,0.0,0.4032484591007232,4.0,0.0,1.0
804900,292.9324645996094,297.1499938964844,293.1499938964844,0.1977661401033401,-3954.877197265625,304.1404724121094,0.8427832722663879,0.2786818146705627,0.2517405450344085,292.8850402832031,297.1499938964844,293.1499938964844,0.164281964302063,-3593.409912109375,304.1363220214844,0.8042567372322083,0.240455225110054,0.2288051694631576,292.8280944824219,297.1499938964844,293.1499938964844,0.2648056149482727,-3880.1728515625,304.1289978027344,0.9117415547370912,0.3530675768852234,0.2472034096717834,292.8515319824219,297.1499938964844,293.1499938964844,0.3537977635860443,-6603.0302734375,304.12652587890625,0.9880794882774352,0.444561630487442,0.4207553267478943,292.81298828125,297.1499938964844,293.1499938964844,0.0145755615085363,-3688.33251953125,304.1300048828125,0.4612752497196197,0.050000000745058,0.2346952259540558,291.1584777832031,291.1499938964844,270.1116943359375,269.29205322265625,282.81671142578125,292.88397216796875,291.158447265625,1.0,0.3395705819129944,0.97028911113739,0.97028911113739,1.0,1.0,-1.6601372957229614,0.7340729832649231,0.9260643124580384,0.3528090417385101,0.0,0.0,0.5795259475708008,70.47271728515625,49.0,-0.6681672930717468,-13961.498046875,458.7655944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8694152832031,307.2456970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.556640625,18000.0,0.0,0.0,0.3212338984012604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932410359382629,0.5932472348213196,-6.212236257852055e-06,0.0,0.0003260115918237,0.0,0.0,40.98998260498047,0.0,0.0,0.0,0.4028451144695282,4.0,0.0,1.0
804960,292.9423217773437,297.1499938964844,293.1499938964844,0.1983707249164581,-3964.34765625,304.14111328125,0.8566375970840454,0.2794989943504333,0.2523166537284851,292.8953552246094,297.1499938964844,293.1499938964844,0.1652934849262237,-3610.930419921875,304.136962890625,0.818363606929779,0.2417851537466049,0.229896143078804,292.8400573730469,297.1499938964844,293.1499938964844,0.2663469314575195,-3897.778564453125,304.1300048828125,0.9304763078689576,0.3547954261302948,0.2482914924621582,292.8620910644531,297.1499938964844,293.1499938964844,0.3535126149654388,-6596.970703125,304.1315612792969,0.9990000128746032,0.4462685286998749,0.4202073514461517,292.8175048828125,297.1499938964844,293.1499938964844,0.01480442751199,-3720.017822265625,304.1488952636719,0.4747470617294311,0.0519769042730331,0.2366490513086319,291.15777587890625,291.1499938964844,270.1135559082031,269.2901916503906,282.8212585449219,292.89361572265625,291.15753173828125,1.0,0.3353123664855957,0.9695609211921692,0.9695609211921692,1.0,1.0,-1.665012240409851,0.736332356929779,0.9286798238754272,0.3541596531867981,0.0,0.0,0.5790693759918213,65.77977752685547,37.0,-2.235177755355835,-13989.2138671875,448.3775939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9134826660156,307.2685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.32421875,18000.0,0.0,0.0,0.321308970451355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5922215580940247,0.5922278165817261,-6.204618784977356e-06,0.0,0.000326087756548,0.0,0.0,40.8526496887207,0.0,0.0,0.0,0.4024652242660522,4.0,0.0,1.0
805020,292.9613647460937,297.1499938964844,293.1499938964844,0.1991841793060302,-3976.611083984375,304.1427307128906,0.885353147983551,0.2808997929096222,0.2533552944660187,292.9149169921875,297.1499938964844,293.1499938964844,0.167001187801361,-3640.06884765625,304.13848876953125,0.8452319502830505,0.2442719787359237,0.2319899350404739,292.8624267578125,297.1499938964844,293.1499938964844,0.2689467668533325,-3927.04931640625,304.13238525390625,0.9662458896636964,0.3581095337867737,0.2503978013992309,292.84393310546875,297.1499938964844,293.1499938964844,0.3173033893108368,-6031.28271484375,304.19775390625,0.9990000128746032,0.457101434469223,0.382605642080307,292.8314208984375,297.1499938964844,293.1499938964844,0.0176852401345968,-4090.50048828125,304.1445007324219,0.5094873905181885,0.0575980693101882,0.2605869472026825,291.17169189453125,291.1499938964844,270.1189880371094,269.2879333496094,282.8376770019531,292.9090576171875,291.17340087890625,1.0,0.325307697057724,0.968104600906372,0.968104600906372,1.0,1.0,-1.6550285816192627,0.7315124869346619,0.923516035079956,0.3516020476818084,0.0,0.0,0.5756242275238037,57.47543716430664,55.0,19.173433303833008,-13944.9873046875,419.1427917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997253417969,307.3348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.880859375,18000.0,0.0,0.0,0.3212242722511291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588243842124939,0.5882500410079956,-6.183015102578793e-06,0.0,0.0003260017838329,0.0,0.0,40.36272430419922,0.0,0.0,0.0,0.4010054767131805,4.0,0.0,1.0
805080,292.9613647460937,297.1499938964844,293.1499938964844,0.1991841793060302,-3976.611083984375,304.1427307128906,0.885353147983551,0.2808997929096222,0.2533552944660187,292.9149169921875,297.1499938964844,293.1499938964844,0.167001187801361,-3640.06884765625,304.13848876953125,0.8452319502830505,0.2442719787359237,0.2319899350404739,292.8624267578125,297.1499938964844,293.1499938964844,0.2689467668533325,-3927.04931640625,304.13238525390625,0.9662458896636964,0.3581095337867737,0.2503978013992309,292.84393310546875,297.1499938964844,293.1499938964844,0.3173033893108368,-6031.28271484375,304.19775390625,0.9990000128746032,0.457101434469223,0.382605642080307,292.8314208984375,297.1499938964844,293.1499938964844,0.0176852401345968,-4090.50048828125,304.1445007324219,0.5094873905181885,0.0575980693101882,0.2605869472026825,291.17169189453125,291.1499938964844,270.1189880371094,269.2879333496094,282.8376770019531,292.9090576171875,291.17340087890625,1.0,0.325307697057724,0.968104600906372,0.968104600906372,1.0,1.0,-1.6550285816192627,0.7315124869346619,0.923516035079956,0.3516020476818084,0.0,0.0,0.5756242275238037,57.47543716430664,55.0,19.173433303833008,-13944.9873046875,419.1427917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997253417969,307.3348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.880859375,18000.0,0.0,0.0,0.3212242722511291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588243842124939,0.5882500410079956,-6.183015102578793e-06,0.0,0.0003260017838329,0.0,0.0,40.36272430419922,0.0,0.0,0.0,0.4010054767131805,4.0,0.0,1.0
805140,292.9812927246094,297.1499938964844,293.1499938964844,0.2000103890895843,-3989.5498046875,304.14373779296875,0.8965534567832947,0.2816413640975952,0.2540810704231262,292.9346618652344,297.1499938964844,293.1499938964844,0.1687879413366317,-3671.0048828125,304.1393127441406,0.8567374348640442,0.246227815747261,0.2338740229606628,292.88409423828125,297.1499938964844,293.1499938964844,0.2718414664268493,-3960.23876953125,304.1333312988281,0.9791640639305116,0.3610044717788696,0.2524167597293854,292.7945556640625,297.1499938964844,293.1499938964844,0.304242342710495,-5833.85986328125,304.2019348144531,0.9990000128746032,0.4748861789703369,0.3698921203613281,292.8512878417969,297.1499938964844,293.1499938964844,0.0203333161771297,-4392.45361328125,304.1419677734375,0.530839741230011,0.0616502240300178,0.2797847688198089,291.1693725585937,291.1499938964844,270.1268005371094,269.2877502441406,282.8526306152344,292.9385986328125,291.1673889160156,1.0,0.3254824578762054,0.966648280620575,0.966648280620575,1.0,1.0,-1.6683505773544312,0.7378158569335938,0.9305346608161926,0.3549327850341797,0.0,0.0,0.5724923014640808,55.18809509277344,73.0,-9.440494537353516,-13954.3662109375,420.221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0970764160156,307.3470153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18057.41015625,18000.0,0.0,0.0,0.3206539750099182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5798208117485046,0.5798269510269165,-6.125198979134439e-06,0.0,0.0003254230250604,0.0,0.0,39.27366638183594,0.0,0.0,0.0,0.3980343043804168,4.0,0.0,1.0
805200,292.9812927246094,297.1499938964844,293.1499938964844,0.2000103890895843,-3989.5498046875,304.14373779296875,0.8965534567832947,0.2816413640975952,0.2540810704231262,292.9346618652344,297.1499938964844,293.1499938964844,0.1687879413366317,-3671.0048828125,304.1393127441406,0.8567374348640442,0.246227815747261,0.2338740229606628,292.88409423828125,297.1499938964844,293.1499938964844,0.2718414664268493,-3960.23876953125,304.1333312988281,0.9791640639305116,0.3610044717788696,0.2524167597293854,292.7945556640625,297.1499938964844,293.1499938964844,0.304242342710495,-5833.85986328125,304.2019348144531,0.9990000128746032,0.4748861789703369,0.3698921203613281,292.8512878417969,297.1499938964844,293.1499938964844,0.0203333161771297,-4392.45361328125,304.1419677734375,0.530839741230011,0.0616502240300178,0.2797847688198089,291.1693725585937,291.1499938964844,270.1268005371094,269.2877502441406,282.8526306152344,292.9385986328125,291.1673889160156,1.0,0.3254824578762054,0.966648280620575,0.966648280620575,1.0,1.0,-1.6683505773544312,0.7378158569335938,0.9305346608161926,0.3549327850341797,0.0,0.0,0.5724923014640808,55.18809509277344,73.0,-9.440494537353516,-13954.3662109375,420.221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0970764160156,307.3470153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18057.41015625,18000.0,0.0,0.0,0.3206539750099182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5798208117485046,0.5798269510269165,-6.125198979134439e-06,0.0,0.0003254230250604,0.0,0.0,39.27366638183594,0.0,0.0,0.0,0.3980343043804168,4.0,0.0,1.0
805260,293.0014038085937,297.1499938964844,293.1499938964844,0.2010228037834167,-4006.068115234375,304.1441345214844,0.8891289234161377,0.2818377315998077,0.2544406950473785,292.95440673828125,297.1499938964844,293.1499938964844,0.1707474291324615,-3705.494384765625,304.1395874023437,0.8514611124992371,0.2476791143417358,0.2354321926832199,292.9049987792969,297.1499938964844,293.1499938964844,0.2752670049667358,-4000.084228515625,304.1331787109375,0.9736639261245728,0.3635039329528808,0.2542750835418701,292.7739562988281,297.1499938964844,293.1499938964844,0.3134095072746277,-5985.92041015625,304.1687316894531,0.9990000128746032,0.4881547689437866,0.3794982135295868,292.87255859375,297.1499938964844,293.1499938964844,0.0228107087314128,-4652.111328125,304.1405334472656,0.5372193455696106,0.0649057030677795,0.2955585122108459,291.13507080078125,291.1499938964844,270.1370849609375,269.28973388671875,282.856689453125,292.9635925292969,291.13201904296875,1.0,0.3330484628677368,0.9652818441390992,0.9652818441390992,1.0,1.0,-1.7033456563949585,0.7543780207633972,0.9489675760269164,0.364134132862091,0.0,0.0,0.5765910744667053,57.84172821044922,91.0,-40.74256896972656,-14139.8759765625,448.1495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1481628417969,307.3508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17960.34765625,18000.0,0.0,0.0,0.3202258646488189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582897424697876,0.5829035639762878,-6.1249711507116444e-06,0.0,0.0003249885630793,0.0,0.0,39.556602478027344,0.0,0.0,0.0,0.3989530503749847,4.0,0.0,1.0
805320,293.0014038085937,297.1499938964844,293.1499938964844,0.2010228037834167,-4006.068115234375,304.1441345214844,0.8891289234161377,0.2818377315998077,0.2544406950473785,292.95440673828125,297.1499938964844,293.1499938964844,0.1707474291324615,-3705.494384765625,304.1395874023437,0.8514611124992371,0.2476791143417358,0.2354321926832199,292.9049987792969,297.1499938964844,293.1499938964844,0.2752670049667358,-4000.084228515625,304.1331787109375,0.9736639261245728,0.3635039329528808,0.2542750835418701,292.7739562988281,297.1499938964844,293.1499938964844,0.3134095072746277,-5985.92041015625,304.1687316894531,0.9990000128746032,0.4881547689437866,0.3794982135295868,292.87255859375,297.1499938964844,293.1499938964844,0.0228107087314128,-4652.111328125,304.1405334472656,0.5372193455696106,0.0649057030677795,0.2955585122108459,291.13507080078125,291.1499938964844,270.1370849609375,269.28973388671875,282.856689453125,292.9635925292969,291.13201904296875,1.0,0.3330484628677368,0.9652818441390992,0.9652818441390992,1.0,1.0,-1.7033456563949585,0.7543780207633972,0.9489675760269164,0.364134132862091,0.0,0.0,0.5765910744667053,57.84172821044922,91.0,-40.74256896972656,-14139.8759765625,448.1495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1481628417969,307.3508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17960.34765625,18000.0,0.0,0.0,0.3202258646488189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582897424697876,0.5829035639762878,-6.1249711507116444e-06,0.0,0.0003249885630793,0.0,0.0,39.556602478027344,0.0,0.0,0.0,0.3989530503749847,4.0,0.0,1.0
805380,293.0212097167969,297.1499938964844,293.1499938964844,0.2019908130168914,-4022.080810546875,304.1444702148437,0.8696441054344177,0.2815913259983063,0.2545186579227447,292.9738464355469,297.1499938964844,293.1499938964844,0.1726554483175277,-3739.226318359375,304.139892578125,0.8353585004806519,0.2486945539712906,0.2367027401924133,292.92498779296875,297.1499938964844,293.1499938964844,0.2788339853286743,-4041.620361328125,304.1328430175781,0.954444408416748,0.365652471780777,0.2559835314750671,292.798583984375,297.1499938964844,293.1499938964844,0.3390810787677765,-6390.48828125,304.1194763183594,0.9990000128746032,0.4927845299243927,0.4052008092403412,292.89459228515625,297.1499938964844,293.1499938964844,0.0251239240169525,-4879.3115234375,304.1398620605469,0.5325159430503845,0.0674680471420288,0.3088755011558532,291.0876159667969,291.1499938964844,270.1498413085937,269.2939147949219,282.8506774902344,292.98016357421875,291.08447265625,1.0,0.3462105393409729,0.9639154076576232,0.9639154076576232,1.0,1.0,-1.753857135772705,0.7783610820770264,0.975495994091034,0.3774814307689667,0.0,0.0,0.5880516767501831,64.3172836303711,109.0,-58.9378547668457,-14471.869140625,498.1755676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950622558594,307.3244323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17836.564453125,18000.0,0.0,0.0,0.3208301365375519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599583625793457,0.5995898246765137,-6.216794645297341e-06,0.0,0.0003256017807871,0.0,0.0,41.6177864074707,0.0,0.0,0.0,0.4048735797405243,4.0,0.0,1.0
805440,293.0212097167969,297.1499938964844,293.1499938964844,0.2019908130168914,-4022.080810546875,304.1444702148437,0.8696441054344177,0.2815913259983063,0.2545186579227447,292.9738464355469,297.1499938964844,293.1499938964844,0.1726554483175277,-3739.226318359375,304.139892578125,0.8353585004806519,0.2486945539712906,0.2367027401924133,292.92498779296875,297.1499938964844,293.1499938964844,0.2788339853286743,-4041.620361328125,304.1328430175781,0.954444408416748,0.365652471780777,0.2559835314750671,292.798583984375,297.1499938964844,293.1499938964844,0.3390810787677765,-6390.48828125,304.1194763183594,0.9990000128746032,0.4927845299243927,0.4052008092403412,292.89459228515625,297.1499938964844,293.1499938964844,0.0251239240169525,-4879.3115234375,304.1398620605469,0.5325159430503845,0.0674680471420288,0.3088755011558532,291.0876159667969,291.1499938964844,270.1498413085937,269.2939147949219,282.8506774902344,292.98016357421875,291.08447265625,1.0,0.3462105393409729,0.9639154076576232,0.9639154076576232,1.0,1.0,-1.753857135772705,0.7783610820770264,0.975495994091034,0.3774814307689667,0.0,0.0,0.5880516767501831,64.3172836303711,109.0,-58.9378547668457,-14471.869140625,498.1755676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950622558594,307.3244323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17836.564453125,18000.0,0.0,0.0,0.3208301365375519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599583625793457,0.5995898246765137,-6.216794645297341e-06,0.0,0.0003256017807871,0.0,0.0,41.6177864074707,0.0,0.0,0.0,0.4048735797405243,4.0,0.0,1.0
805500,293.03094482421875,297.1499938964844,293.1499938964844,0.2023806571960449,-4028.563232421875,304.144775390625,0.8575050234794617,0.2813096046447754,0.2544578313827514,292.9833984375,297.1499938964844,293.1499938964844,0.1735250651836395,-3754.583251953125,304.14013671875,0.8250585794448853,0.2490482479333877,0.2372362613677978,292.9346618652344,297.1499938964844,293.1499938964844,0.2805614173412323,-4061.665283203125,304.1328125,0.940692126750946,0.3666023910045624,0.2567835748195648,292.8275146484375,297.1499938964844,293.1499938964844,0.3568098545074463,-6664.0869140625,304.0928039550781,0.9990000128746032,0.4915640950202942,0.4226386845111847,292.9058837890625,297.1499938964844,293.1499938964844,0.0261719189584255,-4978.30078125,304.1398010253906,0.5273884534835815,0.0684859901666641,0.314566969871521,291.0637512207031,291.1499938964844,270.1571960449219,269.2968444824219,282.8452453613281,292.986328125,291.0606689453125,1.0,0.3543820679187774,0.963232159614563,0.963232159614563,1.0,1.0,-1.7831536531448364,0.7923071384429932,0.9908464550971984,0.3852370977401733,0.0,0.0,0.5961927175521851,68.82205963134766,109.0,-62.39077758789063,-14679.1015625,530.6722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,307.2933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17774.392578125,18000.0,0.0,0.0,0.3217687606811523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6130216121673584,0.6130278706550598,-6.3016855165187735e-06,0.0,0.0003265543782617,0.0,0.0,43.38512802124024,0.0,0.0,0.0,0.4097942113876343,4.0,0.0,1.0
805560,293.04058837890625,297.1499938964844,293.1499938964844,0.2027079164981842,-4034.041259765625,304.1451416015625,0.8448057770729065,0.2809252440929413,0.2543306052684784,292.99285888671875,297.1499938964844,293.1499938964844,0.1743394583463668,-3768.962646484375,304.1404724121094,0.8137804865837097,0.2493029087781906,0.2377031743526458,292.9441223144531,297.1499938964844,293.1499938964844,0.2822527885437011,-4081.253173828125,304.13287353515625,0.9252502918243408,0.3674732446670532,0.2575483322143554,292.8669128417969,297.1499938964844,293.1499938964844,0.3771975040435791,-6974.310546875,304.0661315917969,0.9990000128746032,0.4879186749458313,0.4424017667770386,292.91729736328125,297.1499938964844,293.1499938964844,0.0270719286054372,-5067.94677734375,304.1400146484375,0.5211772322654724,0.0693407207727432,0.3196295797824859,291.0397644042969,291.1499938964844,270.1651916503906,269.3003845214844,282.83837890625,292.99029541015625,291.03680419921875,1.0,0.3633654713630676,0.9621841311454772,0.9621841311454772,1.0,1.0,-1.81428611278534,0.8071407079696655,1.0071454048156738,0.3934715390205383,0.0,0.0,0.6059457659721375,74.09222412109375,112.0,-63.97563171386719,-14906.8408203125,567.7639770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095458984375,307.2485046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17710.017578125,18000.0,0.0,0.0,0.3232330083847046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297887563705444,0.6297951340675354,-6.413667961169267e-06,0.0,0.000328040390741,0.0,0.0,45.68781280517578,0.0,0.0,0.0,0.4160557091236114,4.0,0.0,1.0
805620,293.05889892578125,297.1499938964844,293.1499938964844,0.2026072293519973,-4032.1767578125,304.1470031738281,0.8208460211753845,0.2799797356128692,0.2539218366146087,293.0107727050781,297.1499938964844,293.1499938964844,0.1753151267766952,-3785.595947265625,304.14208984375,0.7901381850242615,0.2496469318866729,0.2384832054376602,292.9617919921875,297.1499938964844,293.1499938964844,0.2847149670124054,-4109.00537109375,304.13458251953125,0.8968994617462158,0.3691031038761139,0.2590051591396332,292.9540100097656,297.1499938964844,293.1499938964844,0.3924587368965149,-7188.17041015625,304.07208251953125,0.9840113520622252,0.4773837625980377,0.4550189077854156,292.9391784667969,297.1499938964844,293.1499938964844,0.0283222701400518,-5210.22900390625,304.1412658691406,0.508674681186676,0.0707971677184104,0.3284081518650055,291.0238037109375,291.1499938964844,270.1831970214844,269.3091735839844,282.8450622558594,293.0064697265625,291.0269470214844,1.0,0.376636654138565,0.9600881338119508,0.9600881338119508,1.0,1.0,-1.842708945274353,0.8205410838127136,1.0221678018569946,0.4013631641864776,0.0,0.0,0.6248677372932434,85.1229248046875,115.0,-10.906816482543944,-15230.69921875,621.9713745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6114807128906,307.1709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17636.982421875,18000.0,0.0,0.0,0.3277516663074493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6698058843612671,0.6698126196861267,-6.712957656418439e-06,0.0,0.0003326262813061,0.0,0.0,51.67339706420898,0.0,0.0,0.0,0.4313715100288391,4.0,0.0,1.0
805680,293.05889892578125,297.1499938964844,293.1499938964844,0.2026072293519973,-4032.1767578125,304.1470031738281,0.8208460211753845,0.2799797356128692,0.2539218366146087,293.0107727050781,297.1499938964844,293.1499938964844,0.1753151267766952,-3785.595947265625,304.14208984375,0.7901381850242615,0.2496469318866729,0.2384832054376602,292.9617919921875,297.1499938964844,293.1499938964844,0.2847149670124054,-4109.00537109375,304.13458251953125,0.8968994617462158,0.3691031038761139,0.2590051591396332,292.9540100097656,297.1499938964844,293.1499938964844,0.3924587368965149,-7188.17041015625,304.07208251953125,0.9840113520622252,0.4773837625980377,0.4550189077854156,292.9391784667969,297.1499938964844,293.1499938964844,0.0283222701400518,-5210.22900390625,304.1412658691406,0.508674681186676,0.0707971677184104,0.3284081518650055,291.0238037109375,291.1499938964844,270.1831970214844,269.3091735839844,282.8450622558594,293.0064697265625,291.0269470214844,1.0,0.376636654138565,0.9600881338119508,0.9600881338119508,1.0,1.0,-1.842708945274353,0.8205410838127136,1.0221678018569946,0.4013631641864776,0.0,0.0,0.6248677372932434,85.1229248046875,115.0,-10.906816482543944,-15230.69921875,621.9713745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6114807128906,307.1709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17636.982421875,18000.0,0.0,0.0,0.3277516663074493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6698058843612671,0.6698126196861267,-6.712957656418439e-06,0.0,0.0003326262813061,0.0,0.0,51.67339706420898,0.0,0.0,0.0,0.4313715100288391,4.0,0.0,1.0
805740,293.07666015625,297.1499938964844,293.1499938964844,0.2013278007507324,-4010.548095703125,304.15008544921875,0.8003369569778442,0.2786878645420074,0.2532294988632202,293.0281677246094,297.1499938964844,293.1499938964844,0.1752587407827377,-3783.349609375,304.144775390625,0.7709371447563171,0.2496522814035415,0.2389809489250183,292.9786682128906,297.1499938964844,293.1499938964844,0.2856815159320831,-4118.65234375,304.1380615234375,0.8758896589279175,0.3704535663127899,0.2602949142456054,292.99969482421875,297.1499938964844,293.1499938964844,0.3872517943382263,-7099.76123046875,304.1058959960937,0.9572295546531676,0.4730193316936493,0.4497934877872467,292.95928955078125,297.1499938964844,293.1499938964844,0.0300392787903547,-5320.91845703125,304.1414489746094,0.4993120729923248,0.0720560699701309,0.3361888229846954,291.06219482421875,291.1499938964844,270.203857421875,269.3203430175781,282.86651611328125,293.0295715332031,291.063720703125,1.0,0.3861253261566162,0.9579920768737792,0.9579920768737792,1.0,1.0,-1.8465924263000488,0.822323739528656,1.0242687463760376,0.4022880494594574,0.0,0.0,0.6336287260055542,95.2524642944336,118.0,27.40450668334961,-15303.53515625,656.8024291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3279113769531,307.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.931640625,18000.0,0.0,0.0,0.33333221077919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6943257451057434,0.6943326592445374,-6.947721431060927e-06,0.0,0.0003382897994015,0.0,0.0,55.88623046875,0.0,0.0,0.0,0.4414081871509552,4.0,0.0,1.0
805800,293.07666015625,297.1499938964844,293.1499938964844,0.2013278007507324,-4010.548095703125,304.15008544921875,0.8003369569778442,0.2786878645420074,0.2532294988632202,293.0281677246094,297.1499938964844,293.1499938964844,0.1752587407827377,-3783.349609375,304.144775390625,0.7709371447563171,0.2496522814035415,0.2389809489250183,292.9786682128906,297.1499938964844,293.1499938964844,0.2856815159320831,-4118.65234375,304.1380615234375,0.8758896589279175,0.3704535663127899,0.2602949142456054,292.99969482421875,297.1499938964844,293.1499938964844,0.3872517943382263,-7099.76123046875,304.1058959960937,0.9572295546531676,0.4730193316936493,0.4497934877872467,292.95928955078125,297.1499938964844,293.1499938964844,0.0300392787903547,-5320.91845703125,304.1414489746094,0.4993120729923248,0.0720560699701309,0.3361888229846954,291.06219482421875,291.1499938964844,270.203857421875,269.3203430175781,282.86651611328125,293.0295715332031,291.063720703125,1.0,0.3861253261566162,0.9579920768737792,0.9579920768737792,1.0,1.0,-1.8465924263000488,0.822323739528656,1.0242687463760376,0.4022880494594574,0.0,0.0,0.6336287260055542,95.2524642944336,118.0,27.40450668334961,-15303.53515625,656.8024291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3279113769531,307.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.931640625,18000.0,0.0,0.0,0.33333221077919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6943257451057434,0.6943326592445374,-6.947721431060927e-06,0.0,0.0003382897994015,0.0,0.0,55.88623046875,0.0,0.0,0.0,0.4414081871509552,4.0,0.0,1.0
805860,293.09344482421875,297.1499938964844,293.1499938964844,0.1999474316835403,-3987.75634765625,304.15234375,0.78598552942276,0.277143269777298,0.2521737515926361,293.0448913574219,297.1499938964844,293.1499938964844,0.1750368028879165,-3778.659912109375,304.1468811035156,0.7586632966995239,0.2493456900119781,0.2390510439872741,292.9945373535156,297.1499938964844,293.1499938964844,0.2866389155387878,-4128.64990234375,304.14044189453125,0.8628836870193481,0.3715700209140777,0.261322021484375,293.0242919921875,297.1499938964844,293.1499938964844,0.386105328798294,-7075.22265625,304.1222229003906,0.9391053915023804,0.4718193709850311,0.4484442770481109,292.9776306152344,297.1499938964844,293.1499938964844,0.0311592128127813,-5414.9873046875,304.1424255371094,0.4941092729568481,0.0731634274125099,0.3426868319511413,291.0843505859375,291.1499938964844,270.227294921875,269.333984375,282.8858337402344,293.048583984375,291.0858154296875,1.0,0.3934525847434997,0.956020712852478,0.956020712852478,1.0,1.0,-1.8528244495391848,0.8252264261245728,1.0275980234146118,0.4038716852664947,0.0,0.0,0.6408988833427429,102.81369018554688,121.0,30.100982666015625,-15361.5751953125,685.3004760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12188720703125,306.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17831.80859375,18000.0,0.0,0.0,0.3391202092170715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.712244987487793,0.712252140045166,-7.1131871663965285e-06,0.0,0.0003441639128141,0.0,0.0,59.048973083496094,0.0,0.0,0.0,0.4487629234790802,4.0,0.0,1.0
805920,293.09344482421875,297.1499938964844,293.1499938964844,0.1999474316835403,-3987.75634765625,304.15234375,0.78598552942276,0.277143269777298,0.2521737515926361,293.0448913574219,297.1499938964844,293.1499938964844,0.1750368028879165,-3778.659912109375,304.1468811035156,0.7586632966995239,0.2493456900119781,0.2390510439872741,292.9945373535156,297.1499938964844,293.1499938964844,0.2866389155387878,-4128.64990234375,304.14044189453125,0.8628836870193481,0.3715700209140777,0.261322021484375,293.0242919921875,297.1499938964844,293.1499938964844,0.386105328798294,-7075.22265625,304.1222229003906,0.9391053915023804,0.4718193709850311,0.4484442770481109,292.9776306152344,297.1499938964844,293.1499938964844,0.0311592128127813,-5414.9873046875,304.1424255371094,0.4941092729568481,0.0731634274125099,0.3426868319511413,291.0843505859375,291.1499938964844,270.227294921875,269.333984375,282.8858337402344,293.048583984375,291.0858154296875,1.0,0.3934525847434997,0.956020712852478,0.956020712852478,1.0,1.0,-1.8528244495391848,0.8252264261245728,1.0275980234146118,0.4038716852664947,0.0,0.0,0.6408988833427429,102.81369018554688,121.0,30.100982666015625,-15361.5751953125,685.3004760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12188720703125,306.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17831.80859375,18000.0,0.0,0.0,0.3391202092170715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.712244987487793,0.712252140045166,-7.1131871663965285e-06,0.0,0.0003441639128141,0.0,0.0,59.048973083496094,0.0,0.0,0.0,0.4487629234790802,4.0,0.0,1.0
805980,293.1090393066406,297.1499938964844,293.1499938964844,0.1983574628829956,-3961.735595703125,304.1542053222656,0.7751602530479431,0.2754121124744415,0.2508875727653503,293.06072998046875,297.1499938964844,293.1499938964844,0.1745585799217224,-3769.6513671875,304.1487121582031,0.7497396469116211,0.2487977296113968,0.2388237863779068,293.0093078613281,297.1499938964844,293.1499938964844,0.287378579378128,-4136.29638671875,304.1423645019531,0.853786289691925,0.3725152313709259,0.2621800005435943,293.04132080078125,297.1499938964844,293.1499938964844,0.3858355581760406,-7066.53125,304.1318054199219,0.926102876663208,0.4715422391891479,0.4482733011245727,292.9941711425781,297.1499938964844,293.1499938964844,0.0321544595062732,-5497.5732421875,304.1432800292969,0.4908003509044647,0.0741751119494438,0.3484392762184143,291.1049499511719,291.1499938964844,270.2535705566406,269.35015869140625,282.905029296875,293.0648498535156,291.1062927246094,1.0,0.3993303179740906,0.954049289226532,0.954049289226532,1.0,1.0,-1.8587400913238523,0.82797771692276,1.0307623147964478,0.4053673148155212,0.0,0.0,0.6455175280570984,108.85926055908205,124.0,29.05449104309082,-15410.900390625,708.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9959411621094,306.9120788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17884.830078125,18000.0,0.0,0.0,0.3447685539722442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7246792316436768,0.7246865034103394,-7.233675660245353e-06,0.0,0.0003498962614685,0.0,0.0,61.34167098999024,0.0,0.0,0.0,0.4539205133914947,4.0,0.0,1.0
