time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806040,293.1090393066406,297.1499938964844,293.1499938964844,0.1983574628829956,-3961.735595703125,304.1542053222656,0.7751602530479431,0.2754121124744415,0.2508875727653503,293.06072998046875,297.1499938964844,293.1499938964844,0.1745585799217224,-3769.6513671875,304.1487121582031,0.7497396469116211,0.2487977296113968,0.2388237863779068,293.0093078613281,297.1499938964844,293.1499938964844,0.287378579378128,-4136.29638671875,304.1423645019531,0.853786289691925,0.3725152313709259,0.2621800005435943,293.04132080078125,297.1499938964844,293.1499938964844,0.3858355581760406,-7066.53125,304.1318054199219,0.926102876663208,0.4715422391891479,0.4482733011245727,292.9941711425781,297.1499938964844,293.1499938964844,0.0321544595062732,-5497.5732421875,304.1432800292969,0.4908003509044647,0.0741751119494438,0.3484392762184143,291.1049499511719,291.1499938964844,270.2535705566406,269.35015869140625,282.905029296875,293.0648498535156,291.1062927246094,1.0,0.3993303179740906,0.954049289226532,0.954049289226532,1.0,1.0,-1.8587400913238523,0.82797771692276,1.0307623147964478,0.4053673148155212,0.0,0.0,0.6455175280570984,108.85926055908205,124.0,29.05449104309082,-15410.900390625,708.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9959411621094,306.9120788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17884.830078125,18000.0,0.0,0.0,0.3447685539722442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7246792316436768,0.7246865034103394,-7.233675660245353e-06,0.0,0.0003498962614685,0.0,0.0,61.34167098999024,0.0,0.0,0.0,0.4539205133914947,4.0,0.0,1.0
806100,293.1164245605469,297.1499938964844,293.1499938964844,0.1974895596504211,-3947.58349609375,304.155029296875,0.7705613374710083,0.2744782567024231,0.2501692473888397,293.0682983398437,297.1499938964844,293.1499938964844,0.1742319166660308,-3763.662109375,304.1495361328125,0.7460163831710815,0.2484382688999176,0.2386137843132019,293.0162658691406,297.1499938964844,293.1499938964844,0.2876724302768707,-4139.28955078125,304.1432189941406,0.8501133322715759,0.3729280531406402,0.2625557780265808,293.04852294921875,297.1499938964844,293.1499938964844,0.3857572078704834,-7063.6484375,304.13525390625,0.9208425283432008,0.4715049266815185,0.448320060968399,293.0018310546875,297.1499938964844,293.1499938964844,0.0326125100255012,-5535.28125,304.1436767578125,0.4895456433296203,0.0746464654803276,0.3510906100273132,291.1150207519531,291.1499938964844,270.2677917480469,269.35919189453125,282.9149169921875,293.07232666015625,291.1163635253906,1.0,0.4018704295158386,0.9530636072158812,0.9530636072158812,1.0,1.0,-1.861316800117493,0.8291712999343872,1.0321455001831057,0.4060103297233581,0.0,0.0,0.6468386054039001,111.49624633789062,124.0,28.684200286865234,-15432.1962890625,719.2952270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9626770019531,306.9012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.701171875,18000.0,0.0,0.0,0.3474453091621399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7288338541984558,0.7288411259651184,-7.276422820723383e-06,0.0,0.0003526128130033,0.0,0.0,62.13564300537109,0.0,0.0,0.0,0.4556642770767212,4.0,0.0,1.0
806160,293.1235656738281,297.1499938964844,293.1499938964844,0.1965740472078323,-3932.67626953125,304.15576171875,0.7663357257843018,0.2734988033771515,0.2494034022092819,293.07568359375,297.1499938964844,293.1499938964844,0.1738489717245102,-3756.712158203125,304.1503295898437,0.7426183819770813,0.2480226308107376,0.238343670964241,293.0229797363281,297.1499938964844,293.1499938964844,0.2879171967506408,-4141.74169921875,304.1440124511719,0.846835196018219,0.3733022511005401,0.2628993690013885,293.0552062988281,297.1499938964844,293.1499938964844,0.3856585025787353,-7060.75146484375,304.1381225585937,0.9161756038665771,0.4714802205562591,0.4483864307403564,293.00909423828125,297.1499938964844,293.1499938964844,0.0330452099442482,-5570.72998046875,304.14404296875,0.4884568750858307,0.0750939771533012,0.3536034226417541,291.1250915527344,291.1499938964844,270.2827453613281,269.368896484375,282.92498779296875,293.0794677734375,291.1264343261719,1.0,0.4042035043239593,0.9522132277488708,0.9522132277488708,1.0,1.0,-1.863582849502564,0.8302218317985535,1.0333610773086548,0.4065732657909393,0.0,0.0,0.6474876403808594,113.94593811035156,112.0,28.4449405670166,-15450.57421875,728.8380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9483947753906,306.90020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.4921875,18000.0,0.0,0.0,0.3499798774719238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7315618991851807,0.7315691709518433,-7.306900442927144e-06,0.0,0.0003551850677467,0.0,0.0,62.67620086669922,0.0,0.0,0.0,0.4568277895450592,4.0,0.0,1.0
806220,293.136962890625,297.1499938964844,293.1499938964844,0.1944274455308914,-3897.72412109375,304.15740966796875,0.7654605507850647,0.2714518010616302,0.2475677728652954,293.0897216796875,297.1499938964844,293.1499938964844,0.1727414727210998,-3736.842529296875,304.1520690917969,0.7426628470420837,0.2470598220825195,0.23744697868824,293.0355224609375,297.1499938964844,293.1499938964844,0.2880627512931824,-4142.66748046875,304.1457824707031,0.8483874797821045,0.3739754259586334,0.2633617520332336,293.0672302246094,297.1499938964844,293.1499938964844,0.3851218223571777,-7050.47900390625,304.1429443359375,0.9175116419792176,0.4714379012584686,0.4483164250850677,293.0224609375,297.1499938964844,293.1499938964844,0.0336692258715629,-5621.04541015625,304.1449890136719,0.4910024404525757,0.0759530141949653,0.3573664426803589,291.146728515625,291.1499938964844,270.3148498535156,269.3902893066406,282.9467163085937,293.0927429199219,291.148193359375,1.0,0.40335613489151,0.9505125284194946,0.9505125284194946,1.0,1.0,-1.865294098854065,0.8309694528579712,1.0343246459960938,0.4069550037384033,0.0,0.0,0.6465189456939697,113.26840209960938,100.0,30.1389102935791,-15467.7412109375,728.0315551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9747314453125,306.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.354494035243988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7324408292770386,0.732448160648346,-7.328437732212478e-06,0.0,0.0003597663890104,0.0,0.0,62.9287338256836,0.0,0.0,0.0,0.4572829604148865,4.0,0.0,1.0
806280,293.136962890625,297.1499938964844,293.1499938964844,0.1944274455308914,-3897.72412109375,304.15740966796875,0.7654605507850647,0.2714518010616302,0.2475677728652954,293.0897216796875,297.1499938964844,293.1499938964844,0.1727414727210998,-3736.842529296875,304.1520690917969,0.7426628470420837,0.2470598220825195,0.23744697868824,293.0355224609375,297.1499938964844,293.1499938964844,0.2880627512931824,-4142.66748046875,304.1457824707031,0.8483874797821045,0.3739754259586334,0.2633617520332336,293.0672302246094,297.1499938964844,293.1499938964844,0.3851218223571777,-7050.47900390625,304.1429443359375,0.9175116419792176,0.4714379012584686,0.4483164250850677,293.0224609375,297.1499938964844,293.1499938964844,0.0336692258715629,-5621.04541015625,304.1449890136719,0.4910024404525757,0.0759530141949653,0.3573664426803589,291.146728515625,291.1499938964844,270.3148498535156,269.3902893066406,282.9467163085937,293.0927429199219,291.148193359375,1.0,0.40335613489151,0.9505125284194946,0.9505125284194946,1.0,1.0,-1.865294098854065,0.8309694528579712,1.0343246459960938,0.4069550037384033,0.0,0.0,0.6465189456939697,113.26840209960938,100.0,30.1389102935791,-15467.7412109375,728.0315551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9747314453125,306.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.354494035243988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7324408292770386,0.732448160648346,-7.328437732212478e-06,0.0,0.0003597663890104,0.0,0.0,62.9287338256836,0.0,0.0,0.0,0.4572829604148865,4.0,0.0,1.0
806340,293.149169921875,297.1499938964844,293.1499938964844,0.1920567601919174,-3859.16064453125,304.1589050292969,0.7701877951622009,0.2693096995353699,0.2454999983310699,293.1027526855469,297.1499938964844,293.1499938964844,0.1713591068983078,-3712.23583984375,304.1536560058594,0.747779905796051,0.2459439486265182,0.2362482249736786,293.0468444824219,297.1499938964844,293.1499938964844,0.2879635095596313,-4140.86865234375,304.1473388671875,0.8560857176780701,0.3745778501033783,0.2636556327342987,293.0778503417969,297.1499938964844,293.1499938964844,0.3843238055706024,-7037.017578125,304.1466064453125,0.9269036650657654,0.4713806211948395,0.4480828642845154,293.03424072265625,297.1499938964844,293.1499938964844,0.0341327078640461,-5657.8642578125,304.1458740234375,0.4971284866333008,0.0767956152558326,0.3602839410305023,291.1684265136719,291.1499938964844,270.3500061035156,269.41436767578125,282.9698791503906,293.104736328125,291.1697998046875,1.0,0.3990684747695923,0.9488117694854736,0.9488117694854736,1.0,1.0,-1.8649485111236568,0.830737292766571,1.034211277961731,0.4067645668983459,0.0,0.0,0.6425921320915222,108.55066680908205,88.0,29.806041717529297,-15459.89453125,712.7794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0705871582031,306.9872436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.37109375,18000.0,0.0,0.0,0.3580637276172638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7267148494720459,0.7267221212387085,-7.291992915270384e-06,0.0,0.000363389175618,0.0,0.0,61.97612762451172,0.0,0.0,0.0,0.4550535380840301,4.0,0.0,1.0
806400,293.149169921875,297.1499938964844,293.1499938964844,0.1920567601919174,-3859.16064453125,304.1589050292969,0.7701877951622009,0.2693096995353699,0.2454999983310699,293.1027526855469,297.1499938964844,293.1499938964844,0.1713591068983078,-3712.23583984375,304.1536560058594,0.747779905796051,0.2459439486265182,0.2362482249736786,293.0468444824219,297.1499938964844,293.1499938964844,0.2879635095596313,-4140.86865234375,304.1473388671875,0.8560857176780701,0.3745778501033783,0.2636556327342987,293.0778503417969,297.1499938964844,293.1499938964844,0.3843238055706024,-7037.017578125,304.1466064453125,0.9269036650657654,0.4713806211948395,0.4480828642845154,293.03424072265625,297.1499938964844,293.1499938964844,0.0341327078640461,-5657.8642578125,304.1458740234375,0.4971284866333008,0.0767956152558326,0.3602839410305023,291.1684265136719,291.1499938964844,270.3500061035156,269.41436767578125,282.9698791503906,293.104736328125,291.1697998046875,1.0,0.3990684747695923,0.9488117694854736,0.9488117694854736,1.0,1.0,-1.8649485111236568,0.830737292766571,1.034211277961731,0.4067645668983459,0.0,0.0,0.6425921320915222,108.55066680908205,88.0,29.806041717529297,-15459.89453125,712.7794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0705871582031,306.9872436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.37109375,18000.0,0.0,0.0,0.3580637276172638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7267148494720459,0.7267221212387085,-7.291992915270384e-06,0.0,0.000363389175618,0.0,0.0,61.97612762451172,0.0,0.0,0.0,0.4550535380840301,4.0,0.0,1.0
806460,293.1615600585937,297.1499938964844,293.1499938964844,0.1894093155860901,-3816.085693359375,304.16033935546875,0.7788330316543579,0.2668178379535675,0.2431110590696334,293.1160888671875,297.1499938964844,293.1499938964844,0.1696640700101852,-3682.2021484375,304.1552734375,0.7565210461616516,0.244439423084259,0.2346732765436172,293.05792236328125,297.1499938964844,293.1499938964844,0.2876391410827636,-4136.564453125,304.1487731933594,0.8684014678001404,0.374946266412735,0.2637636065483093,293.088134765625,297.1499938964844,293.1499938964844,0.383288711309433,-7020.5419921875,304.1494445800781,0.9419879913330078,0.4711227715015411,0.4476335644721985,293.04547119140625,297.1499938964844,293.1499938964844,0.0344176068902015,-5679.884765625,304.14678955078125,0.5058495998382568,0.0774472281336784,0.3622250854969024,291.1886291503906,291.1499938964844,270.3886108398437,269.4416809082031,282.9955444335937,293.11669921875,291.1899719238281,1.0,0.3924287259578705,0.947158932685852,0.947158932685852,1.0,1.0,-1.862112045288086,0.8293114304542542,1.0328006744384766,0.405917763710022,0.0,0.0,0.6360809803009033,101.46940612792967,76.0,28.5932731628418,-15424.544921875,688.1244506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2276611328125,307.0746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18119.220703125,18000.0,0.0,0.0,0.3605121970176697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.71515291929245,0.715160071849823,-7.203390396171017e-06,0.0,0.0003658740606624,0.0,0.0,59.98262405395508,0.0,0.0,0.0,0.4504528939723968,4.0,0.0,1.0
806520,293.1615600585937,297.1499938964844,293.1499938964844,0.1894093155860901,-3816.085693359375,304.16033935546875,0.7788330316543579,0.2668178379535675,0.2431110590696334,293.1160888671875,297.1499938964844,293.1499938964844,0.1696640700101852,-3682.2021484375,304.1552734375,0.7565210461616516,0.244439423084259,0.2346732765436172,293.05792236328125,297.1499938964844,293.1499938964844,0.2876391410827636,-4136.564453125,304.1487731933594,0.8684014678001404,0.374946266412735,0.2637636065483093,293.088134765625,297.1499938964844,293.1499938964844,0.383288711309433,-7020.5419921875,304.1494445800781,0.9419879913330078,0.4711227715015411,0.4476335644721985,293.04547119140625,297.1499938964844,293.1499938964844,0.0344176068902015,-5679.884765625,304.14678955078125,0.5058495998382568,0.0774472281336784,0.3622250854969024,291.1886291503906,291.1499938964844,270.3886108398437,269.4416809082031,282.9955444335937,293.11669921875,291.1899719238281,1.0,0.3924287259578705,0.947158932685852,0.947158932685852,1.0,1.0,-1.862112045288086,0.8293114304542542,1.0328006744384766,0.405917763710022,0.0,0.0,0.6360809803009033,101.46940612792967,76.0,28.5932731628418,-15424.544921875,688.1244506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2276611328125,307.0746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18119.220703125,18000.0,0.0,0.0,0.3605121970176697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.71515291929245,0.715160071849823,-7.203390396171017e-06,0.0,0.0003658740606624,0.0,0.0,59.98262405395508,0.0,0.0,0.0,0.4504528939723968,4.0,0.0,1.0
806580,293.17413330078125,297.1499938964844,293.1499938964844,0.1863932162523269,-3766.936767578125,304.16192626953125,0.7906973361968994,0.2639730870723724,0.240317165851593,293.1299133300781,297.1499938964844,293.1499938964844,0.1675402075052261,-3644.63916015625,304.15704345703125,0.7683449983596802,0.2424924969673156,0.2326021492481231,293.0689392089844,297.1499938964844,293.1499938964844,0.286998450756073,-4128.66162109375,304.1502380371094,0.8848069906234741,0.3750468492507934,0.2636319696903229,293.098388671875,297.1499938964844,293.1499938964844,0.3819136321544647,-6999.3583984375,304.15191650390625,0.9607754349708556,0.4706140160560608,0.4468800127506256,293.056640625,297.1499938964844,293.1499938964844,0.0344195663928985,-5678.4560546875,304.1478576660156,0.5168434381484985,0.0778298452496528,0.3626573085784912,291.2084350585937,291.1499938964844,270.43096923828125,269.47247314453125,283.02447509765625,293.1288757324219,291.2096252441406,1.0,0.3840771317481994,0.9455060958862304,0.9455060958862304,1.0,1.0,-1.855728268623352,0.8261877298355103,1.0295405387878418,0.4041213095188141,0.0,0.0,0.6269468069076538,93.0294952392578,64.0,27.355785369873047,-15351.1142578125,656.5943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4381408691406,307.1839294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18172.337890625,18000.0,0.0,0.0,0.3616889715194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.697939932346344,0.6979469656944275,-7.067698334140005e-06,0.0,0.0003670683072414,0.0,0.0,57.063743591308594,0.0,0.0,0.0,0.4436177015304565,4.0,0.0,1.0
806640,293.17413330078125,297.1499938964844,293.1499938964844,0.1863932162523269,-3766.936767578125,304.16192626953125,0.7906973361968994,0.2639730870723724,0.240317165851593,293.1299133300781,297.1499938964844,293.1499938964844,0.1675402075052261,-3644.63916015625,304.15704345703125,0.7683449983596802,0.2424924969673156,0.2326021492481231,293.0689392089844,297.1499938964844,293.1499938964844,0.286998450756073,-4128.66162109375,304.1502380371094,0.8848069906234741,0.3750468492507934,0.2636319696903229,293.098388671875,297.1499938964844,293.1499938964844,0.3819136321544647,-6999.3583984375,304.15191650390625,0.9607754349708556,0.4706140160560608,0.4468800127506256,293.056640625,297.1499938964844,293.1499938964844,0.0344195663928985,-5678.4560546875,304.1478576660156,0.5168434381484985,0.0778298452496528,0.3626573085784912,291.2084350585937,291.1499938964844,270.43096923828125,269.47247314453125,283.02447509765625,293.1288757324219,291.2096252441406,1.0,0.3840771317481994,0.9455060958862304,0.9455060958862304,1.0,1.0,-1.855728268623352,0.8261877298355103,1.0295405387878418,0.4041213095188141,0.0,0.0,0.6269468069076538,93.0294952392578,64.0,27.355785369873047,-15351.1142578125,656.5943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4381408691406,307.1839294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18172.337890625,18000.0,0.0,0.0,0.3616889715194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.697939932346344,0.6979469656944275,-7.067698334140005e-06,0.0,0.0003670683072414,0.0,0.0,57.063743591308594,0.0,0.0,0.0,0.4436177015304565,4.0,0.0,1.0
806700,293.1802062988281,297.1499938964844,293.1499938964844,0.1848210990428924,-3741.310791015625,304.16259765625,0.7980101108551025,0.2624787390232086,0.238830491900444,293.1367492675781,297.1499938964844,293.1499938964844,0.1663781404495239,-3624.116943359375,304.15789794921875,0.775629997253418,0.2414062470197677,0.2314335405826568,293.0742492675781,297.1499938964844,293.1499938964844,0.2866198420524597,-4124.0859375,304.15087890625,0.8947330117225647,0.3750305771827698,0.2635043263435364,293.10333251953125,297.1499938964844,293.1499938964844,0.3811676502227783,-6988.04248046875,304.1529235839844,0.971133828163147,0.4702969491481781,0.44642373919487,293.0620422363281,297.1499938964844,293.1499938964844,0.0343474559485912,-5671.77294921875,304.1483764648437,0.5234748721122742,0.0779519900679588,0.3624603152275085,291.2171936035156,291.1499938964844,270.4534606933594,269.4891052246094,283.0398254394531,293.1347961425781,291.21826171875,1.0,0.3793998658657074,0.9446796774864196,0.9446796774864196,1.0,1.0,-1.8516026735305784,0.824180006980896,1.0274226665496826,0.4029714465141296,0.0,0.0,0.6215793490409851,88.4410629272461,64.0,25.58219718933105,-15301.0751953125,639.0595092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5610046386719,307.2442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18194.615234375,18000.0,0.0,0.0,0.3617598712444305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6874408721923828,0.6874478459358215,-6.984410902077798e-06,0.0,0.0003671402810141,0.0,0.0,55.32311630249024,0.0,0.0,0.0,0.4394745230674743,4.0,0.0,1.0
806760,293.18603515625,297.1499938964844,293.1499938964844,0.1832291632890701,-3715.357666015625,304.1632080078125,0.8063449263572693,0.2609482705593109,0.2373022735118866,293.1434326171875,297.1499938964844,293.1499938964844,0.165173128247261,-3602.853271484375,304.1586303710937,0.7839760184288025,0.2402601540088653,0.2301975786685943,293.07940673828125,297.1499938964844,293.1499938964844,0.286223828792572,-4119.34716796875,304.15142822265625,0.9059848785400392,0.3749783337116241,0.2633451223373413,293.1081237792969,297.1499938964844,293.1499938964844,0.3804084658622741,-6976.61962890625,304.1537475585937,0.9818331003189088,0.4699463844299316,0.4459271430969238,293.0672912597656,297.1499938964844,293.1499938964844,0.034241322427988,-5662.35009765625,304.1488647460937,0.5310355424880981,0.078038714826107,0.362057626247406,291.224853515625,291.1499938964844,270.476806640625,269.50653076171875,283.0556030273437,293.1405639648437,291.22576904296875,1.0,0.3744491040706634,0.9439084529876708,0.9439084529876708,1.0,1.0,-1.847013115882873,0.8219531178474426,1.025059938430786,0.401699036359787,0.0,0.0,0.6158166527748108,83.6698989868164,52.0,23.162080764770508,-15243.626953125,620.6892700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.693603515625,307.3074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18212.474609375,18000.0,0.0,0.0,0.361479252576828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6759921312332153,0.6759990453720093,-6.893660611240193e-06,0.0,0.0003668555000331,0.0,0.0,53.46235275268555,0.0,0.0,0.0,0.4349791407585144,4.0,0.0,1.0
806820,293.1970520019531,297.1499938964844,293.1499938964844,0.1800141632556915,-3662.905029296875,304.1641540527344,0.824098527431488,0.2578010261058807,0.2341629266738891,293.1562805175781,297.1499938964844,293.1499938964844,0.162670150399208,-3558.703125,304.159912109375,0.802945613861084,0.2378190010786056,0.2275757640600204,293.0891418457031,297.1499938964844,293.1499938964844,0.2854036092758178,-4109.63916015625,304.1523132324219,0.9339745044708252,0.3747879266738891,0.2629627287387848,293.1163635253906,297.1499938964844,293.1499938964844,0.3752845525741577,-6897.55322265625,304.16192626953125,0.9990000128746032,0.4693220853805542,0.4409394562244415,293.0771179199219,297.1499938964844,293.1499938964844,0.0339667499065399,-5638.53564453125,304.1496887207031,0.5483610033988953,0.07813560962677,0.3608642220497131,291.2373046875,291.1499938964844,270.5258178710937,269.5435485839844,283.0903015136719,293.15142822265625,291.23834228515625,1.0,0.363700270652771,0.942366063594818,0.942366063594818,1.0,1.0,-1.8323599100112915,0.8148348927497864,1.01752507686615,0.3978703320026397,0.0,0.0,0.6033310890197754,74.1776351928711,40.0,20.37454414367676,-15091.5869140625,580.4910278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982177734375,307.4451599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18235.5,18000.0,0.0,0.0,0.3598487973213196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6510616540908813,0.6510683298110962,-6.697965091007063e-06,0.0,0.0003652007726486,0.0,0.0,49.55327606201172,0.0,0.0,0.0,0.4252800345420837,4.0,0.0,1.0
806880,293.1970520019531,297.1499938964844,293.1499938964844,0.1800141632556915,-3662.905029296875,304.1641540527344,0.824098527431488,0.2578010261058807,0.2341629266738891,293.1562805175781,297.1499938964844,293.1499938964844,0.162670150399208,-3558.703125,304.159912109375,0.802945613861084,0.2378190010786056,0.2275757640600204,293.0891418457031,297.1499938964844,293.1499938964844,0.2854036092758178,-4109.63916015625,304.1523132324219,0.9339745044708252,0.3747879266738891,0.2629627287387848,293.1163635253906,297.1499938964844,293.1499938964844,0.3752845525741577,-6897.55322265625,304.16192626953125,0.9990000128746032,0.4693220853805542,0.4409394562244415,293.0771179199219,297.1499938964844,293.1499938964844,0.0339667499065399,-5638.53564453125,304.1496887207031,0.5483610033988953,0.07813560962677,0.3608642220497131,291.2373046875,291.1499938964844,270.5258178710937,269.5435485839844,283.0903015136719,293.15142822265625,291.23834228515625,1.0,0.363700270652771,0.942366063594818,0.942366063594818,1.0,1.0,-1.8323599100112915,0.8148348927497864,1.01752507686615,0.3978703320026397,0.0,0.0,0.6033310890197754,74.1776351928711,40.0,20.37454414367676,-15091.5869140625,580.4910278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982177734375,307.4451599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18235.5,18000.0,0.0,0.0,0.3598487973213196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6510616540908813,0.6510683298110962,-6.697965091007063e-06,0.0,0.0003652007726486,0.0,0.0,49.55327606201172,0.0,0.0,0.0,0.4252800345420837,4.0,0.0,1.0
806940,293.2072448730469,297.1499938964844,293.1499938964844,0.1763718575239181,-3602.714599609375,304.16552734375,0.8385060429573059,0.2545451521873474,0.2310356795787811,293.1683654785156,297.1499938964844,293.1499938964844,0.1597229540348053,-3506.0458984375,304.1615295410156,0.8182035684585571,0.2352119982242584,0.2249057590961456,293.09820556640625,297.1499938964844,293.1499938964844,0.283867597579956,-4091.183349609375,304.15411376953125,0.9578728675842284,0.3744914531707763,0.262592613697052,293.0946960449219,297.1499938964844,293.1499938964844,0.3451566100120544,-6438.50634765625,304.2079467773437,0.9990000128746032,0.4744816422462463,0.4115101397037506,293.0859375,297.1499938964844,293.1499938964844,0.0336158312857151,-5606.43505859375,304.150390625,0.5637013912200928,0.0781931951642036,0.3599523901939392,291.2781677246094,291.1499938964844,270.5777893066406,269.583251953125,283.1365661621094,293.1589660644531,291.2807312011719,1.0,0.3507513403892517,0.9408236145973206,0.9408236145973206,1.0,1.0,-1.7884000539779663,0.7937720417976379,0.9946279525756836,0.3861044049263,0.0,0.0,0.5837478041648865,66.47357940673828,43.0,48.237091064453125,-14752.6962890625,526.9696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32159423828125,307.6161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18331.77734375,18000.0,0.0,0.0,0.3564709722995758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173878312110901,0.6173942685127258,-6.4603605096635874e-06,0.0,0.0003617727197706,0.0,0.0,44.70261764526367,0.0,0.0,0.0,0.4125264286994934,4.0,0.0,1.0
807000,293.2072448730469,297.1499938964844,293.1499938964844,0.1763718575239181,-3602.714599609375,304.16552734375,0.8385060429573059,0.2545451521873474,0.2310356795787811,293.1683654785156,297.1499938964844,293.1499938964844,0.1597229540348053,-3506.0458984375,304.1615295410156,0.8182035684585571,0.2352119982242584,0.2249057590961456,293.09820556640625,297.1499938964844,293.1499938964844,0.283867597579956,-4091.183349609375,304.15411376953125,0.9578728675842284,0.3744914531707763,0.262592613697052,293.0946960449219,297.1499938964844,293.1499938964844,0.3451566100120544,-6438.50634765625,304.2079467773437,0.9990000128746032,0.4744816422462463,0.4115101397037506,293.0859375,297.1499938964844,293.1499938964844,0.0336158312857151,-5606.43505859375,304.150390625,0.5637013912200928,0.0781931951642036,0.3599523901939392,291.2781677246094,291.1499938964844,270.5777893066406,269.583251953125,283.1365661621094,293.1589660644531,291.2807312011719,1.0,0.3507513403892517,0.9408236145973206,0.9408236145973206,1.0,1.0,-1.7884000539779663,0.7937720417976379,0.9946279525756836,0.3861044049263,0.0,0.0,0.5837478041648865,66.47357940673828,43.0,48.237091064453125,-14752.6962890625,526.9696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32159423828125,307.6161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18331.77734375,18000.0,0.0,0.0,0.3564709722995758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173878312110901,0.6173942685127258,-6.4603605096635874e-06,0.0,0.0003617727197706,0.0,0.0,44.70261764526367,0.0,0.0,0.0,0.4125264286994934,4.0,0.0,1.0
807060,293.2172546386719,297.1499938964844,293.1499938964844,0.173000767827034,-3547.294189453125,304.1659240722656,0.848331868648529,0.2510609626770019,0.2278040647506714,293.180419921875,297.1499938964844,293.1499938964844,0.1569550335407257,-3456.9345703125,304.1622619628906,0.8279837369918823,0.2323034852743148,0.2220641076564788,293.1073303222656,297.1499938964844,293.1499938964844,0.2827650904655456,-4078.29638671875,304.154541015625,0.9737451672554016,0.373956948518753,0.2621368169784546,293.0471496582031,297.1499938964844,293.1499938964844,0.3238801658153534,-6117.716796875,304.2232971191406,0.9990000128746032,0.4855036437511444,0.3911281526088714,293.09429931640625,297.1499938964844,293.1499938964844,0.0333486348390579,-5582.865234375,304.15069580078125,0.5748546719551086,0.0781225189566612,0.3589511811733246,291.2979431152344,291.1499938964844,270.63238525390625,269.6254577636719,283.1816711425781,293.17047119140625,291.29803466796875,1.0,0.3419162333011627,0.939616322517395,0.939616322517395,1.0,1.0,-1.7548730373382568,0.7777882814407349,0.977084755897522,0.3769774138927459,0.0,0.0,0.5622491836547852,61.3530158996582,61.0,25.538816452026367,-14380.4287109375,489.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7339172363281,307.7643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18365.80859375,18000.0,0.0,0.0,0.3508543968200683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750017762184143,0.5750079154968262,-6.161149030958768e-06,0.0,0.0003560726181603,0.0,0.0,39.01837921142578,0.0,0.0,0.0,0.3969884514808655,4.0,0.0,1.0
807120,293.2172546386719,297.1499938964844,293.1499938964844,0.173000767827034,-3547.294189453125,304.1659240722656,0.848331868648529,0.2510609626770019,0.2278040647506714,293.180419921875,297.1499938964844,293.1499938964844,0.1569550335407257,-3456.9345703125,304.1622619628906,0.8279837369918823,0.2323034852743148,0.2220641076564788,293.1073303222656,297.1499938964844,293.1499938964844,0.2827650904655456,-4078.29638671875,304.154541015625,0.9737451672554016,0.373956948518753,0.2621368169784546,293.0471496582031,297.1499938964844,293.1499938964844,0.3238801658153534,-6117.716796875,304.2232971191406,0.9990000128746032,0.4855036437511444,0.3911281526088714,293.09429931640625,297.1499938964844,293.1499938964844,0.0333486348390579,-5582.865234375,304.15069580078125,0.5748546719551086,0.0781225189566612,0.3589511811733246,291.2979431152344,291.1499938964844,270.63238525390625,269.6254577636719,283.1816711425781,293.17047119140625,291.29803466796875,1.0,0.3419162333011627,0.939616322517395,0.939616322517395,1.0,1.0,-1.7548730373382568,0.7777882814407349,0.977084755897522,0.3769774138927459,0.0,0.0,0.5622491836547852,61.3530158996582,61.0,25.538816452026367,-14380.4287109375,489.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7339172363281,307.7643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18365.80859375,18000.0,0.0,0.0,0.3508543968200683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750017762184143,0.5750079154968262,-6.161149030958768e-06,0.0,0.0003560726181603,0.0,0.0,39.01837921142578,0.0,0.0,0.0,0.3969884514808655,4.0,0.0,1.0
807180,293.22711181640625,297.1499938964844,293.1499938964844,0.1701867133378982,-3501.6328125,304.165283203125,0.8434246778488159,0.2473602592945099,0.2245528250932693,293.1924743652344,297.1499938964844,293.1499938964844,0.1546168774366378,-3416.076904296875,304.1620483398437,0.8235818147659302,0.2290916293859481,0.2191209346055984,293.1164245605469,297.1499938964844,293.1499938964844,0.2825559973716736,-4076.455078125,304.1533203125,0.9720035791397096,0.3731948137283325,0.2616579830646515,293.0126953125,297.1499938964844,293.1499938964844,0.3244173228740692,-6137.15673828125,304.197021484375,0.9990000128746032,0.4951673448085785,0.3926204144954681,293.1021423339844,297.1499938964844,293.1499938964844,0.0333178825676441,-5581.59814453125,304.1504821777344,0.5735806822776794,0.0779430046677589,0.35834801197052,291.2804260253906,291.1499938964844,270.6894226074219,269.6698303222656,283.2181396484375,293.1849365234375,291.2776794433594,1.0,0.3418830633163452,0.9384090900421144,0.9384090900421144,1.0,1.0,-1.7479077577590942,0.7744879126548767,0.9734197854995728,0.3748349547386169,0.0,0.0,0.5454938411712646,61.50459671020508,79.0,-19.841941833496094,-14150.0,486.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1610717773437,307.896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18290.765625,18000.0,0.0,0.0,0.3433820009231567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5391400456428528,0.5391459465026855,-5.9018543652200606e-06,0.0,0.0003484890912659,0.0,0.0,34.53516387939453,0.0,0.0,0.0,0.3840003907680511,4.0,0.0,1.0
807240,293.22711181640625,297.1499938964844,293.1499938964844,0.1701867133378982,-3501.6328125,304.165283203125,0.8434246778488159,0.2473602592945099,0.2245528250932693,293.1924743652344,297.1499938964844,293.1499938964844,0.1546168774366378,-3416.076904296875,304.1620483398437,0.8235818147659302,0.2290916293859481,0.2191209346055984,293.1164245605469,297.1499938964844,293.1499938964844,0.2825559973716736,-4076.455078125,304.1533203125,0.9720035791397096,0.3731948137283325,0.2616579830646515,293.0126953125,297.1499938964844,293.1499938964844,0.3244173228740692,-6137.15673828125,304.197021484375,0.9990000128746032,0.4951673448085785,0.3926204144954681,293.1021423339844,297.1499938964844,293.1499938964844,0.0333178825676441,-5581.59814453125,304.1504821777344,0.5735806822776794,0.0779430046677589,0.35834801197052,291.2804260253906,291.1499938964844,270.6894226074219,269.6698303222656,283.2181396484375,293.1849365234375,291.2776794433594,1.0,0.3418830633163452,0.9384090900421144,0.9384090900421144,1.0,1.0,-1.7479077577590942,0.7744879126548767,0.9734197854995728,0.3748349547386169,0.0,0.0,0.5454938411712646,61.50459671020508,79.0,-19.841941833496094,-14150.0,486.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1610717773437,307.896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18290.765625,18000.0,0.0,0.0,0.3433820009231567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5391400456428528,0.5391459465026855,-5.9018543652200606e-06,0.0,0.0003484890912659,0.0,0.0,34.53516387939453,0.0,0.0,0.0,0.3840003907680511,4.0,0.0,1.0
807300,293.23193359375,297.1499938964844,293.1499938964844,0.1689470261335373,-3481.7265625,304.1647644042969,0.8363263010978699,0.2454398572444915,0.2229152023792266,293.19842529296875,297.1499938964844,293.1499938964844,0.1535718888044357,-3398.03173828125,304.1617736816406,0.816779375076294,0.2273852825164795,0.2176069617271423,293.1208801269531,297.1499938964844,293.1499938964844,0.28273805975914,-4079.026123046875,304.1523742675781,0.9654936790466307,0.3727428317070007,0.2614075243473053,293.01031494140625,297.1499938964844,293.1499938964844,0.3318747282028198,-6257.6513671875,304.17486572265625,0.9990000128746032,0.4973834455013275,0.4003564417362213,293.10601806640625,297.1499938964844,293.1499938964844,0.0333606302738189,-5586.61376953125,304.1503295898437,0.5688736438751221,0.0777866914868354,0.3580793738365173,291.2592468261719,291.1499938964844,270.71875,269.6927490234375,283.232177734375,293.190185546875,291.2561340332031,1.0,0.3444378077983856,0.9378054141998292,0.9378054141998292,1.0,1.0,-1.7527830600738523,0.7768031358718872,0.97597998380661,0.3760237097740173,0.0,0.0,0.5403146147727966,63.24738311767578,79.0,-38.833595275878906,-14106.7529296875,494.2978210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3503723144531,307.9583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18225.5546875,18000.0,0.0,0.0,0.3392725884914398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5268804430961609,0.5268862247467041,-5.808101377624553e-06,0.0,0.0003443185414653,0.0,0.0,33.051963806152344,0.0,0.0,0.0,0.3795289695262909,4.0,0.0,1.0
807360,293.2366638183594,297.1499938964844,293.1499938964844,0.1677306294441223,-3462.195556640625,304.1642761230469,0.8270939588546753,0.2434719055891037,0.2212676107883453,293.2043151855469,297.1499938964844,293.1499938964844,0.1525318473577499,-3380.075927734375,304.1614990234375,0.8074486255645752,0.2256148308515548,0.2160654664039611,293.1252746582031,297.1499938964844,293.1499938964844,0.2829738557338714,-4082.2177734375,304.1515197753906,0.9557397365570068,0.3722471892833709,0.2611508369445801,293.01885986328125,297.1499938964844,293.1499938964844,0.3431830406188965,-6436.1103515625,304.1497802734375,0.9990000128746032,0.4974814355373382,0.4118227362632751,293.11004638671875,297.1499938964844,293.1499938964844,0.0333888791501522,-5590.55126953125,304.15020751953125,0.5620541572570801,0.0775521919131279,0.3576788008213043,291.2357788085937,291.1499938964844,270.7485656738281,269.71612548828125,283.2445983886719,293.19537353515625,291.232421875,1.0,0.3484152853488922,0.9371873140335084,0.9371873140335084,1.0,1.0,-1.761927604675293,0.7811480164527893,0.9807795286178588,0.3783543407917022,0.0,0.0,0.5369378328323364,65.93389129638672,97.0,-51.927772521972656,-14102.3720703125,508.1537780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5090637207031,308.0111389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18163.40625,18000.0,0.0,0.0,0.3351203203201294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5182454586029053,0.5182511806488037,-5.739608241128735e-06,0.0,0.0003401045396458,0.0,0.0,32.01862335205078,0.0,0.0,0.0,0.3763511180877685,4.0,0.0,1.0
807420,293.2460021972656,297.1499938964844,293.1499938964844,0.1653116792440414,-3423.286376953125,304.16357421875,0.8034776449203491,0.2393804639577865,0.2179240733385086,293.2159423828125,297.1499938964844,293.1499938964844,0.1504229009151458,-3343.603271484375,304.16119384765625,0.7830644845962524,0.2218774557113647,0.2128901183605194,293.1339111328125,297.1499938964844,293.1499938964844,0.2835398614406585,-4089.65185546875,304.15008544921875,0.9284027218818665,0.3711280524730682,0.2606151700019836,293.068359375,297.1499938964844,293.1499938964844,0.3755256533622741,-6934.31884765625,304.09588623046875,0.9990000128746032,0.490863174200058,0.4437795281410217,293.11883544921875,297.1499938964844,293.1499938964844,0.0333141759037971,-5587.703125,304.1502685546875,0.5438742637634277,0.0767871215939521,0.3560726344585418,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2624206542969,293.1990661621094,291.180908203125,1.0,0.3598357439041137,0.9359511137008668,0.9359511137008668,1.0,1.0,-1.789892315864563,0.794450581073761,0.995441734790802,0.3856077194213867,0.0,0.0,0.5357561707496643,73.8568344116211,100.0,-66.32749938964844,-14190.5244140625,550.4662475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70733642578125,308.0743713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.28515625,18000.0,0.0,0.0,0.3272481262683868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5111387968063354,0.5111444592475891,-5.669528945873026e-06,0.0,0.0003321152471471,0.0,0.0,31.1190242767334,0.0,0.0,0.0,0.3735727965831756,4.0,0.0,1.0
807480,293.2460021972656,297.1499938964844,293.1499938964844,0.1653116792440414,-3423.286376953125,304.16357421875,0.8034776449203491,0.2393804639577865,0.2179240733385086,293.2159423828125,297.1499938964844,293.1499938964844,0.1504229009151458,-3343.603271484375,304.16119384765625,0.7830644845962524,0.2218774557113647,0.2128901183605194,293.1339111328125,297.1499938964844,293.1499938964844,0.2835398614406585,-4089.65185546875,304.15008544921875,0.9284027218818665,0.3711280524730682,0.2606151700019836,293.068359375,297.1499938964844,293.1499938964844,0.3755256533622741,-6934.31884765625,304.09588623046875,0.9990000128746032,0.490863174200058,0.4437795281410217,293.11883544921875,297.1499938964844,293.1499938964844,0.0333141759037971,-5587.703125,304.1502685546875,0.5438742637634277,0.0767871215939521,0.3560726344585418,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2624206542969,293.1990661621094,291.180908203125,1.0,0.3598357439041137,0.9359511137008668,0.9359511137008668,1.0,1.0,-1.789892315864563,0.794450581073761,0.995441734790802,0.3856077194213867,0.0,0.0,0.5357561707496643,73.8568344116211,100.0,-66.32749938964844,-14190.5244140625,550.4662475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70733642578125,308.0743713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.28515625,18000.0,0.0,0.0,0.3272481262683868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5111387968063354,0.5111444592475891,-5.669528945873026e-06,0.0,0.0003321152471471,0.0,0.0,31.1190242767334,0.0,0.0,0.0,0.3735727965831756,4.0,0.0,1.0
807540,293.25469970703125,297.1499938964844,293.1499938964844,0.1624315530061721,-3375.910888671875,304.16387939453125,0.778111457824707,0.2351844161748886,0.2145069986581802,293.2268981933594,297.1499938964844,293.1499938964844,0.1478433161973953,-3297.94970703125,304.16180419921875,0.7588490843772888,0.2179833948612213,0.2095867395401001,293.1417541503906,297.1499938964844,293.1499938964844,0.2834165096282959,-4088.4345703125,304.1503601074219,0.9010513424873352,0.3699433803558349,0.2600516974925995,293.1413879394531,297.1499938964844,293.1499938964844,0.3903743028640747,-7146.5869140625,304.0924072265625,0.9874104261398317,0.4780985116958618,0.4563402235507965,293.1277160644531,297.1499938964844,293.1499938964844,0.0329066254198551,-5555.09765625,304.15087890625,0.5251770615577698,0.0757712349295616,0.3533265292644501,291.157958984375,291.1499938964844,270.8722229003906,269.8135070800781,283.2928466796875,293.2049560546875,291.159912109375,1.0,0.368375152349472,0.9347149133682252,0.9347149133682252,1.0,1.0,-1.7934961318969729,0.796026349067688,0.99746972322464,0.3868063390254974,0.0,0.0,0.53727787733078,82.81574249267578,103.0,-24.610389709472656,-14232.08203125,580.063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7348937988281,308.1131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.30859375,18000.0,0.0,0.0,0.320639967918396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5138475298881531,0.5138531923294067,-5.67199322176748e-06,0.0,0.0003254087932873,0.0,0.0,31.347240447998047,0.0,0.0,0.0,0.3742309510707855,4.0,0.0,1.0
807600,293.25469970703125,297.1499938964844,293.1499938964844,0.1624315530061721,-3375.910888671875,304.16387939453125,0.778111457824707,0.2351844161748886,0.2145069986581802,293.2268981933594,297.1499938964844,293.1499938964844,0.1478433161973953,-3297.94970703125,304.16180419921875,0.7588490843772888,0.2179833948612213,0.2095867395401001,293.1417541503906,297.1499938964844,293.1499938964844,0.2834165096282959,-4088.4345703125,304.1503601074219,0.9010513424873352,0.3699433803558349,0.2600516974925995,293.1413879394531,297.1499938964844,293.1499938964844,0.3903743028640747,-7146.5869140625,304.0924072265625,0.9874104261398317,0.4780985116958618,0.4563402235507965,293.1277160644531,297.1499938964844,293.1499938964844,0.0329066254198551,-5555.09765625,304.15087890625,0.5251770615577698,0.0757712349295616,0.3533265292644501,291.157958984375,291.1499938964844,270.8722229003906,269.8135070800781,283.2928466796875,293.2049560546875,291.159912109375,1.0,0.368375152349472,0.9347149133682252,0.9347149133682252,1.0,1.0,-1.7934961318969729,0.796026349067688,0.99746972322464,0.3868063390254974,0.0,0.0,0.53727787733078,82.81574249267578,103.0,-24.610389709472656,-14232.08203125,580.063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7348937988281,308.1131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.30859375,18000.0,0.0,0.0,0.320639967918396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5138475298881531,0.5138531923294067,-5.67199322176748e-06,0.0,0.0003254087932873,0.0,0.0,31.347240447998047,0.0,0.0,0.0,0.3742309510707855,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1587952822446823,-3314.748046875,304.165283203125,0.7558218836784363,0.2308264374732971,0.2110036760568618,293.237548828125,297.1499938964844,293.1499938964844,0.1445323377847671,-3238.01318359375,304.1633605957031,0.7380377054214478,0.2138765752315521,0.2061494886875152,293.1494445800781,297.1499938964844,293.1499938964844,0.2820053398609161,-4071.48583984375,304.15252685546875,0.8787854313850403,0.368592768907547,0.2594297528266907,293.178466796875,297.1499938964844,293.1499938964844,0.3824352324008941,-7020.30322265625,304.1239929199219,0.9605098962783812,0.4707348346710205,0.448299378156662,293.1359558105469,297.1499938964844,293.1499938964844,0.0322299748659133,-5496.47119140625,304.1517028808594,0.5092701315879822,0.074664831161499,0.3502486944198608,291.18359375,291.1499938964844,270.9361877441406,269.8640441894531,283.3389892578125,293.21844482421875,291.1838073730469,1.0,0.3737904131412506,0.9329627752304076,0.9329627752304076,1.0,1.0,-1.7705334424972534,0.7850261926651001,0.9855072498321532,0.3805281221866607,0.0,0.0,0.5306370258331299,91.63284301757812,106.0,8.824549674987793,-14011.5908203125,591.1487426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6891784667969,308.0655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.673828125,18000.0,0.0,0.0,0.3148448467254638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5055342316627502,0.5055398941040039,-5.640796644001966e-06,0.0,0.0003195274912286,0.0,0.0,30.54150390625,0.0,0.0,0.0,0.3716114163398742,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1587952822446823,-3314.748046875,304.165283203125,0.7558218836784363,0.2308264374732971,0.2110036760568618,293.237548828125,297.1499938964844,293.1499938964844,0.1445323377847671,-3238.01318359375,304.1633605957031,0.7380377054214478,0.2138765752315521,0.2061494886875152,293.1494445800781,297.1499938964844,293.1499938964844,0.2820053398609161,-4071.48583984375,304.15252685546875,0.8787854313850403,0.368592768907547,0.2594297528266907,293.178466796875,297.1499938964844,293.1499938964844,0.3824352324008941,-7020.30322265625,304.1239929199219,0.9605098962783812,0.4707348346710205,0.448299378156662,293.1359558105469,297.1499938964844,293.1499938964844,0.0322299748659133,-5496.47119140625,304.1517028808594,0.5092701315879822,0.074664831161499,0.3502486944198608,291.18359375,291.1499938964844,270.9361877441406,269.8640441894531,283.3389892578125,293.21844482421875,291.1838073730469,1.0,0.3737904131412506,0.9329627752304076,0.9329627752304076,1.0,1.0,-1.7705334424972534,0.7850261926651001,0.9855072498321532,0.3805281221866607,0.0,0.0,0.5306370258331299,91.63284301757812,106.0,8.824549674987793,-14011.5908203125,591.1487426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6891784667969,308.0655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.673828125,18000.0,0.0,0.0,0.3148448467254638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5055342316627502,0.5055398941040039,-5.640796644001966e-06,0.0,0.0003195274912286,0.0,0.0,30.54150390625,0.0,0.0,0.0,0.3716114163398742,4.0,0.0,1.0
