time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807780,293.2709655761719,297.1499938964844,293.1499938964844,0.1552502214908599,-3255.255859375,304.1661071777344,0.7403514385223389,0.2263648509979248,0.207283928990364,293.2479248046875,297.1499938964844,293.1499938964844,0.1412124782800674,-3178.057373046875,304.1644287109375,0.723244309425354,0.2095592319965362,0.2023938447237014,293.1568908691406,297.1499938964844,293.1499938964844,0.2808076441287994,-4057.45166015625,304.1536865234375,0.8640516400337219,0.3670929670333862,0.2586126327514648,293.1949768066406,297.1499938964844,293.1499938964844,0.3787972331047058,-6960.955078125,304.13848876953125,0.9408917427062988,0.4666408002376556,0.4441904723644256,293.1434936523437,297.1499938964844,293.1499938964844,0.0314874574542045,-5433.28466796875,304.1523742675781,0.4985404908657074,0.0734915733337402,0.3463388085365295,291.1885681152344,291.1499938964844,271.0011901855469,269.9154968261719,283.38250732421875,293.2288818359375,291.1888427734375,1.0,0.3775279819965362,0.9312106966972352,0.9312106966972352,1.0,1.0,-1.75094735622406,0.775638222694397,0.9753090739250184,0.3751791417598724,0.0,0.0,0.5251888632774353,98.19889068603516,109.0,8.082056045532227,-13788.1748046875,597.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.637939453125,307.9961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18076.748046875,18000.0,0.0,0.0,0.3093013763427734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4961214661598205,0.4961270689964294,-5.585171948041534e-06,0.0,0.0003139015752822,0.0,0.0,29.552764892578125,0.0,0.0,0.0,0.3684350252151489,4.0,0.0,1.0
807840,293.2709655761719,297.1499938964844,293.1499938964844,0.1552502214908599,-3255.255859375,304.1661071777344,0.7403514385223389,0.2263648509979248,0.207283928990364,293.2479248046875,297.1499938964844,293.1499938964844,0.1412124782800674,-3178.057373046875,304.1644287109375,0.723244309425354,0.2095592319965362,0.2023938447237014,293.1568908691406,297.1499938964844,293.1499938964844,0.2808076441287994,-4057.45166015625,304.1536865234375,0.8640516400337219,0.3670929670333862,0.2586126327514648,293.1949768066406,297.1499938964844,293.1499938964844,0.3787972331047058,-6960.955078125,304.13848876953125,0.9408917427062988,0.4666408002376556,0.4441904723644256,293.1434936523437,297.1499938964844,293.1499938964844,0.0314874574542045,-5433.28466796875,304.1523742675781,0.4985404908657074,0.0734915733337402,0.3463388085365295,291.1885681152344,291.1499938964844,271.0011901855469,269.9154968261719,283.38250732421875,293.2288818359375,291.1888427734375,1.0,0.3775279819965362,0.9312106966972352,0.9312106966972352,1.0,1.0,-1.75094735622406,0.775638222694397,0.9753090739250184,0.3751791417598724,0.0,0.0,0.5251888632774353,98.19889068603516,109.0,8.082056045532227,-13788.1748046875,597.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.637939453125,307.9961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18076.748046875,18000.0,0.0,0.0,0.3093013763427734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4961214661598205,0.4961270689964294,-5.585171948041534e-06,0.0,0.0003139015752822,0.0,0.0,29.552764892578125,0.0,0.0,0.0,0.3684350252151489,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1534643173217773,-3225.21142578125,304.1664123535156,0.7339738011360168,0.2241215854883194,0.2053886353969574,293.2528381347656,297.1499938964844,293.1499938964844,0.1395049095153808,-3147.138916015625,304.1649169921875,0.7167838215827942,0.207347959280014,0.2004397362470626,293.1604309082031,297.1499938964844,293.1499938964844,0.280176430940628,-4050.1005859375,304.1541442871094,0.8582401871681213,0.366311252117157,0.2581633627414703,293.2001647949219,297.1499938964844,293.1499938964844,0.3774482011795044,-6939.34814453125,304.1430053710937,0.9329349398612976,0.4650497436523437,0.4427081942558288,293.1469421386719,297.1499938964844,293.1499938964844,0.0310961604118347,-5399.89892578125,304.15264892578125,0.4941668212413788,0.0728991627693176,0.344241738319397,291.19012451171875,291.1499938964844,271.0340270996094,269.94146728515625,283.4037780761719,293.2331848144531,291.1901550292969,1.0,0.3789587020874023,0.9303346276283264,0.9303346276283264,1.0,1.0,-1.7414880990982056,0.7711065411567688,0.9703815579414368,0.3725968301296234,0.0,0.0,0.5223499536514282,100.95677947998048,109.0,5.868014812469482,-13674.7041015625,598.9979858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6105651855469,307.9577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18078.48046875,18000.0,0.0,0.0,0.3066277205944061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4912158548831939,0.4912213981151581,-5.5565801631018985e-06,0.0,0.000311188166961,0.0,0.0,29.046810150146484,0.0,0.0,0.0,0.366787314414978,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516808271408081,-3195.15869140625,304.16668701171875,0.7281334400177002,0.2218736112117767,0.2034789621829986,293.25762939453125,297.1499938964844,293.1499938964844,0.1377790719270706,-3115.833251953125,304.16534423828125,0.7105132937431335,0.2051082104444503,0.1984473913908004,293.163818359375,297.1499938964844,293.1499938964844,0.2795391380786896,-4042.70654296875,304.1545715332031,0.8531041145324707,0.3655123114585876,0.2576944231986999,293.20440673828125,297.1499938964844,293.1499938964844,0.3762295544147491,-6920.11181640625,304.146484375,0.9258506894111632,0.4635837376117706,0.4413812458515167,293.150146484375,297.1499938964844,293.1499938964844,0.030699748545885,-5366.0068359375,304.15289306640625,0.4901714324951172,0.0723044425249099,0.3420887291431427,291.190673828125,291.1499938964844,271.0670166015625,269.96759033203125,283.4247436523437,293.23712158203125,291.1906433105469,1.0,0.3801779448986053,0.9297524094581604,0.9297524094581604,1.0,1.0,-1.732061505317688,0.7666061520576477,0.9654554128646852,0.3700375854969024,0.0,0.0,0.5195825695991516,103.47440338134766,112.0,3.83878231048584,-13562.8251953125,599.955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5829467773437,307.9194641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.4296875,18000.0,0.0,0.0,0.3040106892585754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.486421674489975,0.4864271879196167,-5.5283408073592e-06,0.0,0.0003085321804974,0.0,0.0,28.555986404418945,0.0,0.0,0.0,0.3651759326457977,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481001377105713,-3134.615966796875,304.1670837402344,0.7173652052879333,0.217365562915802,0.1996274888515472,293.26666259765625,297.1499938964844,293.1499938964844,0.1342575848102569,-3051.72314453125,304.1661071777344,0.6982948184013367,0.2005487382411956,0.1943630278110504,293.17022705078125,297.1499938964844,293.1499938964844,0.2781995832920074,-4027.19287109375,304.1552734375,0.8442801833152771,0.3638631999492645,0.2567047476768493,293.2112121582031,297.1499938964844,293.1499938964844,0.373900294303894,-6884.0947265625,304.1514892578125,0.9137645959854126,0.4608238935470581,0.4389382600784302,293.1560363769531,297.1499938964844,293.1499938964844,0.0298927742987871,-5296.07421875,304.1532592773437,0.4827845990657806,0.0711042433977127,0.3376391232013702,291.1913452148437,291.1499938964844,271.1333923339844,270.0200500488281,283.46636962890625,293.244140625,291.1913146972656,1.0,0.3821218311786651,0.9285880327224731,0.9285880327224731,1.0,1.0,-1.713069200515747,0.7575494050979614,0.9555197954177856,0.3648863434791565,0.0,0.0,0.514024019241333,107.96814727783205,100.0,1.7671445608139038,-13341.35546875,600.1114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5278015136719,307.8439636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18075.193359375,18000.0,0.0,0.0,0.2989415228366852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4770199358463287,0.477025419473648,-5.473853889270686e-06,0.0,0.0003033876419067,0.0,0.0,27.61148452758789,0.0,0.0,0.0,0.3620324432849884,4.0,0.0,1.0
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481001377105713,-3134.615966796875,304.1670837402344,0.7173652052879333,0.217365562915802,0.1996274888515472,293.26666259765625,297.1499938964844,293.1499938964844,0.1342575848102569,-3051.72314453125,304.1661071777344,0.6982948184013367,0.2005487382411956,0.1943630278110504,293.17022705078125,297.1499938964844,293.1499938964844,0.2781995832920074,-4027.19287109375,304.1552734375,0.8442801833152771,0.3638631999492645,0.2567047476768493,293.2112121582031,297.1499938964844,293.1499938964844,0.373900294303894,-6884.0947265625,304.1514892578125,0.9137645959854126,0.4608238935470581,0.4389382600784302,293.1560363769531,297.1499938964844,293.1499938964844,0.0298927742987871,-5296.07421875,304.1532592773437,0.4827845990657806,0.0711042433977127,0.3376391232013702,291.1913452148437,291.1499938964844,271.1333923339844,270.0200500488281,283.46636962890625,293.244140625,291.1913146972656,1.0,0.3821218311786651,0.9285880327224731,0.9285880327224731,1.0,1.0,-1.713069200515747,0.7575494050979614,0.9555197954177856,0.3648863434791565,0.0,0.0,0.514024019241333,107.96814727783205,100.0,1.7671445608139038,-13341.35546875,600.1114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5278015136719,307.8439636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18075.193359375,18000.0,0.0,0.0,0.2989415228366852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4770199358463287,0.477025419473648,-5.473853889270686e-06,0.0,0.0003033876419067,0.0,0.0,27.61148452758789,0.0,0.0,0.0,0.3620324432849884,4.0,0.0,1.0
808140,293.2895202636719,297.1499938964844,293.1499938964844,0.1443444937467575,-3070.71875,304.16766357421875,0.7132775187492371,0.212889939546585,0.1955833584070205,293.2748718261719,297.1499938964844,293.1499938964844,0.130492016673088,-2982.722412109375,304.1669921875,0.6933857202529907,0.1959249973297119,0.1899877488613128,293.1759948730469,297.1499938964844,293.1499938964844,0.2765726447105407,-4008.285888671875,304.1562194824219,0.8438287973403931,0.3621828854084015,0.2555247545242309,293.2166442871094,297.1499938964844,293.1499938964844,0.3713345229625702,-6845.177734375,304.1552429199219,0.9127791523933412,0.4581690430641174,0.4364062845706939,293.1611328125,297.1499938964844,293.1499938964844,0.0288057159632444,-5220.400390625,304.1539611816406,0.4803131222724914,0.0699183642864227,0.332180380821228,291.1934814453125,291.1499938964844,271.20001220703125,270.0726318359375,283.5084533691406,293.25018310546875,291.19366455078125,1.0,0.3784918487071991,0.9274237155914308,0.9274237155914308,1.0,1.0,-1.691951036453247,0.7474939823150635,0.9444569945335388,0.3591857254505157,0.0,0.0,0.5081213712692261,107.00389099121094,88.0,3.311582088470459,-13112.68359375,583.0211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4761657714844,307.77264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.662109375,18000.0,0.0,0.0,0.294052243232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4674608409404754,0.46746626496315,-5.42057205166202e-06,0.0,0.0002984256425406,0.0,0.0,26.679086685180664,0.0,0.0,0.0,0.3588756322860718,4.0,0.0,1.0
808200,293.2895202636719,297.1499938964844,293.1499938964844,0.1443444937467575,-3070.71875,304.16766357421875,0.7132775187492371,0.212889939546585,0.1955833584070205,293.2748718261719,297.1499938964844,293.1499938964844,0.130492016673088,-2982.722412109375,304.1669921875,0.6933857202529907,0.1959249973297119,0.1899877488613128,293.1759948730469,297.1499938964844,293.1499938964844,0.2765726447105407,-4008.285888671875,304.1562194824219,0.8438287973403931,0.3621828854084015,0.2555247545242309,293.2166442871094,297.1499938964844,293.1499938964844,0.3713345229625702,-6845.177734375,304.1552429199219,0.9127791523933412,0.4581690430641174,0.4364062845706939,293.1611328125,297.1499938964844,293.1499938964844,0.0288057159632444,-5220.400390625,304.1539611816406,0.4803131222724914,0.0699183642864227,0.332180380821228,291.1934814453125,291.1499938964844,271.20001220703125,270.0726318359375,283.5084533691406,293.25018310546875,291.19366455078125,1.0,0.3784918487071991,0.9274237155914308,0.9274237155914308,1.0,1.0,-1.691951036453247,0.7474939823150635,0.9444569945335388,0.3591857254505157,0.0,0.0,0.5081213712692261,107.00389099121094,88.0,3.311582088470459,-13112.68359375,583.0211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4761657714844,307.77264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.662109375,18000.0,0.0,0.0,0.294052243232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4674608409404754,0.46746626496315,-5.42057205166202e-06,0.0,0.0002984256425406,0.0,0.0,26.679086685180664,0.0,0.0,0.0,0.3588756322860718,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405293345451355,-3005.44970703125,304.1681213378906,0.7142398357391357,0.2084980607032776,0.1914657354354858,293.2821655273437,297.1499938964844,293.1499938964844,0.1265901178121566,-2910.786376953125,304.1678466796875,0.6936641931533813,0.1912850141525268,0.1854389011859893,293.18096923828125,297.1499938964844,293.1499938964844,0.2747726142406463,-3987.374755859375,304.1571350097656,0.8493214845657349,0.3605100512504577,0.2542354166507721,293.2210998535156,297.1499938964844,293.1499938964844,0.3685828149318695,-6803.95166015625,304.1580505371094,0.919546902179718,0.4555762708187103,0.4337894916534424,293.1653137207031,297.1499938964844,293.1499938964844,0.0276981741189956,-5115.25732421875,304.1543884277344,0.4816625714302063,0.0687854290008544,0.3262194693088531,291.1966552734375,291.1499938964844,271.2666320800781,270.1250915527344,283.5503845214844,293.2552185058594,291.19677734375,1.0,0.3714641630649566,0.9263125061988832,0.9263125061988832,1.0,1.0,-1.6696993112564087,0.7369236350059509,0.9327757358551024,0.353178858757019,0.0,0.0,0.5016862750053406,102.1907958984375,76.0,4.02377986907959,-12875.4521484375,554.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43426513671875,307.70391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.9453125,18000.0,0.0,0.0,0.2892538905143738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4571556746959686,0.4571610391139984,-5.365182914829347e-06,0.0,0.0002935559314209,0.0,0.0,25.703182220458984,0.0,0.0,0.0,0.3555239737033844,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405293345451355,-3005.44970703125,304.1681213378906,0.7142398357391357,0.2084980607032776,0.1914657354354858,293.2821655273437,297.1499938964844,293.1499938964844,0.1265901178121566,-2910.786376953125,304.1678466796875,0.6936641931533813,0.1912850141525268,0.1854389011859893,293.18096923828125,297.1499938964844,293.1499938964844,0.2747726142406463,-3987.374755859375,304.1571350097656,0.8493214845657349,0.3605100512504577,0.2542354166507721,293.2210998535156,297.1499938964844,293.1499938964844,0.3685828149318695,-6803.95166015625,304.1580505371094,0.919546902179718,0.4555762708187103,0.4337894916534424,293.1653137207031,297.1499938964844,293.1499938964844,0.0276981741189956,-5115.25732421875,304.1543884277344,0.4816625714302063,0.0687854290008544,0.3262194693088531,291.1966552734375,291.1499938964844,271.2666320800781,270.1250915527344,283.5503845214844,293.2552185058594,291.19677734375,1.0,0.3714641630649566,0.9263125061988832,0.9263125061988832,1.0,1.0,-1.6696993112564087,0.7369236350059509,0.9327757358551024,0.353178858757019,0.0,0.0,0.5016862750053406,102.1907958984375,76.0,4.02377986907959,-12875.4521484375,554.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43426513671875,307.70391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.9453125,18000.0,0.0,0.0,0.2892538905143738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4571556746959686,0.4571610391139984,-5.365182914829347e-06,0.0,0.0002935559314209,0.0,0.0,25.703182220458984,0.0,0.0,0.0,0.3555239737033844,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367170065641403,-2939.876220703125,304.1684265136719,0.7188334465026855,0.2041789591312408,0.1873285174369812,293.2886047363281,297.1499938964844,293.1499938964844,0.1226224303245544,-2837.185302734375,304.1684875488281,0.6976929903030396,0.1866299211978912,0.1807838827371597,293.18536376953125,297.1499938964844,293.1499938964844,0.2728795409202575,-3965.406494140625,304.1579284667969,0.859429657459259,0.358838140964508,0.2528800666332245,293.2248229980469,297.1499938964844,293.1499938964844,0.3657274544239044,-6761.513671875,304.1601257324219,0.9323422312736512,0.453018456697464,0.4311185479164123,293.16876220703125,297.1499938964844,293.1499938964844,0.0267554968595504,-5017.978515625,304.1545104980469,0.4857497215270996,0.0677006319165229,0.3200486004352569,291.1997375488281,291.1499938964844,271.3329772949219,270.1771545410156,283.5919494628906,293.2594299316406,291.19989013671875,1.0,0.3621143996715545,0.9252013564109802,0.9252013564109802,1.0,1.0,-1.6469001770019531,0.7261131405830383,0.9207870364189148,0.3470287919044494,0.0,0.0,0.4948469698429107,95.03426361083984,64.0,4.220901966094971,-12635.921875,519.8646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4052124023437,307.6408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.791015625,18000.0,0.0,0.0,0.2844695150852203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4463754296302795,0.4463807344436645,-5.308472736942349e-06,0.0,0.0002887003938667,0.0,0.0,24.70967102050781,0.0,0.0,0.0,0.3520511090755462,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367170065641403,-2939.876220703125,304.1684265136719,0.7188334465026855,0.2041789591312408,0.1873285174369812,293.2886047363281,297.1499938964844,293.1499938964844,0.1226224303245544,-2837.185302734375,304.1684875488281,0.6976929903030396,0.1866299211978912,0.1807838827371597,293.18536376953125,297.1499938964844,293.1499938964844,0.2728795409202575,-3965.406494140625,304.1579284667969,0.859429657459259,0.358838140964508,0.2528800666332245,293.2248229980469,297.1499938964844,293.1499938964844,0.3657274544239044,-6761.513671875,304.1601257324219,0.9323422312736512,0.453018456697464,0.4311185479164123,293.16876220703125,297.1499938964844,293.1499938964844,0.0267554968595504,-5017.978515625,304.1545104980469,0.4857497215270996,0.0677006319165229,0.3200486004352569,291.1997375488281,291.1499938964844,271.3329772949219,270.1771545410156,283.5919494628906,293.2594299316406,291.19989013671875,1.0,0.3621143996715545,0.9252013564109802,0.9252013564109802,1.0,1.0,-1.6469001770019531,0.7261131405830383,0.9207870364189148,0.3470287919044494,0.0,0.0,0.4948469698429107,95.03426361083984,64.0,4.220901966094971,-12635.921875,519.8646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4052124023437,307.6408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.791015625,18000.0,0.0,0.0,0.2844695150852203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4463754296302795,0.4463807344436645,-5.308472736942349e-06,0.0,0.0002887003938667,0.0,0.0,24.70967102050781,0.0,0.0,0.0,0.3520511090755462,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348191648721695,-2907.09619140625,304.16851806640625,0.722267210483551,0.2020416557788849,0.185259148478508,293.29156494140625,297.1499938964844,293.1499938964844,0.1206234470009803,-2799.9248046875,304.16876220703125,0.7009449601173401,0.1842938214540481,0.1784259527921676,293.1873474121094,297.1499938964844,293.1499938964844,0.2719086706638336,-3954.14697265625,304.1582336425781,0.8661431670188904,0.3579993546009063,0.2521840035915375,293.2264709472656,297.1499938964844,293.1499938964844,0.3642737865447998,-6739.99755859375,304.1609191894531,0.9406869411468506,0.4517470598220825,0.4297683835029602,293.17022705078125,297.1499938964844,293.1499938964844,0.0262010991573333,-4967.8232421875,304.1546936035156,0.4886460602283478,0.0671714693307876,0.3169193267822265,291.2012023925781,291.1499938964844,271.365966796875,270.2029724121094,283.612548828125,293.26129150390625,291.2013244628906,1.0,0.356795072555542,0.924645721912384,0.924645721912384,1.0,1.0,-1.6353709697723389,0.7206540107727051,0.9147170186042786,0.3439208269119262,0.0,0.0,0.4912866055965423,90.86954498291016,64.0,4.119423389434815,-12515.6953125,501.1158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3956604003906,307.6114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18084.927734375,18000.0,0.0,0.0,0.2820645272731781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.440824031829834,0.4408293068408966,-5.279834113025572e-06,0.0,0.0002862596593331,0.0,0.0,24.20905876159668,0.0,0.0,0.0,0.3502774834632873,4.0,0.0,1.0
808560,293.2997131347656,297.1499938964844,293.1499938964844,0.1329290121793747,-2874.35693359375,304.1686096191406,0.7264270782470703,0.1999167799949646,0.183191031217575,293.2943420410156,297.1499938964844,293.1499938964844,0.1186173781752586,-2762.4072265625,304.16900634765625,0.7049965262413025,0.1819502562284469,0.1760504245758056,293.189208984375,297.1499938964844,293.1499938964844,0.2709255814552307,-3942.74853515625,304.1585388183594,0.8740050196647644,0.3571572303771972,0.2514778077602386,293.2279968261719,297.1499938964844,293.1499938964844,0.3628082275390625,-6718.3486328125,304.1615905761719,0.9501149654388428,0.4504784643650055,0.4284105002880096,293.1716003417969,297.1499938964844,293.1499938964844,0.0256622396409511,-4918.001953125,304.1548156738281,0.4920979738235473,0.0666488409042358,0.3137710392475128,291.2025756835937,291.1499938964844,271.3988037109375,270.2286071777344,283.63299560546875,293.26300048828125,291.2026672363281,1.0,0.351130336523056,0.9241504669189452,0.9241504669189452,1.0,1.0,-1.6237778663635254,0.7151724696159363,0.908605456352234,0.3407997786998749,0.0,0.0,0.4876449108123779,86.42674255371094,52.0,3.9416310787200928,-12395.482421875,481.7983093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3893127441406,307.5834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18085.755859375,18000.0,0.0,0.0,0.2796432375907898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4351922571659088,0.435197502374649,-5.25115183336311e-06,0.0,0.0002838023356162,0.0,0.0,23.708635330200195,0.0,0.0,0.0,0.3484876453876495,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291758120059967,-2809.06396484375,304.16864013671875,0.7371595501899719,0.1956989020109176,0.1790625602006912,293.299560546875,297.1499938964844,293.1499938964844,0.1145892143249511,-2686.679443359375,304.1693725585937,0.7153433561325073,0.177235946059227,0.1712513864040374,293.19268798828125,297.1499938964844,293.1499938964844,0.2689293026924133,-3919.6064453125,304.15899658203125,0.893473207950592,0.3554593324661255,0.2500393986701965,293.2307434082031,297.1499938964844,293.1499938964844,0.3598510921001434,-6674.75537109375,304.16265869140625,0.971371054649353,0.4479447901248932,0.425676017999649,293.1739807128906,297.1499938964844,293.1499938964844,0.0245971865952014,-4817.8115234375,304.1549987792969,0.5009263157844543,0.065617062151432,0.3074328303337097,291.2050170898437,291.1499938964844,271.4638366699219,270.2791442871094,283.67340087890625,293.2660827636719,291.2051086425781,1.0,0.3389370143413543,0.9231598973274232,0.9231598973274232,1.0,1.0,-1.6004401445388794,0.704153835773468,0.8962863087654114,0.3345221877098083,0.0,0.0,0.480142205953598,76.94690704345703,40.0,3.479500293731689,-12155.42578125,442.20806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3855285644531,307.5314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.689453125,18000.0,0.0,0.0,0.2747341394424438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4237474799156189,0.4237526655197143,-5.194071945879841e-06,0.0,0.0002788202255032,0.0,0.0,22.714569091796875,0.0,0.0,0.0,0.3448794484138489,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291758120059967,-2809.06396484375,304.16864013671875,0.7371595501899719,0.1956989020109176,0.1790625602006912,293.299560546875,297.1499938964844,293.1499938964844,0.1145892143249511,-2686.679443359375,304.1693725585937,0.7153433561325073,0.177235946059227,0.1712513864040374,293.19268798828125,297.1499938964844,293.1499938964844,0.2689293026924133,-3919.6064453125,304.15899658203125,0.893473207950592,0.3554593324661255,0.2500393986701965,293.2307434082031,297.1499938964844,293.1499938964844,0.3598510921001434,-6674.75537109375,304.16265869140625,0.971371054649353,0.4479447901248932,0.425676017999649,293.1739807128906,297.1499938964844,293.1499938964844,0.0245971865952014,-4817.8115234375,304.1549987792969,0.5009263157844543,0.065617062151432,0.3074328303337097,291.2050170898437,291.1499938964844,271.4638366699219,270.2791442871094,283.67340087890625,293.2660827636719,291.2051086425781,1.0,0.3389370143413543,0.9231598973274232,0.9231598973274232,1.0,1.0,-1.6004401445388794,0.704153835773468,0.8962863087654114,0.3345221877098083,0.0,0.0,0.480142205953598,76.94690704345703,40.0,3.479500293731689,-12155.42578125,442.20806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3855285644531,307.5314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.689453125,18000.0,0.0,0.0,0.2747341394424438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4237474799156189,0.4237526655197143,-5.194071945879841e-06,0.0,0.0002788202255032,0.0,0.0,22.714569091796875,0.0,0.0,0.0,0.3448794484138489,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254600435495376,-2744.03466796875,304.16864013671875,0.7521458864212036,0.191509798169136,0.17494498193264,293.3043518066406,297.1499938964844,293.1499938964844,0.1105432584881782,-2610.064697265625,304.1696472167969,0.7285451292991638,0.1724731475114822,0.1663902848958969,293.1958312988281,297.1499938964844,293.1499938964844,0.2669014632701874,-3896.094482421875,304.1593933105469,0.9199610352516174,0.3537393510341644,0.2485712021589279,293.233154296875,297.1499938964844,293.1499938964844,0.3568718135356903,-6630.90625,304.16339111328125,0.9941138625144958,0.4454099833965301,0.4229213893413543,293.176025390625,297.1499938964844,293.1499938964844,0.0235533118247985,-4717.12646484375,304.1550598144531,0.5133228898048401,0.0645955502986908,0.3010534942150116,291.2070617675781,291.1499938964844,271.5277709960937,270.3285522460937,283.7131652832031,293.2687683105469,291.2071228027344,1.0,0.325775533914566,0.9221693277359008,0.9221693277359008,1.0,1.0,-1.5769319534301758,0.6930764317512512,0.8838555216789246,0.3282063007354736,0.0,0.0,0.4723933935165405,66.95083618164062,28.0,2.9313437938690186,-11916.169921875,402.1923522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3918762207031,307.48394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.75,18000.0,0.0,0.0,0.2697182297706604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.412153422832489,0.4121585786342621,-5.137922926223837e-06,0.0,0.0002737297036219,0.0,0.0,21.73820686340332,0.0,0.0,0.0,0.341262936592102,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254600435495376,-2744.03466796875,304.16864013671875,0.7521458864212036,0.191509798169136,0.17494498193264,293.3043518066406,297.1499938964844,293.1499938964844,0.1105432584881782,-2610.064697265625,304.1696472167969,0.7285451292991638,0.1724731475114822,0.1663902848958969,293.1958312988281,297.1499938964844,293.1499938964844,0.2669014632701874,-3896.094482421875,304.1593933105469,0.9199610352516174,0.3537393510341644,0.2485712021589279,293.233154296875,297.1499938964844,293.1499938964844,0.3568718135356903,-6630.90625,304.16339111328125,0.9941138625144958,0.4454099833965301,0.4229213893413543,293.176025390625,297.1499938964844,293.1499938964844,0.0235533118247985,-4717.12646484375,304.1550598144531,0.5133228898048401,0.0645955502986908,0.3010534942150116,291.2070617675781,291.1499938964844,271.5277709960937,270.3285522460937,283.7131652832031,293.2687683105469,291.2071228027344,1.0,0.325775533914566,0.9221693277359008,0.9221693277359008,1.0,1.0,-1.5769319534301758,0.6930764317512512,0.8838555216789246,0.3282063007354736,0.0,0.0,0.4723933935165405,66.95083618164062,28.0,2.9313437938690186,-11916.169921875,402.1923522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3918762207031,307.48394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.75,18000.0,0.0,0.0,0.2697182297706604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.412153422832489,0.4121585786342621,-5.137922926223837e-06,0.0,0.0002737297036219,0.0,0.0,21.73820686340332,0.0,0.0,0.0,0.341262936592102,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216297373175621,-2676.218994140625,304.1688232421875,0.7664762735366821,0.1872899681329727,0.1709002256393432,293.3090209960937,297.1499938964844,293.1499938964844,0.1063614413142204,-2529.911865234375,304.17010498046875,0.740202009677887,0.1676169782876968,0.1615412235260009,293.19854736328125,297.1499938964844,293.1499938964844,0.2645078897476196,-3867.933837890625,304.1603088378906,0.947014570236206,0.3520260155200958,0.2471643984317779,293.2216186523437,297.1499938964844,293.1499938964844,0.333665668964386,-6273.5087890625,304.1990966796875,0.9990000128746032,0.4455585479736328,0.399657130241394,293.1775207519531,297.1499938964844,293.1499938964844,0.0225722342729568,-4618.4892578125,304.1549987792969,0.5258088111877441,0.0636342763900756,0.2952470779418945,291.2266845703125,291.1499938964844,271.59039306640625,270.37652587890625,283.7608642578125,293.269287109375,291.2304077148437,1.0,0.3109643757343292,0.9212800860404968,0.9212800860404968,1.0,1.0,-1.529682755470276,0.6708664298057556,0.8588163256645203,0.315798282623291,0.0,0.0,0.4614855051040649,58.56160736083984,25.0,33.69926071166992,-11584.0537109375,355.5444030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41522216796875,307.4760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.505859375,18000.0,0.0,0.0,0.2644828855991363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3988441824913025,0.3988492488861084,-5.080686605651863e-06,0.0,0.0002684165083337,0.0,0.0,20.67292213439941,0.0,0.0,0.0,0.3371723294258117,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216297373175621,-2676.218994140625,304.1688232421875,0.7664762735366821,0.1872899681329727,0.1709002256393432,293.3090209960937,297.1499938964844,293.1499938964844,0.1063614413142204,-2529.911865234375,304.17010498046875,0.740202009677887,0.1676169782876968,0.1615412235260009,293.19854736328125,297.1499938964844,293.1499938964844,0.2645078897476196,-3867.933837890625,304.1603088378906,0.947014570236206,0.3520260155200958,0.2471643984317779,293.2216186523437,297.1499938964844,293.1499938964844,0.333665668964386,-6273.5087890625,304.1990966796875,0.9990000128746032,0.4455585479736328,0.399657130241394,293.1775207519531,297.1499938964844,293.1499938964844,0.0225722342729568,-4618.4892578125,304.1549987792969,0.5258088111877441,0.0636342763900756,0.2952470779418945,291.2266845703125,291.1499938964844,271.59039306640625,270.37652587890625,283.7608642578125,293.269287109375,291.2304077148437,1.0,0.3109643757343292,0.9212800860404968,0.9212800860404968,1.0,1.0,-1.529682755470276,0.6708664298057556,0.8588163256645203,0.315798282623291,0.0,0.0,0.4614855051040649,58.56160736083984,25.0,33.69926071166992,-11584.0537109375,355.5444030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41522216796875,307.4760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.505859375,18000.0,0.0,0.0,0.2644828855991363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3988441824913025,0.3988492488861084,-5.080686605651863e-06,0.0,0.0002684165083337,0.0,0.0,20.67292213439941,0.0,0.0,0.0,0.3371723294258117,4.0,0.0,1.0
808980,293.3073425292969,297.1499938964844,293.1499938964844,0.117714874446392,-2606.346435546875,304.1690368652344,0.7781078219413757,0.1829111725091934,0.1667982637882232,293.3143005371094,297.1499938964844,293.1499938964844,0.102064773440361,-2446.780517578125,304.1705322265625,0.7490605115890503,0.1625239849090576,0.1565683335065841,293.2015380859375,297.1499938964844,293.1499938964844,0.2619474828243255,-3837.7568359375,304.1610717773437,0.9683808088302612,0.3501938581466675,0.2457565069198608,293.1764221191406,297.1499938964844,293.1499938964844,0.3064419329166412,-5855.3681640625,304.2274780273437,0.9990000128746032,0.4528562128543854,0.3730258345603943,293.1788024902344,297.1499938964844,293.1499938964844,0.0216790251433849,-4525.57861328125,304.1548156738281,0.5367825627326965,0.062675729393959,0.2899432778358459,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.80908203125,293.2699584960937,291.2569885253906,1.0,0.2977922856807709,0.9203909039497375,0.9203909039497375,1.0,1.0,-1.4787540435791016,0.6471046805381775,0.8316493630409241,0.3022413253784179,0.0,0.0,0.4449031054973602,52.12759780883789,43.0,30.21250343322754,-11139.0654296875,314.6509704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5009460449219,307.4354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18157.388671875,18000.0,0.0,0.0,0.2584184110164642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764743208885193,0.376479297876358,-4.992788035451667e-06,0.0,0.0002622618339955,0.0,0.0,18.976293563842773,0.0,0.0,0.0,0.3306005001068115,4.0,0.0,1.0
809040,293.3073425292969,297.1499938964844,293.1499938964844,0.117714874446392,-2606.346435546875,304.1690368652344,0.7781078219413757,0.1829111725091934,0.1667982637882232,293.3143005371094,297.1499938964844,293.1499938964844,0.102064773440361,-2446.780517578125,304.1705322265625,0.7490605115890503,0.1625239849090576,0.1565683335065841,293.2015380859375,297.1499938964844,293.1499938964844,0.2619474828243255,-3837.7568359375,304.1610717773437,0.9683808088302612,0.3501938581466675,0.2457565069198608,293.1764221191406,297.1499938964844,293.1499938964844,0.3064419329166412,-5855.3681640625,304.2274780273437,0.9990000128746032,0.4528562128543854,0.3730258345603943,293.1788024902344,297.1499938964844,293.1499938964844,0.0216790251433849,-4525.57861328125,304.1548156738281,0.5367825627326965,0.062675729393959,0.2899432778358459,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.80908203125,293.2699584960937,291.2569885253906,1.0,0.2977922856807709,0.9203909039497375,0.9203909039497375,1.0,1.0,-1.4787540435791016,0.6471046805381775,0.8316493630409241,0.3022413253784179,0.0,0.0,0.4449031054973602,52.12759780883789,43.0,30.21250343322754,-11139.0654296875,314.6509704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5009460449219,307.4354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18157.388671875,18000.0,0.0,0.0,0.2584184110164642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764743208885193,0.376479297876358,-4.992788035451667e-06,0.0,0.0002622618339955,0.0,0.0,18.976293563842773,0.0,0.0,0.0,0.3306005001068115,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159021109342575,-2574.01708984375,304.1688842773437,0.7785809636116028,0.1806820929050445,0.1647762954235077,293.3170471191406,297.1499938964844,293.1499938964844,0.1000209599733352,-2407.1708984375,304.1705322265625,0.7485671043395996,0.1598986536264419,0.154075875878334,293.2031555175781,297.1499938964844,293.1499938964844,0.2609267830848694,-3825.919921875,304.1609191894531,0.9719032645225524,0.3492231070995331,0.2450683116912841,293.1505432128906,297.1499938964844,293.1499938964844,0.3006967306137085,-5770.40771484375,304.2236022949219,0.9990000128746032,0.457611083984375,0.3678460419178009,293.17950439453125,297.1499938964844,293.1499938964844,0.0213077906519174,-4486.82763671875,304.1546325683594,0.5380372405052185,0.062171883881092,0.2875436246395111,291.26025390625,291.1499938964844,271.6812438964844,270.4453430175781,283.8312072753906,293.2749328613281,291.2596740722656,1.0,0.2949845790863037,0.9199462532997132,0.9199462532997132,1.0,1.0,-1.4633952379226685,0.6399894952774048,0.8234057426452637,0.2980394661426544,0.0,0.0,0.4370880424976349,50.82371520996094,43.0,15.905726432800291,-10956.8779296875,304.38409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5671691894531,307.4125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18154.080078125,18000.0,0.0,0.0,0.2549895346164703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655798435211181,0.3655847907066345,-4.946319677401334e-06,0.0,0.0002587819471955,0.0,0.0,18.165807723999023,0.0,0.0,0.0,0.3273902535438537,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142464056611061,-2544.6396484375,304.16845703125,0.7749281525611877,0.1784337013959884,0.1627719700336456,293.31988525390625,297.1499938964844,293.1499938964844,0.0980983227491378,-2369.99755859375,304.1702880859375,0.7443180084228516,0.1572306603193283,0.1515791118144989,293.2048034667969,297.1499938964844,293.1499938964844,0.2602263987064361,-3818.093017578125,304.1601867675781,0.97052800655365,0.3482231199741363,0.244386613368988,293.1312561035156,297.1499938964844,293.1499938964844,0.3008337020874023,-5778.0322265625,304.2098693847656,0.9990000128746032,0.4613998830318451,0.3684393763542175,293.18023681640625,297.1499938964844,293.1499938964844,0.0209961850196123,-4454.93115234375,304.15435791015625,0.5359348058700562,0.0616569742560386,0.2852790653705597,291.2509765625,291.1499938964844,271.7105712890625,270.4673156738281,283.8509216308594,293.2812805175781,291.2484436035156,1.0,0.2942098975181579,0.919728696346283,0.919728696346283,1.0,1.0,-1.455161213874817,0.636179506778717,0.8189817667007446,0.2957901656627655,0.0,0.0,0.4312222003936767,50.79246139526367,61.0,-8.163591384887695,-10820.599609375,300.6098937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63702392578125,307.38507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18133.833984375,18000.0,0.0,0.0,0.2513861954212188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561617732048034,0.356166660785675,-4.903502940578619e-06,0.0,0.0002551250508986,0.0,0.0,17.47164535522461,0.0,0.0,0.0,0.3246378898620605,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111227944493293,-2489.1953125,304.1675109863281,0.7588791251182556,0.1739009916782379,0.15882508456707,293.325439453125,297.1499938964844,293.1499938964844,0.0943699553608894,-2297.8115234375,304.16973876953125,0.7279545068740845,0.151796206831932,0.1465883255004882,293.2081604003906,297.1499938964844,293.1499938964844,0.2591661214828491,-3806.58984375,304.1585388183594,0.9561974406242372,0.3461577892303467,0.2430504858493805,293.1221008300781,297.1499938964844,293.1499938964844,0.3142715692520141,-5998.2880859375,304.1670837402344,0.9990000128746032,0.4638208448886871,0.3827664256095886,293.1819763183594,297.1499938964844,293.1499938964844,0.0204451903700828,-4398.8388671875,304.15380859375,0.524467945098877,0.0605395026504993,0.2809685468673706,291.2186584472656,291.1499938964844,271.7676086425781,270.5096130371094,283.8788757324219,293.2865600585937,291.2135925292969,1.0,0.2979438006877899,0.9192935228347778,0.9192935228347778,1.0,1.0,-1.4548425674438477,0.6360520124435425,0.8187905550003052,0.2955592274665832,0.0,0.0,0.4239580929279327,53.65839767456055,79.0,-45.562156677246094,-10662.916015625,307.5653991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74273681640625,307.3390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18078.26171875,18000.0,0.0,0.0,0.2441485971212387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440005779266357,0.3440054059028625,-4.843299393542111e-06,0.0,0.0002477797970641,0.0,0.0,16.580944061279297,0.0,0.0,0.0,0.3210238516330719,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111227944493293,-2489.1953125,304.1675109863281,0.7588791251182556,0.1739009916782379,0.15882508456707,293.325439453125,297.1499938964844,293.1499938964844,0.0943699553608894,-2297.8115234375,304.16973876953125,0.7279545068740845,0.151796206831932,0.1465883255004882,293.2081604003906,297.1499938964844,293.1499938964844,0.2591661214828491,-3806.58984375,304.1585388183594,0.9561974406242372,0.3461577892303467,0.2430504858493805,293.1221008300781,297.1499938964844,293.1499938964844,0.3142715692520141,-5998.2880859375,304.1670837402344,0.9990000128746032,0.4638208448886871,0.3827664256095886,293.1819763183594,297.1499938964844,293.1499938964844,0.0204451903700828,-4398.8388671875,304.15380859375,0.524467945098877,0.0605395026504993,0.2809685468673706,291.2186584472656,291.1499938964844,271.7676086425781,270.5096130371094,283.8788757324219,293.2865600585937,291.2135925292969,1.0,0.2979438006877899,0.9192935228347778,0.9192935228347778,1.0,1.0,-1.4548425674438477,0.6360520124435425,0.8187905550003052,0.2955592274665832,0.0,0.0,0.4239580929279327,53.65839767456055,79.0,-45.562156677246094,-10662.916015625,307.5653991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74273681640625,307.3390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18078.26171875,18000.0,0.0,0.0,0.2441485971212387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440005779266357,0.3440054059028625,-4.843299393542111e-06,0.0,0.0002477797970641,0.0,0.0,16.580944061279297,0.0,0.0,0.0,0.3210238516330719,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082397773861885,-2438.044677734375,304.16650390625,0.7360191941261292,0.1693053841590881,0.1549437791109085,293.3309936523437,297.1499938964844,293.1499938964844,0.0907855778932571,-2228.495849609375,304.1691589355469,0.7030606269836426,0.1462298333644867,0.1415973752737045,293.21148681640625,297.1499938964844,293.1499938964844,0.2585943043231964,-3801.01806640625,304.1567077636719,0.928887128829956,0.3440076410770416,0.2417460530996322,293.1572265625,297.1499938964844,293.1499938964844,0.3424983322620392,-6442.17138671875,304.1142883300781,0.9990000128746032,0.4574987292289734,0.411098301410675,293.184814453125,297.1499938964844,293.1499938964844,0.0198878590017557,-4342.3076171875,304.1534729003906,0.5069360136985779,0.0591579787433147,0.2762404978275299,291.1654357910156,291.1499938964844,271.8222351074219,270.54949951171875,283.8924560546875,293.279541015625,291.1621398925781,1.0,0.3073668181896209,0.9188583493232728,0.9188583493232728,1.0,1.0,-1.4709545373916626,0.6435468792915344,0.827407717704773,0.2996719479560852,0.0,0.0,0.4257760643959045,59.950191497802734,82.0,-59.51649856567383,-10695.3515625,330.6610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.760986328125,307.3134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.201171875,18000.0,0.0,0.0,0.2375166267156601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3432336449623108,0.3432384729385376,-4.8231590881187e-06,0.0,0.0002410491724731,0.0,0.0,16.47474479675293,0.0,0.0,0.0,0.3205390274524688,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082397773861885,-2438.044677734375,304.16650390625,0.7360191941261292,0.1693053841590881,0.1549437791109085,293.3309936523437,297.1499938964844,293.1499938964844,0.0907855778932571,-2228.495849609375,304.1691589355469,0.7030606269836426,0.1462298333644867,0.1415973752737045,293.21148681640625,297.1499938964844,293.1499938964844,0.2585943043231964,-3801.01806640625,304.1567077636719,0.928887128829956,0.3440076410770416,0.2417460530996322,293.1572265625,297.1499938964844,293.1499938964844,0.3424983322620392,-6442.17138671875,304.1142883300781,0.9990000128746032,0.4574987292289734,0.411098301410675,293.184814453125,297.1499938964844,293.1499938964844,0.0198878590017557,-4342.3076171875,304.1534729003906,0.5069360136985779,0.0591579787433147,0.2762404978275299,291.1654357910156,291.1499938964844,271.8222351074219,270.54949951171875,283.8924560546875,293.279541015625,291.1621398925781,1.0,0.3073668181896209,0.9188583493232728,0.9188583493232728,1.0,1.0,-1.4709545373916626,0.6435468792915344,0.827407717704773,0.2996719479560852,0.0,0.0,0.4257760643959045,59.950191497802734,82.0,-59.51649856567383,-10695.3515625,330.6610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.760986328125,307.3134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.201171875,18000.0,0.0,0.0,0.2375166267156601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3432336449623108,0.3432384729385376,-4.8231590881187e-06,0.0,0.0002410491724731,0.0,0.0,16.47474479675293,0.0,0.0,0.0,0.3205390274524688,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051162406802177,-2381.657958984375,304.1662292480469,0.7131118178367615,0.1647157669067382,0.1510846614837646,293.3360900878906,297.1499938964844,293.1499938964844,0.0869300663471221,-2153.3359375,304.1692199707031,0.6756890416145325,0.1406063437461853,0.1365691274404525,293.2144775390625,297.1499938964844,293.1499938964844,0.2574058771133423,-3787.510498046875,304.156494140625,0.9011743068695068,0.3418409824371338,0.2404464483261108,293.220703125,297.1499938964844,293.1499938964844,0.356243371963501,-6654.853515625,304.1065368652344,0.9892125725746156,0.4444413483142853,0.4246059954166412,293.18817138671875,297.1499938964844,293.1499938964844,0.0191555377095937,-4262.6396484375,304.1535339355469,0.48976531624794,0.0575935766100883,0.2706718146800995,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.918701171875,293.2812805175781,291.1408386230469,1.0,0.3147162795066833,0.917800784111023,0.917800784111023,1.0,1.0,-1.4671438932418823,0.6416742205619812,0.8254696726799011,0.2987908124923706,0.0,0.0,0.4294454157352447,67.25479125976562,85.0,-23.00465202331543,-10706.2109375,347.37408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6505432128906,307.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.037109375,18000.0,0.0,0.0,0.232361763715744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347738653421402,0.3477434813976288,-4.833711955143372e-06,0.0,0.0002358176570851,0.0,0.0,16.76356315612793,0.0,0.0,0.0,0.3216580152511596,4.0,0.0,1.0
