time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051162406802177,-2381.657958984375,304.1662292480469,0.7131118178367615,0.1647157669067382,0.1510846614837646,293.3360900878906,297.1499938964844,293.1499938964844,0.0869300663471221,-2153.3359375,304.1692199707031,0.6756890416145325,0.1406063437461853,0.1365691274404525,293.2144775390625,297.1499938964844,293.1499938964844,0.2574058771133423,-3787.510498046875,304.156494140625,0.9011743068695068,0.3418409824371338,0.2404464483261108,293.220703125,297.1499938964844,293.1499938964844,0.356243371963501,-6654.853515625,304.1065368652344,0.9892125725746156,0.4444413483142853,0.4246059954166412,293.18817138671875,297.1499938964844,293.1499938964844,0.0191555377095937,-4262.6396484375,304.1535339355469,0.48976531624794,0.0575935766100883,0.2706718146800995,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.918701171875,293.2812805175781,291.1408386230469,1.0,0.3147162795066833,0.917800784111023,0.917800784111023,1.0,1.0,-1.4671438932418823,0.6416742205619812,0.8254696726799011,0.2987908124923706,0.0,0.0,0.4294454157352447,67.25479125976562,85.0,-23.00465202331543,-10706.2109375,347.37408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6505432128906,307.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.037109375,18000.0,0.0,0.0,0.232361763715744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347738653421402,0.3477434813976288,-4.833711955143372e-06,0.0,0.0002358176570851,0.0,0.0,16.76356315612793,0.0,0.0,0.0,0.3216580152511596,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014845967292785,-2314.52099609375,304.1668395996094,0.6892092227935791,0.1600891351699829,0.1472590267658233,293.3410339355469,297.1499938964844,293.1499938964844,0.0825781300663948,-2067.717529296875,304.1700439453125,0.6507903933525085,0.1348904967308044,0.131523847579956,293.2175598144531,297.1499938964844,293.1499938964844,0.2548127770423889,-3756.310791015625,304.1585998535156,0.8777979612350464,0.3395844995975494,0.2391429990530014,293.252685546875,297.1499938964844,293.1499938964844,0.3481532335281372,-6516.17724609375,304.1341552734375,0.9613189101219176,0.4360997080802917,0.4156206846237182,293.1915283203125,297.1499938964844,293.1499938964844,0.0182866435497999,-4159.82421875,304.15380859375,0.472278356552124,0.0559447184205055,0.2649300396442413,291.1784362792969,291.1499938964844,271.9231872558594,270.6210632324219,283.9570617675781,293.2901916503906,291.17919921875,1.0,0.3196248114109039,0.9167432188987732,0.9167432188987732,1.0,1.0,-1.4383876323699951,0.6282855272293091,0.810102105140686,0.2911845445632934,0.0,0.0,0.4228355288505554,74.80049896240234,88.0,21.67026329040528,-10492.6455078125,351.9486694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48748779296875,307.17431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.822265625,18000.0,0.0,0.0,0.2283201515674591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34292933344841,0.3429341614246368,-4.830729267268907e-06,0.0,0.0002317159378435,0.0,0.0,16.481069564819336,0.0,0.0,0.0,0.3205162286758423,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014845967292785,-2314.52099609375,304.1668395996094,0.6892092227935791,0.1600891351699829,0.1472590267658233,293.3410339355469,297.1499938964844,293.1499938964844,0.0825781300663948,-2067.717529296875,304.1700439453125,0.6507903933525085,0.1348904967308044,0.131523847579956,293.2175598144531,297.1499938964844,293.1499938964844,0.2548127770423889,-3756.310791015625,304.1585998535156,0.8777979612350464,0.3395844995975494,0.2391429990530014,293.252685546875,297.1499938964844,293.1499938964844,0.3481532335281372,-6516.17724609375,304.1341552734375,0.9613189101219176,0.4360997080802917,0.4156206846237182,293.1915283203125,297.1499938964844,293.1499938964844,0.0182866435497999,-4159.82421875,304.15380859375,0.472278356552124,0.0559447184205055,0.2649300396442413,291.1784362792969,291.1499938964844,271.9231872558594,270.6210632324219,283.9570617675781,293.2901916503906,291.17919921875,1.0,0.3196248114109039,0.9167432188987732,0.9167432188987732,1.0,1.0,-1.4383876323699951,0.6282855272293091,0.810102105140686,0.2911845445632934,0.0,0.0,0.4228355288505554,74.80049896240234,88.0,21.67026329040528,-10492.6455078125,351.9486694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48748779296875,307.17431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.822265625,18000.0,0.0,0.0,0.2283201515674591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34292933344841,0.3429341614246368,-4.830729267268907e-06,0.0,0.0002317159378435,0.0,0.0,16.481069564819336,0.0,0.0,0.0,0.3205162286758423,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0997985750436782,-2283.46630859375,304.1668395996094,0.6793502569198608,0.157767653465271,0.145301803946495,293.3434753417969,297.1499938964844,293.1499938964844,0.0804668962955474,-2026.65966796875,304.17022705078125,0.6408682465553284,0.13199083507061,0.1289267838001251,293.2191162109375,297.1499938964844,293.1499938964844,0.2538365125656128,-3744.84423828125,304.1588134765625,0.8689465522766113,0.3384236097335815,0.2384397536516189,293.2597961425781,297.1499938964844,293.1499938964844,0.3456253707408905,-6475.705078125,304.1415710449219,0.9497685432434082,0.4333988428115845,0.4128588438034057,293.1931457519531,297.1499938964844,293.1499938964844,0.0178657975047826,-4110.0166015625,304.15386962890625,0.4628751277923584,0.0551022700965404,0.2617900371551513,291.180419921875,291.1499938964844,271.946533203125,270.6370544433594,283.9745178222656,293.2932434082031,291.1806640625,1.0,0.3215031623840332,0.916214406490326,0.916214406490326,1.0,1.0,-1.4249905347824097,0.6220648884773254,0.8029256463050842,0.2876287698745727,0.0,0.0,0.4205909371376037,77.94058990478516,88.0,14.665717124938965,-10371.7109375,353.1816711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4180603027344,307.11279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.87109375,18000.0,0.0,0.0,0.226411297917366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339383602142334,0.3393884301185608,-4.817718490812695e-06,0.0,0.0002297786850249,0.0,0.0,16.24081039428711,0.0,0.0,0.0,0.3195810914039612,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980885848402977,-2251.812255859375,304.1669006347656,0.6705594062805176,0.1554564833641052,0.143337145447731,293.3458251953125,297.1499938964844,293.1499938964844,0.0783025100827217,-1984.6983642578125,304.1705017089844,0.6320306658744812,0.1290772706270218,0.1262989640235901,293.2206115722656,297.1499938964844,293.1499938964844,0.2527765333652496,-3732.32373046875,304.1591491699219,0.861378014087677,0.337255984544754,0.2377196252346038,293.26422119140625,297.1499938964844,293.1499938964844,0.3434721827507019,-6441.55029296875,304.1470031738281,0.9395923614501952,0.4311385452747345,0.4106551706790924,293.1946105957031,297.1499938964844,293.1499938964844,0.0174391660839319,-4058.35693359375,304.1539611816406,0.4534843564033508,0.0542649440467357,0.2585886716842651,291.18463134765625,291.1499938964844,271.9690246582031,270.6522521972656,283.99090576171875,293.2955627441406,291.185546875,1.0,0.3231003880500793,0.9158375263214112,0.9158375263214112,1.0,1.0,-1.4121239185333252,0.61610347032547,0.7960205078125,0.2842260897159576,0.0,0.0,0.417883425951004,80.76438903808594,91.0,15.323119163513184,-10264.154296875,353.8516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3551940917969,307.060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.78515625,18000.0,0.0,0.0,0.2245676666498184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363438546657562,0.3363486528396606,-4.80605058328365e-06,0.0,0.0002279076434206,0.0,0.0,16.034677505493164,0.0,0.0,0.0,0.318729966878891,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947165638208389,-2189.212646484375,304.1668701171875,0.6553964614868164,0.1508785188198089,0.1394165903329849,293.3502197265625,297.1499938964844,293.1499938964844,0.0739172250032424,-1900.4207763671875,304.17095947265625,0.6158795952796936,0.123227521777153,0.1209868863224983,293.2233581542969,297.1499938964844,293.1499938964844,0.2506821751594543,-3707.64697265625,304.1595764160156,0.8488990664482117,0.3349104523658752,0.2362485826015472,293.26910400390625,297.1499938964844,293.1499938964844,0.3398639261722564,-6385.22607421875,304.1539001464844,0.922463357448578,0.4272469580173492,0.4070373475551605,293.1971740722656,297.1499938964844,293.1499938964844,0.0166128687560558,-3955.630126953125,304.1540222167969,0.4378156960010528,0.0526175424456596,0.2521580457687378,291.19097900390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0213317871094,293.298828125,291.1910400390625,1.0,0.325644850730896,0.9150837659835817,0.9150837659835817,1.0,1.0,-1.3872116804122925,0.6045815944671631,0.7826300263404846,0.2776553630828857,0.0,0.0,0.4118660390377044,85.7151107788086,79.0,8.277517318725586,-10035.13671875,353.8029479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2499389648437,306.9596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.087890625,18000.0,0.0,0.0,0.2210212498903274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3289951086044311,0.3289998769760132,-4.780128620041069e-06,0.0,0.0002243084600195,0.0,0.0,15.548599243164062,0.0,0.0,0.0,0.3167576491832733,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947165638208389,-2189.212646484375,304.1668701171875,0.6553964614868164,0.1508785188198089,0.1394165903329849,293.3502197265625,297.1499938964844,293.1499938964844,0.0739172250032424,-1900.4207763671875,304.17095947265625,0.6158795952796936,0.123227521777153,0.1209868863224983,293.2233581542969,297.1499938964844,293.1499938964844,0.2506821751594543,-3707.64697265625,304.1595764160156,0.8488990664482117,0.3349104523658752,0.2362485826015472,293.26910400390625,297.1499938964844,293.1499938964844,0.3398639261722564,-6385.22607421875,304.1539001464844,0.922463357448578,0.4272469580173492,0.4070373475551605,293.1971740722656,297.1499938964844,293.1499938964844,0.0166128687560558,-3955.630126953125,304.1540222167969,0.4378156960010528,0.0526175424456596,0.2521580457687378,291.19097900390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0213317871094,293.298828125,291.1910400390625,1.0,0.325644850730896,0.9150837659835817,0.9150837659835817,1.0,1.0,-1.3872116804122925,0.6045815944671631,0.7826300263404846,0.2776553630828857,0.0,0.0,0.4118660390377044,85.7151107788086,79.0,8.277517318725586,-10035.13671875,353.8029479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2499389648437,306.9596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.087890625,18000.0,0.0,0.0,0.2210212498903274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3289951086044311,0.3289998769760132,-4.780128620041069e-06,0.0,0.0002243084600195,0.0,0.0,15.548599243164062,0.0,0.0,0.0,0.3167576491832733,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912740603089332,-2125.11767578125,304.1669921875,0.6486234664916992,0.1464052945375442,0.1353806555271148,293.3539733886719,297.1499938964844,293.1499938964844,0.0693176686763763,-1813.22021484375,304.1716613769531,0.6055402755737305,0.1173921599984169,0.1154693886637687,293.2256164550781,297.1499938964844,293.1499938964844,0.248442605137825,-3681.20263671875,304.1601257324219,0.8465679287910461,0.3325909376144409,0.2346352785825729,293.27154541015625,297.1499938964844,293.1499938964844,0.3364247679710388,-6332.38427734375,304.1582946777344,0.9188892245292664,0.4237284958362579,0.4036736488342285,293.1990661621094,297.1499938964844,293.1499938964844,0.0157350450754165,-3842.04150390625,304.1541442871094,0.4309245645999908,0.051034141331911,0.2449997514486313,291.1953125,291.1499938964844,272.04998779296875,270.70416259765625,284.0498046875,293.3009948730469,291.19580078125,1.0,0.3222494125366211,0.9143299460411072,0.9143299460411072,1.0,1.0,-1.3611767292022705,0.5925695300102234,0.7686071991920471,0.2708247005939483,0.0,0.0,0.4055997133255005,85.5346908569336,67.0,7.937431812286377,-9817.19140625,341.21405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17315673828125,306.87994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.873046875,18000.0,0.0,0.0,0.2175513207912445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216906785964966,0.3216954469680786,-4.754029760078993e-06,0.0,0.00022078694019,0.0,0.0,15.07174301147461,0.0,0.0,0.0,0.3148038685321808,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912740603089332,-2125.11767578125,304.1669921875,0.6486234664916992,0.1464052945375442,0.1353806555271148,293.3539733886719,297.1499938964844,293.1499938964844,0.0693176686763763,-1813.22021484375,304.1716613769531,0.6055402755737305,0.1173921599984169,0.1154693886637687,293.2256164550781,297.1499938964844,293.1499938964844,0.248442605137825,-3681.20263671875,304.1601257324219,0.8465679287910461,0.3325909376144409,0.2346352785825729,293.27154541015625,297.1499938964844,293.1499938964844,0.3364247679710388,-6332.38427734375,304.1582946777344,0.9188892245292664,0.4237284958362579,0.4036736488342285,293.1990661621094,297.1499938964844,293.1499938964844,0.0157350450754165,-3842.04150390625,304.1541442871094,0.4309245645999908,0.051034141331911,0.2449997514486313,291.1953125,291.1499938964844,272.04998779296875,270.70416259765625,284.0498046875,293.3009948730469,291.19580078125,1.0,0.3222494125366211,0.9143299460411072,0.9143299460411072,1.0,1.0,-1.3611767292022705,0.5925695300102234,0.7686071991920471,0.2708247005939483,0.0,0.0,0.4055997133255005,85.5346908569336,67.0,7.937431812286377,-9817.19140625,341.21405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17315673828125,306.87994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.873046875,18000.0,0.0,0.0,0.2175513207912445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216906785964966,0.3216954469680786,-4.754029760078993e-06,0.0,0.00022078694019,0.0,0.0,15.07174301147461,0.0,0.0,0.0,0.3148038685321808,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0878907740116119,-2062.12255859375,304.1669616699219,0.6478059887886047,0.1422360241413116,0.1314138323068618,293.35614013671875,297.1499938964844,293.1499938964844,0.0646331906318664,-1725.899169921875,304.1722412109375,0.6004294157028198,0.1117808520793914,0.1099421009421348,293.2265319824219,297.1499938964844,293.1499938964844,0.2461891174316406,-3654.593017578125,304.1604919433594,0.851748526096344,0.330486387014389,0.2330139130353927,293.27203369140625,297.1499938964844,293.1499938964844,0.3330416977405548,-6280.953125,304.1611328125,0.9252886772155762,0.4205465912818908,0.4004478454589844,293.1994323730469,297.1499938964844,293.1499938964844,0.0149134490638971,-3732.615478515625,304.1501770019531,0.4305839836597442,0.050000000745058,0.2383611500263214,291.1999816894531,291.1499938964844,272.086669921875,270.7260131835937,284.0758361816406,293.301513671875,291.2001647949219,1.0,0.3150676786899566,0.9137735962867736,0.9137735962867736,1.0,1.0,-1.3359901905059814,0.5809972286224365,0.7549929618835449,0.2642183005809784,0.0,0.0,0.3985881209373474,81.45860290527344,55.0,5.908850193023682,-9601.2685546875,320.4809265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1239624023437,306.8064270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18051.21875,18000.0,0.0,0.0,0.2140578329563141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135104775428772,0.3135151863098144,-4.726156021206407e-06,0.0,0.0002172414970118,0.0,0.0,14.550098419189451,0.0,0.0,0.0,0.3126743137836456,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0878907740116119,-2062.12255859375,304.1669616699219,0.6478059887886047,0.1422360241413116,0.1314138323068618,293.35614013671875,297.1499938964844,293.1499938964844,0.0646331906318664,-1725.899169921875,304.1722412109375,0.6004294157028198,0.1117808520793914,0.1099421009421348,293.2265319824219,297.1499938964844,293.1499938964844,0.2461891174316406,-3654.593017578125,304.1604919433594,0.851748526096344,0.330486387014389,0.2330139130353927,293.27203369140625,297.1499938964844,293.1499938964844,0.3330416977405548,-6280.953125,304.1611328125,0.9252886772155762,0.4205465912818908,0.4004478454589844,293.1994323730469,297.1499938964844,293.1499938964844,0.0149134490638971,-3732.615478515625,304.1501770019531,0.4305839836597442,0.050000000745058,0.2383611500263214,291.1999816894531,291.1499938964844,272.086669921875,270.7260131835937,284.0758361816406,293.301513671875,291.2001647949219,1.0,0.3150676786899566,0.9137735962867736,0.9137735962867736,1.0,1.0,-1.3359901905059814,0.5809972286224365,0.7549929618835449,0.2642183005809784,0.0,0.0,0.3985881209373474,81.45860290527344,55.0,5.908850193023682,-9601.2685546875,320.4809265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1239624023437,306.8064270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18051.21875,18000.0,0.0,0.0,0.2140578329563141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135104775428772,0.3135151863098144,-4.726156021206407e-06,0.0,0.0002172414970118,0.0,0.0,14.550098419189451,0.0,0.0,0.0,0.3126743137836456,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847215801477432,-2003.36767578125,304.1665954589844,0.6523421406745911,0.1383719891309738,0.1276418715715408,293.3567199707031,297.1499938964844,293.1499938964844,0.0600479654967784,-1642.1322021484375,304.1724548339844,0.6004614233970642,0.1064420640468597,0.1045785844326019,293.2261657714844,297.1499938964844,293.1499938964844,0.2442194074392318,-3631.507080078125,304.1602478027344,0.8640096783638,0.3286172449588775,0.2314891070127487,293.27099609375,297.1499938964844,293.1499938964844,0.3300238251686096,-6235.60888671875,304.16241455078125,0.9406737685203552,0.4176620244979858,0.3974201083183288,293.1990966796875,297.1499938964844,293.1499938964844,0.0146960634738206,-3703.850830078125,304.133056640625,0.4403657019138336,0.050000000745058,0.2366475313901901,291.1972045898437,291.1499938964844,272.1233215332031,270.74713134765625,284.098388671875,293.30059814453125,291.196533203125,1.0,0.3054366409778595,0.913217306137085,0.913217306137085,1.0,1.0,-1.317499756813049,0.5725165009498596,0.7449831962585449,0.2593727111816406,0.0,0.0,0.3923602700233459,74.58319854736328,43.0,-3.455254554748535,-9420.0439453125,296.9616394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0947570800781,306.73468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.69921875,18000.0,0.0,0.0,0.210516557097435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305824726819992,0.3058294355869293,-4.698763405031059e-06,0.0,0.0002136475523002,0.0,0.0,14.064584732055664,0.0,0.0,0.0,0.3106863498687744,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847215801477432,-2003.36767578125,304.1665954589844,0.6523421406745911,0.1383719891309738,0.1276418715715408,293.3567199707031,297.1499938964844,293.1499938964844,0.0600479654967784,-1642.1322021484375,304.1724548339844,0.6004614233970642,0.1064420640468597,0.1045785844326019,293.2261657714844,297.1499938964844,293.1499938964844,0.2442194074392318,-3631.507080078125,304.1602478027344,0.8640096783638,0.3286172449588775,0.2314891070127487,293.27099609375,297.1499938964844,293.1499938964844,0.3300238251686096,-6235.60888671875,304.16241455078125,0.9406737685203552,0.4176620244979858,0.3974201083183288,293.1990966796875,297.1499938964844,293.1499938964844,0.0146960634738206,-3703.850830078125,304.133056640625,0.4403657019138336,0.050000000745058,0.2366475313901901,291.1972045898437,291.1499938964844,272.1233215332031,270.74713134765625,284.098388671875,293.30059814453125,291.196533203125,1.0,0.3054366409778595,0.913217306137085,0.913217306137085,1.0,1.0,-1.317499756813049,0.5725165009498596,0.7449831962585449,0.2593727111816406,0.0,0.0,0.3923602700233459,74.58319854736328,43.0,-3.455254554748535,-9420.0439453125,296.9616394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0947570800781,306.73468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.69921875,18000.0,0.0,0.0,0.210516557097435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305824726819992,0.3058294355869293,-4.698763405031059e-06,0.0,0.0002136475523002,0.0,0.0,14.064584732055664,0.0,0.0,0.0,0.3106863498687744,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831808000802993,-1974.890625,304.1663818359375,0.6561894416809082,0.1365067213773727,0.1258049756288528,293.3566589355469,297.1499938964844,293.1499938964844,0.0577658489346504,-1601.0465087890625,304.1725158691406,0.6018886566162109,0.1038326695561409,0.1019416376948356,293.22576904296875,297.1499938964844,293.1499938964844,0.2432890385389328,-3620.613037109375,304.1600952148437,0.8723710775375366,0.3277350962162018,0.2307526767253875,293.27020263671875,297.1499938964844,293.1499938964844,0.3285827040672302,-6214.03955078125,304.16278076171875,0.9507043361663818,0.4162867665290832,0.3959570527076721,293.1990661621094,297.1499938964844,293.1499938964844,0.0145940212532877,-3690.75634765625,304.1242980957031,0.4473984241485595,0.050000000745058,0.235925018787384,291.1945495605469,291.1499938964844,272.14166259765625,270.7574157714844,284.109375,293.2998962402344,291.19415283203125,1.0,0.2999194860458374,0.9129391312599182,0.9129391312599182,1.0,1.0,-1.3086217641830444,0.5684478282928467,0.7401739358901978,0.2570576071739197,0.0,0.0,0.389662891626358,70.5811767578125,43.0,-4.454911708831787,-9340.70703125,284.3168029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08306884765625,306.70770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.865234375,18000.0,0.0,0.0,0.2087560445070266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3026336431503296,0.3026383221149444,-4.687027285399381e-06,0.0,0.0002118608535965,0.0,0.0,13.864290237426758,0.0,0.0,0.0,0.3098560571670532,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816455334424972,-1946.5584716796875,304.16619873046875,0.6611288189888,0.1346732974052429,0.1239900141954422,293.3564758300781,297.1499938964844,293.1499938964844,0.0554694756865501,-1560.0743408203125,304.172607421875,0.6042038798332214,0.1012487486004829,0.0993227064609527,293.2252502441406,297.1499938964844,293.1499938964844,0.2423467487096786,-3609.541259765625,304.15997314453125,0.8822970986366272,0.3268752098083496,0.2300270646810531,293.2693176269531,297.1499938964844,293.1499938964844,0.3271235823631286,-6192.17724609375,304.1630859375,0.9619092345237732,0.4149412214756012,0.3945161998271942,293.1990661621094,297.1499938964844,293.1499938964844,0.0144854942336678,-3676.54443359375,304.1155090332031,0.4558855295181274,0.050000000745058,0.2351536154747009,291.1932373046875,291.1499938964844,272.1600036621094,270.7675170898437,284.12030029296875,293.29913330078125,291.1930236816406,1.0,0.2940117418766022,0.9126759767532348,0.9126759767532348,1.0,1.0,-1.29977285861969,0.564396858215332,0.7353760004043579,0.2547544538974762,0.0,0.0,0.3869147002696991,66.32363891601562,31.0,-3.807546615600586,-9262.9580078125,271.274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0717468261719,306.68218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.568359375,18000.0,0.0,0.0,0.2070145606994629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2995357811450958,0.2995404601097107,-4.676293883676408e-06,0.0,0.0002100934652844,0.0,0.0,13.672930717468262,0.0,0.0,0.0,0.3090634644031524,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786057636141777,-1890.6817626953125,304.1658630371094,0.6748737096786499,0.1310920119285583,0.1204191073775291,293.3558959960937,297.1499938964844,293.1499938964844,0.0508433021605014,-1478.6219482421875,304.1727905273437,0.6116915941238403,0.0961396396160125,0.0941241756081581,293.2240905761719,297.1499938964844,293.1499938964844,0.2404757142066955,-3587.508544921875,304.1597595214844,0.9075924158096312,0.3252053260803222,0.2285985350608825,293.267333984375,297.1499938964844,293.1499938964844,0.3242217600345611,-6148.7041015625,304.16357421875,0.98652321100235,0.4123200476169586,0.3916846215724945,293.1990966796875,297.1499938964844,293.1499938964844,0.0142588606104254,-3646.32275390625,304.0980834960937,0.4755909442901611,0.050000000745058,0.2335069924592971,291.191650390625,291.1499938964844,272.1966552734375,270.78729248046875,284.1419372558594,293.29742431640625,291.19146728515625,1.0,0.2811768352985382,0.9121496677398682,0.9121496677398682,1.0,1.0,-1.2821557521820068,0.5563429594039917,0.7258127927780151,0.2501813173294067,0.0,0.0,0.3814728260040283,57.258907318115234,25.0,-2.558802843093872,-9109.25390625,244.51063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0501403808594,306.6318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.3984375,18000.0,0.0,0.0,0.2035877704620361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934256792068481,0.2934303283691406,-4.655996235669591e-06,0.0,0.000206615703064,0.0,0.0,13.30141830444336,0.0,0.0,0.0,0.30753293633461,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786057636141777,-1890.6817626953125,304.1658630371094,0.6748737096786499,0.1310920119285583,0.1204191073775291,293.3558959960937,297.1499938964844,293.1499938964844,0.0508433021605014,-1478.6219482421875,304.1727905273437,0.6116915941238403,0.0961396396160125,0.0941241756081581,293.2240905761719,297.1499938964844,293.1499938964844,0.2404757142066955,-3587.508544921875,304.1597595214844,0.9075924158096312,0.3252053260803222,0.2285985350608825,293.267333984375,297.1499938964844,293.1499938964844,0.3242217600345611,-6148.7041015625,304.16357421875,0.98652321100235,0.4123200476169586,0.3916846215724945,293.1990966796875,297.1499938964844,293.1499938964844,0.0142588606104254,-3646.32275390625,304.0980834960937,0.4755909442901611,0.050000000745058,0.2335069924592971,291.191650390625,291.1499938964844,272.1966552734375,270.78729248046875,284.1419372558594,293.29742431640625,291.19146728515625,1.0,0.2811768352985382,0.9121496677398682,0.9121496677398682,1.0,1.0,-1.2821557521820068,0.5563429594039917,0.7258127927780151,0.2501813173294067,0.0,0.0,0.3814728260040283,57.258907318115234,25.0,-2.558802843093872,-9109.25390625,244.51063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0501403808594,306.6318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.3984375,18000.0,0.0,0.0,0.2035877704620361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934256792068481,0.2934303283691406,-4.655996235669591e-06,0.0,0.000206615703064,0.0,0.0,13.30141830444336,0.0,0.0,0.0,0.30753293633461,4.0,0.0,1.0
810540,293.30975341796875,297.1499938964844,293.1499938964844,0.0756630524992942,-1836.9105224609373,304.1654663085937,0.6877753138542175,0.1276222467422485,0.1170178726315498,293.35498046875,297.1499938964844,293.1499938964844,0.0462500043213367,-1398.9537353515625,304.1728210449219,0.6172351241111755,0.0911044627428054,0.0890677124261856,293.2227783203125,297.1499938964844,293.1499938964844,0.2386501729488372,-3565.92578125,304.1595458984375,0.9344461560249328,0.32359379529953,0.2272656708955764,293.261962890625,297.1499938964844,293.1499938964844,0.313439279794693,-5980.70654296875,304.1784973144531,0.9990000128746032,0.4104053378105163,0.3805872499942779,293.1990051269531,297.1499938964844,293.1499938964844,0.0140701038762927,-3620.766845703125,304.0809326171875,0.4896708130836487,0.050000000745058,0.2322167605161667,291.193115234375,291.1499938964844,272.2333374023437,270.80645751953125,284.1663818359375,293.2950439453125,291.1947021484375,1.0,0.2691483497619629,0.9116233587265016,0.9116233587265016,1.0,1.0,-1.2555447816848757,0.5441840291023254,0.71136075258255,0.2434153258800506,0.0,0.0,0.3757520616054535,49.96723937988281,25.0,8.82868480682373,-8933.1982421875,219.0437469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0307312011719,306.6016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.765625,18000.0,0.0,0.0,0.2002221047878265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874492406845093,0.2874538600444793,-4.636907306121429e-06,0.0,0.0002031999756582,0.0,0.0,12.94451141357422,0.0,0.0,0.0,0.3060587048530578,4.0,0.0,1.0
810600,293.30975341796875,297.1499938964844,293.1499938964844,0.0756630524992942,-1836.9105224609373,304.1654663085937,0.6877753138542175,0.1276222467422485,0.1170178726315498,293.35498046875,297.1499938964844,293.1499938964844,0.0462500043213367,-1398.9537353515625,304.1728210449219,0.6172351241111755,0.0911044627428054,0.0890677124261856,293.2227783203125,297.1499938964844,293.1499938964844,0.2386501729488372,-3565.92578125,304.1595458984375,0.9344461560249328,0.32359379529953,0.2272656708955764,293.261962890625,297.1499938964844,293.1499938964844,0.313439279794693,-5980.70654296875,304.1784973144531,0.9990000128746032,0.4104053378105163,0.3805872499942779,293.1990051269531,297.1499938964844,293.1499938964844,0.0140701038762927,-3620.766845703125,304.0809326171875,0.4896708130836487,0.050000000745058,0.2322167605161667,291.193115234375,291.1499938964844,272.2333374023437,270.80645751953125,284.1663818359375,293.2950439453125,291.1947021484375,1.0,0.2691483497619629,0.9116233587265016,0.9116233587265016,1.0,1.0,-1.2555447816848757,0.5441840291023254,0.71136075258255,0.2434153258800506,0.0,0.0,0.3757520616054535,49.96723937988281,25.0,8.82868480682373,-8933.1982421875,219.0437469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0307312011719,306.6016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.765625,18000.0,0.0,0.0,0.2002221047878265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874492406845093,0.2874538600444793,-4.636907306121429e-06,0.0,0.0002031999756582,0.0,0.0,12.94451141357422,0.0,0.0,0.0,0.3060587048530578,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726705119013786,-1782.305908203125,304.1653137207031,0.6943902373313904,0.1241900771856308,0.1137861981987953,293.3541259765625,297.1499938964844,293.1499938964844,0.0416189953684806,-1319.161865234375,304.1729431152344,0.6168901324272156,0.0860881805419921,0.0841683223843574,293.2217102050781,297.1499938964844,293.1499938964844,0.2364179790019989,-3539.001953125,304.1600646972656,0.9520546793937684,0.3219670355319977,0.2260283827781677,293.2324523925781,297.1499938964844,293.1499938964844,0.2928634285926819,-5659.5380859375,304.2027282714844,0.9990000128746032,0.4135126173496246,0.3602652251720428,293.1988220214844,297.1499938964844,293.1499938964844,0.0139072192832827,-3596.5908203125,304.064453125,0.4987449645996094,0.050000000745058,0.2314644902944564,291.2210388183594,291.1499938964844,272.2699890136719,270.8251037597656,284.1913146972656,293.2884216308594,291.2224426269531,1.0,0.2592517137527466,0.9111557006835938,0.9111557006835938,1.0,1.0,-1.2189985513687134,0.5276113152503967,0.6913872957229614,0.2340272665023803,0.0,0.0,0.3643478751182556,45.40607070922852,28.0,25.487781524658203,-8670.072265625,196.9517364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0361633300781,306.5617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18063.166015625,18000.0,0.0,0.0,0.1966477632522583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770377695560455,0.2770423889160156,-4.611095391737763e-06,0.0,0.00019957247423,0.0,0.0,12.351696014404297,0.0,0.0,0.0,0.3036493957042694,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726705119013786,-1782.305908203125,304.1653137207031,0.6943902373313904,0.1241900771856308,0.1137861981987953,293.3541259765625,297.1499938964844,293.1499938964844,0.0416189953684806,-1319.161865234375,304.1729431152344,0.6168901324272156,0.0860881805419921,0.0841683223843574,293.2217102050781,297.1499938964844,293.1499938964844,0.2364179790019989,-3539.001953125,304.1600646972656,0.9520546793937684,0.3219670355319977,0.2260283827781677,293.2324523925781,297.1499938964844,293.1499938964844,0.2928634285926819,-5659.5380859375,304.2027282714844,0.9990000128746032,0.4135126173496246,0.3602652251720428,293.1988220214844,297.1499938964844,293.1499938964844,0.0139072192832827,-3596.5908203125,304.064453125,0.4987449645996094,0.050000000745058,0.2314644902944564,291.2210388183594,291.1499938964844,272.2699890136719,270.8251037597656,284.1913146972656,293.2884216308594,291.2224426269531,1.0,0.2592517137527466,0.9111557006835938,0.9111557006835938,1.0,1.0,-1.2189985513687134,0.5276113152503967,0.6913872957229614,0.2340272665023803,0.0,0.0,0.3643478751182556,45.40607070922852,28.0,25.487781524658203,-8670.072265625,196.9517364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0361633300781,306.5617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18063.166015625,18000.0,0.0,0.0,0.1966477632522583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770377695560455,0.2770423889160156,-4.611095391737763e-06,0.0,0.00019957247423,0.0,0.0,12.351696014404297,0.0,0.0,0.0,0.3036493957042694,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698736682534217,-1732.0545654296875,304.16485595703125,0.696906566619873,0.1207804903388023,0.1106211766600608,293.3533935546875,297.1499938964844,293.1499938964844,0.0371526107192039,-1242.611572265625,304.1727294921875,0.612541913986206,0.0810632556676864,0.0793136283755302,293.2209167480469,297.1499938964844,293.1499938964844,0.2346842139959335,-3518.46240234375,304.1596069335937,0.9632203578948976,0.3203097581863403,0.224805012345314,293.1930847167969,297.1499938964844,293.1499938964844,0.2790779173374176,-5446.43994140625,304.2077331542969,0.9990000128746032,0.4193941652774811,0.3466994762420654,293.1986999511719,297.1499938964844,293.1499938964844,0.0138063868507742,-3583.1669921875,304.0477600097656,0.5053430795669556,0.050000000745058,0.2309854328632354,291.2264099121094,291.1499938964844,272.3066711425781,270.84326171875,284.21539306640625,293.2857971191406,291.22625732421875,1.0,0.2522666156291961,0.910688042640686,0.910688042640686,1.0,1.0,-1.191041111946106,0.5149745941162109,0.6760665774345398,0.2268910855054855,0.0,0.0,0.3536321222782135,42.44328689575195,46.0,9.112083435058594,-8423.9814453125,181.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08251953125,306.508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.60546875,18000.0,0.0,0.0,0.1925566643476486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655946612358093,0.265599250793457,-4.5769875214318745e-06,0.0,0.000195420536329,0.0,0.0,11.69948673248291,0.0,0.0,0.0,0.3009922504425049,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698736682534217,-1732.0545654296875,304.16485595703125,0.696906566619873,0.1207804903388023,0.1106211766600608,293.3533935546875,297.1499938964844,293.1499938964844,0.0371526107192039,-1242.611572265625,304.1727294921875,0.612541913986206,0.0810632556676864,0.0793136283755302,293.2209167480469,297.1499938964844,293.1499938964844,0.2346842139959335,-3518.46240234375,304.1596069335937,0.9632203578948976,0.3203097581863403,0.224805012345314,293.1930847167969,297.1499938964844,293.1499938964844,0.2790779173374176,-5446.43994140625,304.2077331542969,0.9990000128746032,0.4193941652774811,0.3466994762420654,293.1986999511719,297.1499938964844,293.1499938964844,0.0138063868507742,-3583.1669921875,304.0477600097656,0.5053430795669556,0.050000000745058,0.2309854328632354,291.2264099121094,291.1499938964844,272.3066711425781,270.84326171875,284.21539306640625,293.2857971191406,291.22625732421875,1.0,0.2522666156291961,0.910688042640686,0.910688042640686,1.0,1.0,-1.191041111946106,0.5149745941162109,0.6760665774345398,0.2268910855054855,0.0,0.0,0.3536321222782135,42.44328689575195,46.0,9.112083435058594,-8423.9814453125,181.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08251953125,306.508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.60546875,18000.0,0.0,0.0,0.1925566643476486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655946612358093,0.265599250793457,-4.5769875214318745e-06,0.0,0.000195420536329,0.0,0.0,11.69948673248291,0.0,0.0,0.0,0.3009922504425049,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685512349009513,-1708.543701171875,304.16455078125,0.6933301091194153,0.1190764307975769,0.1090953275561332,293.3531494140625,297.1499938964844,293.1499938964844,0.0350051671266555,-1205.586181640625,304.1724853515625,0.605823278427124,0.0785379037261009,0.0769329443573951,293.2206420898437,297.1499938964844,293.1499938964844,0.233970895409584,-3510.1240234375,304.1591491699219,0.9621770977973938,0.3194656074047088,0.2242249548435211,293.1761779785156,297.1499938964844,293.1499938964844,0.2788181602954864,-5446.37451171875,304.1975402832031,0.9990000128746032,0.4221751391887665,0.3468989431858063,293.1987609863281,297.1499938964844,293.1499938964844,0.0137883825227618,-3581.688232421875,304.0390014648437,0.505242109298706,0.050000000745058,0.2309926152229309,291.2239074707031,291.1499938964844,272.32501220703125,270.8522033691406,284.2258605957031,293.2870178222656,291.22222900390625,1.0,0.252079039812088,0.9104542136192322,0.9104542136192322,1.0,1.0,-1.1858950853347778,0.5126664638519287,0.6732285618782043,0.2255198806524276,0.0,0.0,0.3489166796207428,42.40620422363281,46.0,-4.48524284362793,-8335.92578125,180.19471740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1127319335937,306.4747009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.705078125,18000.0,0.0,0.0,0.1903592497110366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605507373809814,0.2605552971363067,-4.561463811114663e-06,0.0,0.0001931904407683,0.0,0.0,11.415522575378418,0.0,0.0,0.0,0.2998239696025848,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673233121633529,-1686.9830322265625,304.1641540527344,0.6863807439804077,0.1173691675066948,0.1075984239578247,293.3529663085937,297.1499938964844,293.1499938964844,0.0329514108598232,-1169.9429931640625,304.1721496582031,0.5956953763961792,0.0760012567043304,0.0745748952031135,293.2204284667969,297.1499938964844,293.1499938964844,0.2335168421268463,-3505.098388671875,304.1582946777344,0.95646995306015,0.3186109364032745,0.223661333322525,293.167236328125,297.1499938964844,293.1499938964844,0.2834723591804504,-5524.619140625,304.18035888671875,0.9990000128746032,0.423610121011734,0.3519503474235534,293.1989440917969,297.1499938964844,293.1499938964844,0.0138027779757976,-3585.96435546875,304.02978515625,0.5027245879173279,0.050000000745058,0.2311693131923675,291.2101745605469,291.1499938964844,272.34332275390625,270.86102294921875,284.23406982421875,293.287841796875,291.2061767578125,1.0,0.2537250816822052,0.9103252291679382,0.9103252291679382,1.0,1.0,-1.186862587928772,0.5131043195724487,0.673758327960968,0.2257368266582489,0.0,0.0,0.3462229967117309,43.36233901977539,64.0,-26.67241096496582,-8281.76171875,182.4278106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1396179199219,306.4366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.224609375,18000.0,0.0,0.0,0.1881370693445205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567289471626282,0.2567335069179535,-4.54790369985858e-06,0.0,0.0001909351994981,0.0,0.0,11.19808578491211,0.0,0.0,0.0,0.2989288866519928,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650168061256408,-1646.990234375,304.16326904296875,0.6657704710960388,0.1139479577541351,0.1046832129359245,293.352783203125,297.1499938964844,293.1499938964844,0.0290222745388746,-1101.0814208984375,304.1713256835937,0.5673350691795349,0.0708980187773704,0.0699189901351928,293.2201843261719,297.1499938964844,293.1499938964844,0.2330099940299987,-3500.063720703125,304.1563720703125,0.9339203238487244,0.3168803751468658,0.2225829511880874,293.17926025390625,297.1499938964844,293.1499938964844,0.3042439818382263,-5859.90576171875,304.1353759765625,0.9990000128746032,0.4208247661590576,0.3732871115207672,293.1999816894531,297.1499938964844,293.1499938964844,0.013891763985157,-3604.92431640625,304.0091857910156,0.4928497672080993,0.050000000745058,0.2319433242082595,291.16473388671875,291.1499938964844,272.3800048828125,270.8783874511719,284.2425231933594,293.2836608886719,291.15985107421875,1.0,0.2617930769920349,0.9100671410560608,0.9100671410560608,1.0,1.0,-1.2030131816864014,0.5203900933265686,0.6826230883598328,0.229777842760086,0.0,0.0,0.3471871316432953,47.72428131103516,67.0,-55.64508819580078,-8300.7314453125,196.4749298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15264892578125,306.3853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1839976906776428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553841769695282,0.2553887069225311,-4.535065272648353e-06,0.0,0.0001867342652985,0.0,0.0,11.103321075439451,0.0,0.0,0.0,0.2984769940376282,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650168061256408,-1646.990234375,304.16326904296875,0.6657704710960388,0.1139479577541351,0.1046832129359245,293.352783203125,297.1499938964844,293.1499938964844,0.0290222745388746,-1101.0814208984375,304.1713256835937,0.5673350691795349,0.0708980187773704,0.0699189901351928,293.2201843261719,297.1499938964844,293.1499938964844,0.2330099940299987,-3500.063720703125,304.1563720703125,0.9339203238487244,0.3168803751468658,0.2225829511880874,293.17926025390625,297.1499938964844,293.1499938964844,0.3042439818382263,-5859.90576171875,304.1353759765625,0.9990000128746032,0.4208247661590576,0.3732871115207672,293.1999816894531,297.1499938964844,293.1499938964844,0.013891763985157,-3604.92431640625,304.0091857910156,0.4928497672080993,0.050000000745058,0.2319433242082595,291.16473388671875,291.1499938964844,272.3800048828125,270.8783874511719,284.2425231933594,293.2836608886719,291.15985107421875,1.0,0.2617930769920349,0.9100671410560608,0.9100671410560608,1.0,1.0,-1.2030131816864014,0.5203900933265686,0.6826230883598328,0.229777842760086,0.0,0.0,0.3471871316432953,47.72428131103516,67.0,-55.64508819580078,-8300.7314453125,196.4749298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15264892578125,306.3853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1839976906776428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553841769695282,0.2553887069225311,-4.535065272648353e-06,0.0,0.0001867342652985,0.0,0.0,11.103321075439451,0.0,0.0,0.0,0.2984769940376282,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626293122768402,-1605.772705078125,304.162841796875,0.6472898125648499,0.1105556935071945,0.1017867103219032,293.35260009765625,297.1499938964844,293.1499938964844,0.025242643430829,-1029.3487548828125,304.17047119140625,0.5389068722724915,0.0657920986413955,0.0652532652020454,293.2198791503906,297.1499938964844,293.1499938964844,0.2323202192783355,-3492.4921875,304.15545654296875,0.9125406742095948,0.3151607513427734,0.2215074002742767,293.22381591796875,297.1499938964844,293.1499938964844,0.3238707184791565,-6165.36328125,304.1083679199219,0.9987447261810304,0.4110911190509796,0.3923246264457702,293.2019958496094,297.1499938964844,293.1499938964844,0.0139639489352703,-3620.88525390625,303.9855651855469,0.4837551712989807,0.050000000745058,0.2327550947666168,291.12762451171875,291.1499938964844,272.4166564941406,270.8954772949219,284.25341796875,293.28192138671875,291.1258544921875,1.0,0.2689806222915649,0.9098090529441832,0.9098090529441832,1.0,1.0,-1.2167472839355469,0.5265390872955322,0.6902081370353699,0.2333825528621673,0.0,0.0,0.3530265688896179,52.26062774658203,70.0,-42.70541000366211,-8388.123046875,210.3566436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0747985839844,306.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.412109375,18000.0,0.0,0.0,0.1808895766735077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602339684963226,0.2602385282516479,-4.541957423498388e-06,0.0,0.0001835799193941,0.0,0.0,11.354070663452148,0.0,0.0,0.0,0.2994380295276642,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626293122768402,-1605.772705078125,304.162841796875,0.6472898125648499,0.1105556935071945,0.1017867103219032,293.35260009765625,297.1499938964844,293.1499938964844,0.025242643430829,-1029.3487548828125,304.17047119140625,0.5389068722724915,0.0657920986413955,0.0652532652020454,293.2198791503906,297.1499938964844,293.1499938964844,0.2323202192783355,-3492.4921875,304.15545654296875,0.9125406742095948,0.3151607513427734,0.2215074002742767,293.22381591796875,297.1499938964844,293.1499938964844,0.3238707184791565,-6165.36328125,304.1083679199219,0.9987447261810304,0.4110911190509796,0.3923246264457702,293.2019958496094,297.1499938964844,293.1499938964844,0.0139639489352703,-3620.88525390625,303.9855651855469,0.4837551712989807,0.050000000745058,0.2327550947666168,291.12762451171875,291.1499938964844,272.4166564941406,270.8954772949219,284.25341796875,293.28192138671875,291.1258544921875,1.0,0.2689806222915649,0.9098090529441832,0.9098090529441832,1.0,1.0,-1.2167472839355469,0.5265390872955322,0.6902081370353699,0.2333825528621673,0.0,0.0,0.3530265688896179,52.26062774658203,70.0,-42.70541000366211,-8388.123046875,210.3566436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0747985839844,306.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.412109375,18000.0,0.0,0.0,0.1808895766735077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602339684963226,0.2602385282516479,-4.541957423498388e-06,0.0,0.0001835799193941,0.0,0.0,11.354070663452148,0.0,0.0,0.0,0.2994380295276642,4.0,0.0,1.0
