time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599836595356464,-1559.7406005859375,304.1629943847656,0.6272280216217041,0.1072198972105979,0.099024623632431,293.352294921875,297.1499938964844,293.1499938964844,0.0217470247298479,-956.6625366210938,304.16949462890625,0.5091129541397095,0.0607241652905941,0.0607068613171577,293.21954345703125,297.1499938964844,293.1499938964844,0.2306142747402191,-3471.64013671875,304.1565246582031,0.8885769248008728,0.3134629726409912,0.2205163240432739,293.2542724609375,297.1499938964844,293.1499938964844,0.3158185184001922,-6034.6630859375,304.1352233886719,0.9733645915985109,0.4029735922813415,0.3839365243911743,293.2044982910156,297.1499938964844,293.1499938964844,0.0139950532466173,-3626.5517578125,303.96075439453125,0.4706244766712188,0.050000000745058,0.2339514195919037,291.1458435058594,291.1499938964844,272.4533386230469,270.91229248046875,284.2799377441406,293.28790283203125,291.1492004394531,1.0,0.274592787027359,0.908993124961853,0.908993124961853,1.0,1.0,-1.1978929042816162,0.5179557800292969,0.6799371838569641,0.2286574840545654,0.0,0.0,0.3530909419059753,58.37575912475586,73.0,17.9997501373291,-8332.1279296875,216.510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9310913085937,306.3481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.66796875,18000.0,0.0,0.0,0.1789073348045349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627336382865906,0.2627381682395935,-4.553638518700609e-06,0.0,0.0001815682044252,0.0,0.0,11.503425598144531,0.0,0.0,0.0,0.3000409603118896,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599836595356464,-1559.7406005859375,304.1629943847656,0.6272280216217041,0.1072198972105979,0.099024623632431,293.352294921875,297.1499938964844,293.1499938964844,0.0217470247298479,-956.6625366210938,304.16949462890625,0.5091129541397095,0.0607241652905941,0.0607068613171577,293.21954345703125,297.1499938964844,293.1499938964844,0.2306142747402191,-3471.64013671875,304.1565246582031,0.8885769248008728,0.3134629726409912,0.2205163240432739,293.2542724609375,297.1499938964844,293.1499938964844,0.3158185184001922,-6034.6630859375,304.1352233886719,0.9733645915985109,0.4029735922813415,0.3839365243911743,293.2044982910156,297.1499938964844,293.1499938964844,0.0139950532466173,-3626.5517578125,303.96075439453125,0.4706244766712188,0.050000000745058,0.2339514195919037,291.1458435058594,291.1499938964844,272.4533386230469,270.91229248046875,284.2799377441406,293.28790283203125,291.1492004394531,1.0,0.274592787027359,0.908993124961853,0.908993124961853,1.0,1.0,-1.1978929042816162,0.5179557800292969,0.6799371838569641,0.2286574840545654,0.0,0.0,0.3530909419059753,58.37575912475586,73.0,17.9997501373291,-8332.1279296875,216.510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9310913085937,306.3481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.66796875,18000.0,0.0,0.0,0.1789073348045349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627336382865906,0.2627381682395935,-4.553638518700609e-06,0.0,0.0001815682044252,0.0,0.0,11.503425598144531,0.0,0.0,0.0,0.3000409603118896,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573126599192619,-1513.8682861328125,304.1631164550781,0.610961377620697,0.1038874462246894,0.0962201207876205,293.3521423339844,297.1499938964844,293.1499938964844,0.0185361597687006,-882.8631591796875,304.1683349609375,0.4856291115283966,0.0556284263730049,0.0560922138392925,293.2194519042969,297.1499938964844,293.1499938964844,0.2289314270019531,-3451.229736328125,304.1571350097656,0.8716062903404236,0.3117158412933349,0.2194579243659973,293.2635192871094,297.1499938964844,293.1499938964844,0.3112137913703918,-5960.1865234375,304.14752197265625,0.9522830843925476,0.3984358012676239,0.3792736232280731,293.2074279785156,297.1499938964844,293.1499938964844,0.0140058659017086,-3629.925048828125,303.9339904785156,0.4585518538951874,0.050000000745058,0.2349341958761215,291.16180419921875,291.1499938964844,272.489990234375,270.9289245605469,284.3030700683594,293.29058837890625,291.1624450683594,1.0,0.2792350351810455,0.9081772565841676,0.9081772565841676,1.0,1.0,-1.1832987070083618,0.5113211870193481,0.6719774603843689,0.224990114569664,0.0,0.0,0.3501304388046264,63.41424179077149,76.0,15.45495891571045,-8203.1181640625,221.6827087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7948303222656,306.2445983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.912109375,18000.0,0.0,0.0,0.1774279028177261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597436308860779,0.2597481906414032,-4.5492788558476605e-06,0.0,0.0001800667669158,0.0,0.0,11.347509384155272,0.0,0.0,0.0,0.2994631826877594,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573126599192619,-1513.8682861328125,304.1631164550781,0.610961377620697,0.1038874462246894,0.0962201207876205,293.3521423339844,297.1499938964844,293.1499938964844,0.0185361597687006,-882.8631591796875,304.1683349609375,0.4856291115283966,0.0556284263730049,0.0560922138392925,293.2194519042969,297.1499938964844,293.1499938964844,0.2289314270019531,-3451.229736328125,304.1571350097656,0.8716062903404236,0.3117158412933349,0.2194579243659973,293.2635192871094,297.1499938964844,293.1499938964844,0.3112137913703918,-5960.1865234375,304.14752197265625,0.9522830843925476,0.3984358012676239,0.3792736232280731,293.2074279785156,297.1499938964844,293.1499938964844,0.0140058659017086,-3629.925048828125,303.9339904785156,0.4585518538951874,0.050000000745058,0.2349341958761215,291.16180419921875,291.1499938964844,272.489990234375,270.9289245605469,284.3030700683594,293.29058837890625,291.1624450683594,1.0,0.2792350351810455,0.9081772565841676,0.9081772565841676,1.0,1.0,-1.1832987070083618,0.5113211870193481,0.6719774603843689,0.224990114569664,0.0,0.0,0.3501304388046264,63.41424179077149,76.0,15.45495891571045,-8203.1181640625,221.6827087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7948303222656,306.2445983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.912109375,18000.0,0.0,0.0,0.1774279028177261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597436308860779,0.2597481906414032,-4.5492788558476605e-06,0.0,0.0001800667669158,0.0,0.0,11.347509384155272,0.0,0.0,0.0,0.2994631826877594,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0559972934424877,-1491.5118408203125,304.1631164550781,0.6030452251434326,0.1022458747029304,0.0948255509138107,293.35205078125,297.1499938964844,293.1499938964844,0.0170790422707796,-846.1720581054688,304.16766357421875,0.4734528362751007,0.053090713918209,0.0537789985537529,293.21942138671875,297.1499938964844,293.1499938964844,0.2281526029109954,-3441.84326171875,304.1572570800781,0.8645963668823242,0.3108454048633575,0.2189201116561889,293.2651062011719,297.1499938964844,293.1499938964844,0.3095543086528778,-5933.72021484375,304.1509704589844,0.943074107170105,0.3966869711875915,0.3775960206985473,293.2088928222656,297.1499938964844,293.1499938964844,0.0140101695433259,-3631.774169921875,303.9201965332031,0.4533763229846954,0.050000000745058,0.2353759407997131,291.1653747558594,291.1499938964844,272.5083312988281,270.9371643066406,284.3139343261719,293.29107666015625,291.1661376953125,1.0,0.2812884449958801,0.9077693223953248,0.9077693223953248,1.0,1.0,-1.1767189502716064,0.5083282589912415,0.668390691280365,0.2233496457338333,0.0,0.0,0.3487455248832702,65.67984771728516,76.0,13.545735359191896,-8147.1748046875,223.9490509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.736083984375,306.2010803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.595703125,18000.0,0.0,0.0,0.1767866313457489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584810256958008,0.2584855854511261,-4.545880074147135e-06,0.0,0.0001794159470591,0.0,0.0,11.278242111206056,0.0,0.0,0.0,0.2991790175437927,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546883530914783,-1469.3857421875,304.1631164550781,0.5953736901283264,0.1006245985627174,0.0934433862566948,293.35186767578125,297.1499938964844,293.1499938964844,0.0157189033925533,-809.5966186523438,304.1669006347656,0.4577905833721161,0.0505658648908138,0.0514709465205669,293.2193603515625,297.1499938964844,293.1499938964844,0.2273768186569214,-3432.495361328125,304.1573486328125,0.8582870364189148,0.3099792003631592,0.2183812856674194,293.2657470703125,297.1499938964844,293.1499938964844,0.3080577552318573,-5910.05712890625,304.15350341796875,0.9345659017562866,0.3950978815555572,0.3761164247989654,293.2103271484375,297.1499938964844,293.1499938964844,0.0140118151903152,-3633.265625,303.9062194824219,0.4488106966018677,0.050000000745058,0.2357943505048751,291.1688842773437,291.1499938964844,272.52667236328125,270.9454040527344,284.32440185546875,293.2912292480469,291.16943359375,1.0,0.2832013070583343,0.9075646996498108,0.9075646996498108,1.0,1.0,-1.170368790626526,0.5054474472999573,0.6649214029312134,0.2217822968959808,0.0,0.0,0.347134381532669,67.82476806640625,79.0,11.340010643005373,-8090.55224609375,226.021713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6831359863281,306.1586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.291015625,18000.0,0.0,0.0,0.1761979460716247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570195496082306,0.2570240795612335,-4.542171154753305e-06,0.0,0.0001788185181794,0.0,0.0,11.19879913330078,0.0,0.0,0.0,0.2988549470901489,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521149784326553,-1426.2813720703125,304.1630249023437,0.581147313117981,0.09744343906641,0.0907126888632774,293.35302734375,297.1499938964844,293.1499938964844,0.014597825706005,-779.4337768554688,304.0977783203125,0.4416016042232513,0.050000000745058,0.0498726367950439,293.2191772460937,297.1499938964844,293.1499938964844,0.2259202599525451,-3415.032470703125,304.1573181152344,0.8478658199310303,0.3082566261291504,0.2172944098711013,293.2657165527344,297.1499938964844,293.1499938964844,0.3054201304912567,-5868.88037109375,304.1566772460937,0.9202154278755188,0.3921695947647095,0.3734466731548309,293.21307373046875,297.1499938964844,293.1499938964844,0.0140097569674253,-3635.94482421875,303.87774658203125,0.4415521621704101,0.050000000745058,0.2365254759788513,291.1707763671875,291.1499938964844,272.5633239746094,270.9618225097656,284.3442077636719,293.2917175292969,291.1702880859375,1.0,0.286777913570404,0.907155454158783,0.907155454158783,1.0,1.0,-1.16153883934021,0.501436173915863,0.6601026654243469,0.2196143567562103,0.0,0.0,0.3441212773323059,71.60533905029297,67.0,1.7791157960891724,-7990.42724609375,230.430892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5956726074219,306.0751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.84765625,18000.0,0.0,0.0,0.1751234531402588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539414167404175,0.2539459764957428,-4.5337537812883966e-06,0.0,0.0001777280558599,0.0,0.0,11.030797958374023,0.0,0.0,0.0,0.2981725037097931,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521149784326553,-1426.2813720703125,304.1630249023437,0.581147313117981,0.09744343906641,0.0907126888632774,293.35302734375,297.1499938964844,293.1499938964844,0.014597825706005,-779.4337768554688,304.0977783203125,0.4416016042232513,0.050000000745058,0.0498726367950439,293.2191772460937,297.1499938964844,293.1499938964844,0.2259202599525451,-3415.032470703125,304.1573181152344,0.8478658199310303,0.3082566261291504,0.2172944098711013,293.2657165527344,297.1499938964844,293.1499938964844,0.3054201304912567,-5868.88037109375,304.1566772460937,0.9202154278755188,0.3921695947647095,0.3734466731548309,293.21307373046875,297.1499938964844,293.1499938964844,0.0140097569674253,-3635.94482421875,303.87774658203125,0.4415521621704101,0.050000000745058,0.2365254759788513,291.1707763671875,291.1499938964844,272.5633239746094,270.9618225097656,284.3442077636719,293.2917175292969,291.1702880859375,1.0,0.286777913570404,0.907155454158783,0.907155454158783,1.0,1.0,-1.16153883934021,0.501436173915863,0.6601026654243469,0.2196143567562103,0.0,0.0,0.3441212773323059,71.60533905029297,67.0,1.7791157960891724,-7990.42724609375,230.430892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5956726074219,306.0751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.84765625,18000.0,0.0,0.0,0.1751234531402588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539414167404175,0.2539459764957428,-4.5337537812883966e-06,0.0,0.0001777280558599,0.0,0.0,11.030797958374023,0.0,0.0,0.0,0.2981725037097931,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494813174009323,-1382.6103515625,304.1630859375,0.5749611258506775,0.0943946465849876,0.0879156738519668,293.360107421875,297.1499938964844,293.1499938964844,0.0143151795491576,-773.2778930664062,304.00421142578125,0.4425464272499084,0.050000000745058,0.049840148538351,293.2187805175781,297.1499938964844,293.1499938964844,0.2244224697351455,-3397.07421875,304.1573791503906,0.8476182818412781,0.3065873384475708,0.2161035984754562,293.26470947265625,297.1499938964844,293.1499938964844,0.3028829097747803,-5829.66650390625,304.1586608886719,0.9193306565284728,0.3894405663013458,0.3708144426345825,293.2156066894531,297.1499938964844,293.1499938964844,0.0139264492318034,-3626.90234375,303.8489685058594,0.4425464868545532,0.050000000745058,0.2364202439785003,291.1677551269531,291.1499938964844,272.6000061035156,270.9782409667969,284.3651123046875,293.29443359375,291.1678161621094,1.0,0.2846803963184356,0.9067462086677552,0.9067462086677552,1.0,1.0,-1.1534281969070437,0.4977379739284515,0.6556901931762695,0.2176703512668609,0.0,0.0,0.3420176804065704,70.9336166381836,55.0,-0.5173115134239197,-7911.89404296875,226.2742614746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267028808594,306.0162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.548828125,18000.0,0.0,0.0,0.1741733402013778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251804769039154,0.251809298992157,-4.526911197899608e-06,0.0,0.0001767638023011,0.0,0.0,10.912483215332031,0.0,0.0,0.0,0.2976780235767364,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494813174009323,-1382.6103515625,304.1630859375,0.5749611258506775,0.0943946465849876,0.0879156738519668,293.360107421875,297.1499938964844,293.1499938964844,0.0143151795491576,-773.2778930664062,304.00421142578125,0.4425464272499084,0.050000000745058,0.049840148538351,293.2187805175781,297.1499938964844,293.1499938964844,0.2244224697351455,-3397.07421875,304.1573791503906,0.8476182818412781,0.3065873384475708,0.2161035984754562,293.26470947265625,297.1499938964844,293.1499938964844,0.3028829097747803,-5829.66650390625,304.1586608886719,0.9193306565284728,0.3894405663013458,0.3708144426345825,293.2156066894531,297.1499938964844,293.1499938964844,0.0139264492318034,-3626.90234375,303.8489685058594,0.4425464868545532,0.050000000745058,0.2364202439785003,291.1677551269531,291.1499938964844,272.6000061035156,270.9782409667969,284.3651123046875,293.29443359375,291.1678161621094,1.0,0.2846803963184356,0.9067462086677552,0.9067462086677552,1.0,1.0,-1.1534281969070437,0.4977379739284515,0.6556901931762695,0.2176703512668609,0.0,0.0,0.3420176804065704,70.9336166381836,55.0,-0.5173115134239197,-7911.89404296875,226.2742614746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267028808594,306.0162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.548828125,18000.0,0.0,0.0,0.1741733402013778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251804769039154,0.251809298992157,-4.526911197899608e-06,0.0,0.0001767638023011,0.0,0.0,10.912483215332031,0.0,0.0,0.0,0.2976780235767364,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468265190720558,-1338.897216796875,304.16314697265625,0.5751611590385437,0.0915227979421615,0.0851496905088424,293.37066650390625,297.1499938964844,293.1499938964844,0.0139492945745587,-764.4082641601562,303.8998718261719,0.4498982429504394,0.050000000745058,0.0496868230402469,293.2179870605469,297.1499938964844,293.1499938964844,0.2227800190448761,-3377.245361328125,304.1576538085937,0.8550780415534973,0.3050016760826111,0.2148728966712951,293.2630920410156,297.1499938964844,293.1499938964844,0.3002054095268249,-5788.3515625,304.16021728515625,0.928582727909088,0.3868612647056579,0.3682030141353607,293.2177734375,297.1499938964844,293.1499938964844,0.013774556107819,-3607.03271484375,303.8205261230469,0.4498982429504394,0.050000000745058,0.2356929033994674,291.1698303222656,291.1499938964844,272.6366577148437,270.99468994140625,284.3873596191406,293.2987976074219,291.1700744628906,1.0,0.2787579298019409,0.9062886238098145,0.9062886238098145,1.0,1.0,-1.144439697265625,0.4936429560184479,0.6507967710494995,0.2155215889215469,0.0,0.0,0.3392500281333923,66.93016052246094,43.0,2.1973345279693604,-7830.19189453125,215.37388610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4735717773437,305.96795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.435546875,18000.0,0.0,0.0,0.1733099222183227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493400871753692,0.249344602227211,-4.520626589510357e-06,0.0,0.0001758875296218,0.0,0.0,10.780280113220217,0.0,0.0,0.0,0.2971374690532684,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468265190720558,-1338.897216796875,304.16314697265625,0.5751611590385437,0.0915227979421615,0.0851496905088424,293.37066650390625,297.1499938964844,293.1499938964844,0.0139492945745587,-764.4082641601562,303.8998718261719,0.4498982429504394,0.050000000745058,0.0496868230402469,293.2179870605469,297.1499938964844,293.1499938964844,0.2227800190448761,-3377.245361328125,304.1576538085937,0.8550780415534973,0.3050016760826111,0.2148728966712951,293.2630920410156,297.1499938964844,293.1499938964844,0.3002054095268249,-5788.3515625,304.16021728515625,0.928582727909088,0.3868612647056579,0.3682030141353607,293.2177734375,297.1499938964844,293.1499938964844,0.013774556107819,-3607.03271484375,303.8205261230469,0.4498982429504394,0.050000000745058,0.2356929033994674,291.1698303222656,291.1499938964844,272.6366577148437,270.99468994140625,284.3873596191406,293.2987976074219,291.1700744628906,1.0,0.2787579298019409,0.9062886238098145,0.9062886238098145,1.0,1.0,-1.144439697265625,0.4936429560184479,0.6507967710494995,0.2155215889215469,0.0,0.0,0.3392500281333923,66.93016052246094,43.0,2.1973345279693604,-7830.19189453125,215.37388610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4735717773437,305.96795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.435546875,18000.0,0.0,0.0,0.1733099222183227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493400871753692,0.249344602227211,-4.520626589510357e-06,0.0,0.0001758875296218,0.0,0.0,10.780280113220217,0.0,0.0,0.0,0.2971374690532684,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442164652049541,-1296.2098388671875,304.1631164550781,0.5806055068969727,0.0888160467147827,0.0824545100331306,293.3829650878906,297.1499938964844,293.1499938964844,0.0135378232225775,-753.8036499023438,303.7880249023437,0.4632213711738586,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211075276136398,-3357.0205078125,304.15789794921875,0.8693094253540039,0.3034891188144684,0.2136324197053909,293.2611083984375,297.1499938964844,293.1499938964844,0.2975135743618011,-5746.916015625,304.1612854003906,0.9461029171943665,0.3843994736671448,0.3656232357025146,293.21954345703125,297.1499938964844,293.1499938964844,0.0135842273011803,-3580.911376953125,303.7924194335937,0.4632213711738586,0.050000000745058,0.2345631420612335,291.1728515625,291.1499938964844,272.67333984375,271.0112609863281,284.4105529785156,293.30438232421875,291.1732177734375,1.0,0.2700255215167999,0.905830979347229,0.905830979347229,1.0,1.0,-1.1349774599075315,0.4893338978290558,0.6456435918807983,0.2132760435342788,0.0,0.0,0.3360096514225006,60.77354049682617,31.0,4.012829780578613,-7745.025390625,200.3150787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389343261719,305.9275817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.564453125,18000.0,0.0,0.0,0.1724367886781692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464182525873184,0.2464227527379989,-4.513235126069048e-06,0.0,0.0001750014198478,0.0,0.0,10.62447738647461,0.0,0.0,0.0,0.2965038418769836,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442164652049541,-1296.2098388671875,304.1631164550781,0.5806055068969727,0.0888160467147827,0.0824545100331306,293.3829650878906,297.1499938964844,293.1499938964844,0.0135378232225775,-753.8036499023438,303.7880249023437,0.4632213711738586,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211075276136398,-3357.0205078125,304.15789794921875,0.8693094253540039,0.3034891188144684,0.2136324197053909,293.2611083984375,297.1499938964844,293.1499938964844,0.2975135743618011,-5746.916015625,304.1612854003906,0.9461029171943665,0.3843994736671448,0.3656232357025146,293.21954345703125,297.1499938964844,293.1499938964844,0.0135842273011803,-3580.911376953125,303.7924194335937,0.4632213711738586,0.050000000745058,0.2345631420612335,291.1728515625,291.1499938964844,272.67333984375,271.0112609863281,284.4105529785156,293.30438232421875,291.1732177734375,1.0,0.2700255215167999,0.905830979347229,0.905830979347229,1.0,1.0,-1.1349774599075315,0.4893338978290558,0.6456435918807983,0.2132760435342788,0.0,0.0,0.3360096514225006,60.77354049682617,31.0,4.012829780578613,-7745.025390625,200.3150787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389343261719,305.9275817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.564453125,18000.0,0.0,0.0,0.1724367886781692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464182525873184,0.2464227527379989,-4.513235126069048e-06,0.0,0.0001750014198478,0.0,0.0,10.62447738647461,0.0,0.0,0.0,0.2965038418769836,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429355725646019,-1275.335205078125,304.1630554199219,0.5852540731430054,0.0875199884176254,0.0811386480927467,293.3894348144531,297.1499938964844,293.1499938964844,0.0133226392790675,-748.0367431640625,303.7298583984375,0.471333384513855,0.050000000745058,0.0493071638047695,293.21636962890625,297.1499938964844,293.1499938964844,0.2202658206224441,-3346.830078125,304.1579895019531,0.8791653513908386,0.302756518125534,0.2130129635334015,293.260009765625,297.1499938964844,293.1499938964844,0.2961684167385101,-5726.228515625,304.16168212890625,0.9574965834617616,0.3832068741321563,0.3643485605716705,293.2203063964844,297.1499938964844,293.1499938964844,0.0134796565398573,-3566.203857421875,303.77850341796875,0.471333384513855,0.050000000745058,0.233891949057579,291.1747131347656,291.1499938964844,272.6916809082031,271.01959228515625,284.42242431640625,293.3075866699219,291.17510986328125,1.0,0.2648191750049591,0.905602216720581,0.905602216720581,1.0,1.0,-1.1301491260528564,0.4871352314949035,0.6430138945579529,0.2121374905109405,0.0,0.0,0.3341744244098663,57.127071380615234,31.0,4.650169372558594,-7701.28466796875,191.74989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42877197265625,305.91033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.74609375,18000.0,0.0,0.0,0.171971321105957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447809129953384,0.2447854280471801,-4.509129212237895e-06,0.0,0.0001745290355756,0.0,0.0,10.537622451782228,0.0,0.0,0.0,0.2961507141590118,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416715815663337,-1254.765625,304.1629638671875,0.591221272945404,0.0862503126263618,0.0798420161008834,293.39605712890625,297.1499938964844,293.1499938964844,0.0131040066480636,-742.0390625,303.6703186035156,0.4793181419372558,0.050000000745058,0.0491548664867877,293.2157592773437,297.1499938964844,293.1499938964844,0.219426155090332,-3336.65966796875,304.1580505371094,0.8910627961158752,0.3020365536212921,0.2123952358961105,293.2588806152344,297.1499938964844,293.1499938964844,0.2948313057422638,-5705.67626953125,304.1619873046875,0.9701970815658568,0.3820362091064453,0.3630849719047546,293.2209777832031,297.1499938964844,293.1499938964844,0.0133712133392691,-3550.75830078125,303.7646789550781,0.4793181419372558,0.050000000745058,0.2331695258617401,291.1766052246094,291.1499938964844,272.7099914550781,271.0279846191406,284.4344482421875,293.3110046386719,291.177001953125,1.0,0.2591421902179718,0.9053886532783508,0.9053886532783508,1.0,1.0,-1.1252847909927368,0.4849207103252411,0.6403640508651733,0.2109964787960052,0.0,0.0,0.3322089314460754,53.2069206237793,25.0,4.953303813934326,-7656.76416015625,182.7186584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42333984375,305.89471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8984375,18000.0,0.0,0.0,0.171474277973175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430246323347091,0.2430291324853897,-4.50473044111277e-06,0.0,0.0001740245934342,0.0,0.0,10.444762229919434,0.0,0.0,0.0,0.2957735359668731,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391890853643417,-1214.3851318359375,304.16278076171875,0.6030606031417847,0.0836869776248931,0.0772925615310669,293.4101257324219,297.1499938964844,293.1499938964844,0.0126843508332967,-730.3102416992188,303.54571533203125,0.4935756325721741,0.050000000745058,0.0488839857280254,293.2145690917969,297.1499938964844,293.1499938964844,0.217808723449707,-3317.079833984375,304.1580810546875,0.9166514277458192,0.3006097078323364,0.2112005054950714,293.2566223144531,297.1499938964844,293.1499938964844,0.2922459244728088,-5665.9921875,304.16229248046875,0.9926546812057496,0.3797368705272674,0.3606396019458771,293.22216796875,297.1499938964844,293.1499938964844,0.0131735317409038,-3522.51513671875,303.7369689941406,0.4935756325721741,0.050000000745058,0.2318845689296722,291.17987060546875,291.1499938964844,272.7466735839844,271.044921875,284.4591064453125,293.3189392089844,291.1801452636719,1.0,0.2488196194171905,0.9049615263938904,0.9049615263938904,1.0,1.0,-1.115987777709961,0.4806824922561645,0.6353052854537964,0.2088421583175659,0.0,0.0,0.3279953896999359,46.22722625732422,25.0,4.319497108459473,-7567.72802734375,166.6370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4256286621094,305.8677062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.595703125,18000.0,0.0,0.0,0.1703587025403976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2392440140247345,0.2392484992742538,-4.495191660680575e-06,0.0,0.0001728924253256,0.0,0.0,10.24574851989746,0.0,0.0,0.0,0.2949651181697845,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391890853643417,-1214.3851318359375,304.16278076171875,0.6030606031417847,0.0836869776248931,0.0772925615310669,293.4101257324219,297.1499938964844,293.1499938964844,0.0126843508332967,-730.3102416992188,303.54571533203125,0.4935756325721741,0.050000000745058,0.0488839857280254,293.2145690917969,297.1499938964844,293.1499938964844,0.217808723449707,-3317.079833984375,304.1580810546875,0.9166514277458192,0.3006097078323364,0.2112005054950714,293.2566223144531,297.1499938964844,293.1499938964844,0.2922459244728088,-5665.9921875,304.16229248046875,0.9926546812057496,0.3797368705272674,0.3606396019458771,293.22216796875,297.1499938964844,293.1499938964844,0.0131735317409038,-3522.51513671875,303.7369689941406,0.4935756325721741,0.050000000745058,0.2318845689296722,291.17987060546875,291.1499938964844,272.7466735839844,271.044921875,284.4591064453125,293.3189392089844,291.1801452636719,1.0,0.2488196194171905,0.9049615263938904,0.9049615263938904,1.0,1.0,-1.115987777709961,0.4806824922561645,0.6353052854537964,0.2088421583175659,0.0,0.0,0.3279953896999359,46.22722625732422,25.0,4.319497108459473,-7567.72802734375,166.6370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4256286621094,305.8677062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.595703125,18000.0,0.0,0.0,0.1703587025403976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2392440140247345,0.2392484992742538,-4.495191660680575e-06,0.0,0.0001728924253256,0.0,0.0,10.24574851989746,0.0,0.0,0.0,0.2949651181697845,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367682129144668,-1174.82568359375,304.1625671386719,0.6091582775115967,0.0811143815517425,0.0748180970549583,293.4250793457031,297.1499938964844,293.1499938964844,0.0123083926737308,-719.5888671875,303.4141845703125,0.5037568807601929,0.050000000745058,0.0487182550132274,293.2135009765625,297.1499938964844,293.1499938964844,0.2162203788757324,-3297.77099609375,304.1580505371094,0.9364668130874634,0.2991900742053985,0.2100895345211029,293.24957275390625,297.1499938964844,293.1499938964844,0.2818121016025543,-5500.0400390625,304.1764831542969,0.9990000128746032,0.3784323036670685,0.3498634696006775,293.2232666015625,297.1499938964844,293.1499938964844,0.0130216665565967,-3500.751708984375,303.70916748046875,0.5037568807601929,0.050000000745058,0.2310984134674072,291.18634033203125,291.1499938964844,272.7833251953125,271.06219482421875,284.4882202148437,293.3283996582031,291.1885681152344,1.0,0.2407552152872085,0.90453439950943,0.90453439950943,1.0,1.0,-1.0976582765579224,0.4723556041717529,0.6253027319908142,0.2046318799257278,0.0,0.0,0.3228850364685058,41.79588317871094,25.0,15.78199863433838,-7453.07177734375,153.09034729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4446105957031,305.8679504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.328125,18000.0,0.0,0.0,0.169034793972969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350705713033676,0.2350750565528869,-4.485026238398859e-06,0.0,0.0001715488178888,0.0,0.0,10.028456687927246,0.0,0.0,0.0,0.2940790355205536,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367682129144668,-1174.82568359375,304.1625671386719,0.6091582775115967,0.0811143815517425,0.0748180970549583,293.4250793457031,297.1499938964844,293.1499938964844,0.0123083926737308,-719.5888671875,303.4141845703125,0.5037568807601929,0.050000000745058,0.0487182550132274,293.2135009765625,297.1499938964844,293.1499938964844,0.2162203788757324,-3297.77099609375,304.1580505371094,0.9364668130874634,0.2991900742053985,0.2100895345211029,293.24957275390625,297.1499938964844,293.1499938964844,0.2818121016025543,-5500.0400390625,304.1764831542969,0.9990000128746032,0.3784323036670685,0.3498634696006775,293.2232666015625,297.1499938964844,293.1499938964844,0.0130216665565967,-3500.751708984375,303.70916748046875,0.5037568807601929,0.050000000745058,0.2310984134674072,291.18634033203125,291.1499938964844,272.7833251953125,271.06219482421875,284.4882202148437,293.3283996582031,291.1885681152344,1.0,0.2407552152872085,0.90453439950943,0.90453439950943,1.0,1.0,-1.0976582765579224,0.4723556041717529,0.6253027319908142,0.2046318799257278,0.0,0.0,0.3228850364685058,41.79588317871094,25.0,15.78199863433838,-7453.07177734375,153.09034729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4446105957031,305.8679504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.328125,18000.0,0.0,0.0,0.169034793972969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350705713033676,0.2350750565528869,-4.485026238398859e-06,0.0,0.0001715488178888,0.0,0.0,10.028456687927246,0.0,0.0,0.0,0.2940790355205536,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343762896955013,-1135.18798828125,304.162353515625,0.6113828420639038,0.0785732045769691,0.0724262967705726,293.4404296875,297.1499938964844,293.1499938964844,0.0119439624249935,-708.5726928710938,303.2778625488281,0.5114050507545471,0.050000000745058,0.0486124530434608,293.2127380371094,297.1499938964844,293.1499938964844,0.2143694907426834,-3274.953857421875,304.1584167480469,0.9498940706253052,0.2977373600006103,0.2090086787939071,293.22442626953125,297.1499938964844,293.1499938964844,0.2670713067054748,-5266.0224609375,304.19189453125,0.9990000128746032,0.3809759318828583,0.3352069556713104,293.22442626953125,297.1499938964844,293.1499938964844,0.0128787672147154,-3478.850341796875,303.6815185546875,0.5114050507545471,0.050000000745058,0.2305965572595596,291.2100524902344,291.1499938964844,272.82000732421875,271.0798034667969,284.5223388671875,293.3419189453125,291.2117614746094,1.0,0.2340349107980728,0.9041937589645386,0.9041937589645386,1.0,1.0,-1.075122356414795,0.4621007740497589,0.6130216121673584,0.1996219307184219,0.0,0.0,0.3132209479808807,38.835594177246094,25.0,24.41008377075196,-7280.34619140625,141.55186462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4931335449219,305.8537902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.015625,18000.0,0.0,0.0,0.167285680770874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275670021772384,0.2275714725255966,-4.469851774047129e-06,0.0,0.0001697737025097,0.0,0.0,9.648347854614258,0.0,0.0,0.0,0.2925649285316467,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343762896955013,-1135.18798828125,304.162353515625,0.6113828420639038,0.0785732045769691,0.0724262967705726,293.4404296875,297.1499938964844,293.1499938964844,0.0119439624249935,-708.5726928710938,303.2778625488281,0.5114050507545471,0.050000000745058,0.0486124530434608,293.2127380371094,297.1499938964844,293.1499938964844,0.2143694907426834,-3274.953857421875,304.1584167480469,0.9498940706253052,0.2977373600006103,0.2090086787939071,293.22442626953125,297.1499938964844,293.1499938964844,0.2670713067054748,-5266.0224609375,304.19189453125,0.9990000128746032,0.3809759318828583,0.3352069556713104,293.22442626953125,297.1499938964844,293.1499938964844,0.0128787672147154,-3478.850341796875,303.6815185546875,0.5114050507545471,0.050000000745058,0.2305965572595596,291.2100524902344,291.1499938964844,272.82000732421875,271.0798034667969,284.5223388671875,293.3419189453125,291.2117614746094,1.0,0.2340349107980728,0.9041937589645386,0.9041937589645386,1.0,1.0,-1.075122356414795,0.4621007740497589,0.6130216121673584,0.1996219307184219,0.0,0.0,0.3132209479808807,38.835594177246094,25.0,24.41008377075196,-7280.34619140625,141.55186462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4931335449219,305.8537902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.015625,18000.0,0.0,0.0,0.167285680770874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275670021772384,0.2275714725255966,-4.469851774047129e-06,0.0,0.0001697737025097,0.0,0.0,9.648347854614258,0.0,0.0,0.0,0.2925649285316467,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321557521820068,-1098.0338134765625,304.16192626953125,0.6122646927833557,0.0761031582951545,0.0701082721352577,293.4557800292969,297.1499938964844,293.1499938964844,0.011607595719397,-698.4140014648438,303.1357116699219,0.5183086395263672,0.050000000745058,0.048528753221035,293.2121276855469,297.1499938964844,293.1499938964844,0.2127853780984878,-3255.629150390625,304.15826416015625,0.9606748819351196,0.2962695360183716,0.207926869392395,293.1915283203125,297.1499938964844,293.1499938964844,0.2550187408924103,-5075.09716796875,304.19781494140625,0.9990000128746032,0.3857584595680237,0.3231402635574341,293.2253723144531,297.1499938964844,293.1499938964844,0.0127649307250976,-3462.4892578125,303.6534729003906,0.5183086395263672,0.050000000745058,0.2301995009183883,291.2198791503906,291.1499938964844,272.8566589355469,271.0978088378906,284.5638122558594,293.3677978515625,291.2205810546875,1.0,0.2284562140703201,0.9038531184196472,0.9038531184196472,1.0,1.0,-1.0559803247451782,0.4533220529556274,0.6026582717895508,0.1956213414669037,0.0,0.0,0.3031544983386993,36.486610412597656,43.0,14.811041831970217,-7103.41650390625,132.3675994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5785217285156,305.8332214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.578125,18000.0,0.0,0.0,0.1648970544338226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189651280641555,0.2189695686101913,-4.449388598004589e-06,0.0,0.0001673495571594,0.0,0.0,9.212483406066896,0.0,0.0,0.0,0.2908154726028442,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321557521820068,-1098.0338134765625,304.16192626953125,0.6122646927833557,0.0761031582951545,0.0701082721352577,293.4557800292969,297.1499938964844,293.1499938964844,0.011607595719397,-698.4140014648438,303.1357116699219,0.5183086395263672,0.050000000745058,0.048528753221035,293.2121276855469,297.1499938964844,293.1499938964844,0.2127853780984878,-3255.629150390625,304.15826416015625,0.9606748819351196,0.2962695360183716,0.207926869392395,293.1915283203125,297.1499938964844,293.1499938964844,0.2550187408924103,-5075.09716796875,304.19781494140625,0.9990000128746032,0.3857584595680237,0.3231402635574341,293.2253723144531,297.1499938964844,293.1499938964844,0.0127649307250976,-3462.4892578125,303.6534729003906,0.5183086395263672,0.050000000745058,0.2301995009183883,291.2198791503906,291.1499938964844,272.8566589355469,271.0978088378906,284.5638122558594,293.3677978515625,291.2205810546875,1.0,0.2284562140703201,0.9038531184196472,0.9038531184196472,1.0,1.0,-1.0559803247451782,0.4533220529556274,0.6026582717895508,0.1956213414669037,0.0,0.0,0.3031544983386993,36.486610412597656,43.0,14.811041831970217,-7103.41650390625,132.3675994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5785217285156,305.8332214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.578125,18000.0,0.0,0.0,0.1648970544338226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189651280641555,0.2189695686101913,-4.449388598004589e-06,0.0,0.0001673495571594,0.0,0.0,9.212483406066896,0.0,0.0,0.0,0.2908154726028442,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311391279101371,-1080.8353271484375,304.16162109375,0.6084958910942078,0.0748859196901321,0.0690162181854248,293.4634094238281,297.1499938964844,293.1499938964844,0.0114611992612481,-694.0895385742188,303.0625915527344,0.5179637670516968,0.050000000745058,0.0485327281057834,293.2119445800781,297.1499938964844,293.1499938964844,0.2121006995439529,-3247.3466796875,304.1579895019531,0.9592479467391968,0.2955208718776703,0.2074148207902908,293.1769714355469,297.1499938964844,293.1499938964844,0.2551282048225403,-5080.05224609375,304.1887512207031,0.9990000128746032,0.3880937397480011,0.3237195611000061,293.22576904296875,297.1499938964844,293.1499938964844,0.0127330096438527,-3458.604736328125,303.6394348144531,0.5179637670516968,0.050000000745058,0.2302183657884597,291.2214050292969,291.1499938964844,272.875,271.10699462890625,284.58306884765625,293.3842468261719,291.2204895019531,1.0,0.2289432436227798,0.9036827683448792,0.9036827683448792,1.0,1.0,-1.0547696352005005,0.4527280628681183,0.6020415425300598,0.1954526156187057,0.0,0.0,0.29820716381073,36.57441329956055,43.0,2.842402935028076,-7037.92822265625,132.22145080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6301574707031,305.8103942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18040.875,18000.0,0.0,0.0,0.1634724885225296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147572934627533,0.214761734008789,-4.439193617145065e-06,0.0,0.0001659037952776,0.0,0.0,9.00136661529541,0.0,0.0,0.0,0.2899636626243591,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302193034440279,-1065.29931640625,304.1611633300781,0.6014231443405151,0.0736742094159126,0.0679602101445198,293.47100830078125,297.1499938964844,293.1499938964844,0.0113396374508738,-690.8878784179688,302.9870910644531,0.5147682428359985,0.050000000745058,0.0485704690217971,293.2118225097656,297.1499938964844,293.1499938964844,0.2116806507110595,-3242.540283203125,304.15728759765625,0.952689528465271,0.2947600483894348,0.2069170773029327,293.170166015625,297.1499938964844,293.1499938964844,0.2601372599601745,-5164.5537109375,304.17254638671875,0.9990000128746032,0.3890988528728485,0.3292010724544525,293.2261962890625,297.1499938964844,293.1499938964844,0.0127306254580616,-3460.618896484375,303.62469482421875,0.5147682428359985,0.050000000745058,0.2303973883390426,291.2104187011719,291.1499938964844,272.8933410644531,271.1163330078125,284.5966491699219,293.3962707519531,291.20611572265625,1.0,0.2312568128108978,0.903580129146576,0.903580129146576,1.0,1.0,-1.059740424156189,0.4549310207366943,0.6048094034194946,0.1966613680124282,0.0,0.0,0.29520183801651,37.592864990234375,61.0,-22.589574813842773,-7000.37060546875,135.31320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6811828613281,305.77685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.775390625,18000.0,0.0,0.0,0.1619498431682586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211353451013565,0.2113578766584396,-4.4295916268310975e-06,0.0,0.0001643585128476,0.0,0.0,8.829167366027832,0.0,0.0,0.0,0.2892683446407318,4.0,0.0,1.0
812820,293.2611389160156,297.1499938964844,293.1499938964844,0.0284860804677009,-1040.40234375,304.1603088378906,0.5797579288482666,0.0712665244936943,0.0659435540437698,293.4860534667969,297.1499938964844,293.1499938964844,0.0111475177109241,-686.8018798828125,302.8293762207031,0.5029929876327515,0.050000000745058,0.0487298108637332,293.21173095703125,297.1499938964844,293.1499938964844,0.2113782316446304,-3239.90380859375,304.1553649902344,0.9276902675628662,0.2932111024856567,0.2059630900621414,293.1859436035156,297.1499938964844,293.1499938964844,0.2816578447818756,-5516.13232421875,304.1288757324219,0.9990000128746032,0.3854740858078003,0.3514086604118347,293.227783203125,297.1499938964844,293.1499938964844,0.0127862263470888,-3476.832275390625,303.59161376953125,0.5029929876327515,0.050000000745058,0.2311532348394394,291.16021728515625,291.1499938964844,272.92999267578125,271.1353759765625,284.60382080078125,293.3976135253906,291.15380859375,1.0,0.2406819760799408,0.9033747911453248,0.9033747911453248,1.0,1.0,-1.0839214324951172,0.4658154547214508,0.6181060075759888,0.2022067755460739,0.0,0.0,0.296973705291748,41.929954528808594,64.0,-62.43874740600586,-7055.39404296875,149.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7515563964844,305.7450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.607421875,18000.0,0.0,0.0,0.1589590162038803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210523247718811,0.2105276733636856,-4.420156528794905e-06,0.0,0.0001613231870578,0.0,0.0,8.773802757263184,0.0,0.0,0.0,0.2889799177646637,4.0,0.0,1.0
812880,293.2611389160156,297.1499938964844,293.1499938964844,0.0284860804677009,-1040.40234375,304.1603088378906,0.5797579288482666,0.0712665244936943,0.0659435540437698,293.4860534667969,297.1499938964844,293.1499938964844,0.0111475177109241,-686.8018798828125,302.8293762207031,0.5029929876327515,0.050000000745058,0.0487298108637332,293.21173095703125,297.1499938964844,293.1499938964844,0.2113782316446304,-3239.90380859375,304.1553649902344,0.9276902675628662,0.2932111024856567,0.2059630900621414,293.1859436035156,297.1499938964844,293.1499938964844,0.2816578447818756,-5516.13232421875,304.1288757324219,0.9990000128746032,0.3854740858078003,0.3514086604118347,293.227783203125,297.1499938964844,293.1499938964844,0.0127862263470888,-3476.832275390625,303.59161376953125,0.5029929876327515,0.050000000745058,0.2311532348394394,291.16021728515625,291.1499938964844,272.92999267578125,271.1353759765625,284.60382080078125,293.3976135253906,291.15380859375,1.0,0.2406819760799408,0.9033747911453248,0.9033747911453248,1.0,1.0,-1.0839214324951172,0.4658154547214508,0.6181060075759888,0.2022067755460739,0.0,0.0,0.296973705291748,41.929954528808594,64.0,-62.43874740600586,-7055.39404296875,149.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7515563964844,305.7450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.607421875,18000.0,0.0,0.0,0.1589590162038803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210523247718811,0.2105276733636856,-4.420156528794905e-06,0.0,0.0001613231870578,0.0,0.0,8.773802757263184,0.0,0.0,0.0,0.2889799177646637,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270106345415115,-1010.4417724609376,304.1592712402344,0.5550562739372253,0.0689375326037406,0.0640291944146156,293.50067138671875,297.1499938964844,293.1499938964844,0.0109612289816141,-682.5360107421875,302.66748046875,0.4901155531406402,0.050000000745058,0.0489468611776828,293.2115783691406,297.1499938964844,293.1499938964844,0.2108949422836303,-3234.6748046875,304.1544494628906,0.8999769687652588,0.2916785180568695,0.2050479352474212,293.22760009765625,297.1499938964844,293.1499938964844,0.2891626060009002,-5640.42822265625,304.1263427734375,0.985739529132843,0.3761101365089416,0.3588739931583404,293.230712890625,297.1499938964844,293.1499938964844,0.0128431422635912,-3492.532958984375,303.5545349121094,0.4901155531406402,0.050000000745058,0.2321828454732895,291.1191101074219,291.1499938964844,272.9666748046875,271.1550598144531,284.6156921386719,293.39239501953125,291.1201171875,1.0,0.2488549500703811,0.9031694531440736,0.9031694531440736,1.0,1.0,-1.0896557569503784,0.4682260751724243,0.6214296817779541,0.2039808928966522,0.0,0.0,0.3044788241386413,47.51007080078125,67.0,-31.898712158203125,-7157.6162109375,161.691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7350158691406,305.8047790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.138671875,18000.0,0.0,0.0,0.1567199528217315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161519676446914,0.216156393289566,-4.427409294294193e-06,0.0,0.0001590508327353,0.0,0.0,9.041451454162598,0.0,0.0,0.0,0.2899799346923828,4.0,0.0,1.0
