time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270106345415115,-1010.4417724609376,304.1592712402344,0.5550562739372253,0.0689375326037406,0.0640291944146156,293.50067138671875,297.1499938964844,293.1499938964844,0.0109612289816141,-682.5360107421875,302.66748046875,0.4901155531406402,0.050000000745058,0.0489468611776828,293.2115783691406,297.1499938964844,293.1499938964844,0.2108949422836303,-3234.6748046875,304.1544494628906,0.8999769687652588,0.2916785180568695,0.2050479352474212,293.22760009765625,297.1499938964844,293.1499938964844,0.2891626060009002,-5640.42822265625,304.1263427734375,0.985739529132843,0.3761101365089416,0.3588739931583404,293.230712890625,297.1499938964844,293.1499938964844,0.0128431422635912,-3492.532958984375,303.5545349121094,0.4901155531406402,0.050000000745058,0.2321828454732895,291.1191101074219,291.1499938964844,272.9666748046875,271.1550598144531,284.6156921386719,293.39239501953125,291.1201171875,1.0,0.2488549500703811,0.9031694531440736,0.9031694531440736,1.0,1.0,-1.0896557569503784,0.4682260751724243,0.6214296817779541,0.2039808928966522,0.0,0.0,0.3044788241386413,47.51007080078125,67.0,-31.898712158203125,-7157.6162109375,161.691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7350158691406,305.8047790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.138671875,18000.0,0.0,0.0,0.1567199528217315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161519676446914,0.216156393289566,-4.427409294294193e-06,0.0,0.0001590508327353,0.0,0.0,9.041451454162598,0.0,0.0,0.0,0.2899799346923828,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253335870802402,-978.9447631835938,304.1589660644531,0.5329194664955139,0.0666451156139373,0.0621818751096725,293.5153503417969,297.1499938964844,293.1499938964844,0.0107134385034441,-674.3319702148438,302.5086669921875,0.4784428477287292,0.050000000745058,0.0491721965372562,293.2117004394531,297.1499938964844,293.1499938964844,0.2091540247201919,-3212.7705078125,304.1558532714844,0.8775869011878967,0.2900940775871277,0.2041278779506683,293.2459716796875,297.1499938964844,293.1499938964844,0.2839517295360565,-5546.09814453125,304.142822265625,0.959151327610016,0.3703770339488983,0.3527257740497589,293.2343444824219,297.1499938964844,293.1499938964844,0.0128164021298289,-3489.337646484375,303.5179138183594,0.4784428477287292,0.050000000745058,0.2332517206668853,291.14959716796875,291.1499938964844,273.0033264160156,271.1754150390625,284.6451721191406,293.4055480957031,291.15191650390625,1.0,0.2556090056896209,0.9024996757507324,0.9024996757507324,1.0,1.0,-1.081849455833435,0.4646030068397522,0.6172463893890381,0.202352687716484,0.0,0.0,0.3026076257228851,53.12057495117188,70.0,18.87208366394043,-7124.0732421875,169.62142944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6589660644531,305.80340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3359375,18000.0,0.0,0.0,0.15528604388237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21676667034626,0.2167710959911346,-4.435023583937436e-06,0.0,0.0001575955830048,0.0,0.0,9.084220886230469,0.0,0.0,0.0,0.2901894450187683,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253335870802402,-978.9447631835938,304.1589660644531,0.5329194664955139,0.0666451156139373,0.0621818751096725,293.5153503417969,297.1499938964844,293.1499938964844,0.0107134385034441,-674.3319702148438,302.5086669921875,0.4784428477287292,0.050000000745058,0.0491721965372562,293.2117004394531,297.1499938964844,293.1499938964844,0.2091540247201919,-3212.7705078125,304.1558532714844,0.8775869011878967,0.2900940775871277,0.2041278779506683,293.2459716796875,297.1499938964844,293.1499938964844,0.2839517295360565,-5546.09814453125,304.142822265625,0.959151327610016,0.3703770339488983,0.3527257740497589,293.2343444824219,297.1499938964844,293.1499938964844,0.0128164021298289,-3489.337646484375,303.5179138183594,0.4784428477287292,0.050000000745058,0.2332517206668853,291.14959716796875,291.1499938964844,273.0033264160156,271.1754150390625,284.6451721191406,293.4055480957031,291.15191650390625,1.0,0.2556090056896209,0.9024996757507324,0.9024996757507324,1.0,1.0,-1.081849455833435,0.4646030068397522,0.6172463893890381,0.202352687716484,0.0,0.0,0.3026076257228851,53.12057495117188,70.0,18.87208366394043,-7124.0732421875,169.62142944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6589660644531,305.80340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3359375,18000.0,0.0,0.0,0.15528604388237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21676667034626,0.2167710959911346,-4.435023583937436e-06,0.0,0.0001575955830048,0.0,0.0,9.084220886230469,0.0,0.0,0.0,0.2901894450187683,4.0,0.0,1.0
813180,293.2541198730469,297.1499938964844,293.1499938964844,0.0237844251096248,-949.352783203125,304.1585693359375,0.5155066251754761,0.0644203498959541,0.0603508949279785,293.5299987792969,297.1499938964844,293.1499938964844,0.0104725295677781,-666.5205078125,302.3427429199219,0.4678664207458496,0.050000000745058,0.0493699349462986,293.2119445800781,297.1499938964844,293.1499938964844,0.2077300548553466,-3195.1787109375,304.1562805175781,0.8605759739875793,0.2884824872016907,0.2031541764736175,293.251708984375,297.1499938964844,293.1499938964844,0.2804730236530304,-5489.36376953125,304.1508483886719,0.9367411136627196,0.3667704463005066,0.3491641283035278,293.2380065917969,297.1499938964844,293.1499938964844,0.0127992806956171,-3489.561767578125,303.47900390625,0.4678664207458496,0.050000000745058,0.2341897189617157,291.1600036621094,291.1499938964844,273.0400085449219,271.1965026855469,284.67681884765625,293.4236755371094,291.1607971191406,1.0,0.2614104747772217,0.901829957962036,0.901829957962036,1.0,1.0,-1.0755707025527954,0.4616184532642364,0.6139522790908813,0.2012210041284561,0.0,0.0,0.3004373908042907,58.05562210083008,73.0,14.07696533203125,-7049.9580078125,176.8409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58428955078125,305.7386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.876953125,18000.0,0.0,0.0,0.1541501581668853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214793711900711,0.2147981375455856,-4.431817615113687e-06,0.0,0.0001564428093843,0.0,0.0,8.988653182983398,0.0,0.0,0.0,0.2898361682891845,4.0,0.0,1.0
813240,293.2541198730469,297.1499938964844,293.1499938964844,0.0237844251096248,-949.352783203125,304.1585693359375,0.5155066251754761,0.0644203498959541,0.0603508949279785,293.5299987792969,297.1499938964844,293.1499938964844,0.0104725295677781,-666.5205078125,302.3427429199219,0.4678664207458496,0.050000000745058,0.0493699349462986,293.2119445800781,297.1499938964844,293.1499938964844,0.2077300548553466,-3195.1787109375,304.1562805175781,0.8605759739875793,0.2884824872016907,0.2031541764736175,293.251708984375,297.1499938964844,293.1499938964844,0.2804730236530304,-5489.36376953125,304.1508483886719,0.9367411136627196,0.3667704463005066,0.3491641283035278,293.2380065917969,297.1499938964844,293.1499938964844,0.0127992806956171,-3489.561767578125,303.47900390625,0.4678664207458496,0.050000000745058,0.2341897189617157,291.1600036621094,291.1499938964844,273.0400085449219,271.1965026855469,284.67681884765625,293.4236755371094,291.1607971191406,1.0,0.2614104747772217,0.901829957962036,0.901829957962036,1.0,1.0,-1.0755707025527954,0.4616184532642364,0.6139522790908813,0.2012210041284561,0.0,0.0,0.3004373908042907,58.05562210083008,73.0,14.07696533203125,-7049.9580078125,176.8409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58428955078125,305.7386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.876953125,18000.0,0.0,0.0,0.1541501581668853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214793711900711,0.2147981375455856,-4.431817615113687e-06,0.0,0.0001564428093843,0.0,0.0,8.988653182983398,0.0,0.0,0.0,0.2898361682891845,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230565052479505,-935.0424194335938,304.1583251953125,0.5081997513771057,0.0633451715111732,0.0594589188694953,293.5372619628906,297.1499938964844,293.1499938964844,0.010349852964282,-662.4313354492188,302.2579650878906,0.4625100493431091,0.050000000745058,0.0494606979191303,293.2120361328125,297.1499938964844,293.1499938964844,0.2070309966802597,-3186.55859375,304.1564025878906,0.8534913659095764,0.2876780331134796,0.2026608437299728,293.25262451171875,297.1499938964844,293.1499938964844,0.2790954113006592,-5467.1650390625,304.1531982421875,0.9270501732826232,0.365300178527832,0.347787857055664,293.2397766113281,297.1499938964844,293.1499938964844,0.0127877816557884,-3489.3056640625,303.4591979980469,0.4625100493431091,0.050000000745058,0.2346202433109283,291.16363525390625,291.1499938964844,273.0583190917969,271.20733642578125,284.6930236816406,293.4337463378906,291.1644592285156,1.0,0.2640401422977447,0.901495099067688,0.901495099067688,1.0,1.0,-1.0728816986083984,0.4603306651115417,0.6125510334968567,0.2007567584514618,0.0,0.0,0.2991602718830108,60.32357025146485,73.0,12.43824291229248,-7015.65087890625,180.18679809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5504455566406,305.7094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.818359375,18000.0,0.0,0.0,0.1536543518304824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138575464487075,0.2138619720935821,-4.4298199100012425e-06,0.0,0.0001559396332595,0.0,0.0,8.942487716674805,0.0,0.0,0.0,0.2896502315998077,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223609488457441,-921.1015625,304.1580810546875,0.5016090273857117,0.0622965544462204,0.0585864186286926,293.54443359375,297.1499938964844,293.1499938964844,0.0102266855537891,-658.2542724609375,302.172119140625,0.4574247300624847,0.050000000745058,0.0495472885668277,293.2121276855469,297.1499938964844,293.1499938964844,0.2063435465097427,-3178.093505859375,304.156494140625,0.847107470035553,0.2868751585483551,0.2021655440330505,293.2528991699219,297.1499938964844,293.1499938964844,0.2778441309928894,-5447.1494140625,304.1548767089844,0.9183045029640198,0.3639434278011322,0.3465463519096374,293.2414855957031,297.1499938964844,293.1499938964844,0.0127750001847743,-3488.909912109375,303.4392395019531,0.4574247300624847,0.050000000745058,0.2350309938192367,291.1666564941406,291.1499938964844,273.07666015625,271.2184143066406,284.7093200683594,293.4443359375,291.1671447753906,1.0,0.266520231962204,0.9013133645057678,0.9013133645057678,1.0,1.0,-1.070346713066101,0.4591197669506073,0.6112269759178162,0.2003311216831207,0.0,0.0,0.2977423965930938,62.48785400390625,61.0,9.82247257232666,-6979.5625,183.3722076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5193176269531,305.67877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.095703125,18000.0,0.0,0.0,0.1531967520713806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127550095319748,0.2127594351768493,-4.427516159921652e-06,0.0,0.0001554752234369,0.0,0.0,8.888306617736816,0.0,0.0,0.0,0.2894346714019775,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209705680608749,-892.3489379882812,304.15771484375,0.4956692159175873,0.0603165701031684,0.0567751750349998,293.55828857421875,297.1499938964844,293.1499938964844,0.0099356155842542,-647.657470703125,301.9977722167969,0.4569685161113739,0.050000000745058,0.049555379897356,293.212158203125,297.1499938964844,293.1499938964844,0.2048705816268921,-3159.939697265625,304.1567687988281,0.8451173305511475,0.2852924168109894,0.2010626643896103,293.2523803710937,297.1499938964844,293.1499938964844,0.275425374507904,-5408.74609375,304.1572570800781,0.9151898622512816,0.3614429533481598,0.3441376686096191,293.2445983886719,297.1499938964844,293.1499938964844,0.0126819293946027,-3477.10205078125,303.3992919921875,0.4569685161113739,0.050000000745058,0.2350693941116333,291.1703796386719,291.1499938964844,273.11334228515625,271.2411804199219,284.7431030273437,293.4665222167969,291.1708679199219,1.0,0.2655428647994995,0.900950014591217,0.900950014591217,1.0,1.0,-1.064014554023743,0.4561219215393066,0.607892632484436,0.1992177218198776,0.0,0.0,0.2947773039340973,62.62145614624024,49.0,6.8672051429748535,-6904.6630859375,181.7129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4674072265625,305.6250915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.21484375,18000.0,0.0,0.0,0.152347445487976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104205042123794,0.210424929857254,-4.422316123964265e-06,0.0,0.000154613298946,0.0,0.0,8.773309707641602,0.0,0.0,0.0,0.288973867893219,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209705680608749,-892.3489379882812,304.15771484375,0.4956692159175873,0.0603165701031684,0.0567751750349998,293.55828857421875,297.1499938964844,293.1499938964844,0.0099356155842542,-647.657470703125,301.9977722167969,0.4569685161113739,0.050000000745058,0.049555379897356,293.212158203125,297.1499938964844,293.1499938964844,0.2048705816268921,-3159.939697265625,304.1567687988281,0.8451173305511475,0.2852924168109894,0.2010626643896103,293.2523803710937,297.1499938964844,293.1499938964844,0.275425374507904,-5408.74609375,304.1572570800781,0.9151898622512816,0.3614429533481598,0.3441376686096191,293.2445983886719,297.1499938964844,293.1499938964844,0.0126819293946027,-3477.10205078125,303.3992919921875,0.4569685161113739,0.050000000745058,0.2350693941116333,291.1703796386719,291.1499938964844,273.11334228515625,271.2411804199219,284.7431030273437,293.4665222167969,291.1708679199219,1.0,0.2655428647994995,0.900950014591217,0.900950014591217,1.0,1.0,-1.064014554023743,0.4561219215393066,0.607892632484436,0.1992177218198776,0.0,0.0,0.2947773039340973,62.62145614624024,49.0,6.8672051429748535,-6904.6630859375,181.7129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4674072265625,305.6250915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.21484375,18000.0,0.0,0.0,0.152347445487976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104205042123794,0.210424929857254,-4.422316123964265e-06,0.0,0.000154613298946,0.0,0.0,8.773309707641602,0.0,0.0,0.0,0.288973867893219,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196704566478729,-864.1908569335938,304.15728759765625,0.4954671263694763,0.058527298271656,0.0550039783120155,293.5712585449219,297.1499938964844,293.1499938964844,0.0096147609874606,-635.1799926757812,301.8214416503906,0.4644164741039276,0.050000000745058,0.0494292899966239,293.2118835449219,297.1499938964844,293.1499938964844,0.2033132910728454,-3140.705322265625,304.1571044921875,0.8518584966659546,0.2837752401828766,0.1999013274908065,293.2509765625,297.1499938964844,293.1499938964844,0.2730220556259155,-5370.7880859375,304.1588134765625,0.9236000776290894,0.3591311573982239,0.341797262430191,293.2470703125,297.1499938964844,293.1499938964844,0.012534606270492,-3455.93408203125,303.3601379394531,0.4644164741039276,0.050000000745058,0.2344712615013122,291.17486572265625,291.1499938964844,273.1499938964844,271.2649230957031,284.7781066894531,293.4900817871094,291.1753234863281,1.0,0.2603918313980102,0.9005866050720215,0.9005866050720215,1.0,1.0,-1.056816816329956,0.4527356326580047,0.6040812134742737,0.1979101747274398,0.0,0.0,0.2911615967750549,59.34710693359375,37.0,6.259411334991455,-6824.3720703125,173.68096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.431640625,305.5786437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.26953125,18000.0,0.0,0.0,0.1515124142169952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076656073331833,0.2076700180768966,-4.416411229613004e-06,0.0,0.0001537658390589,0.0,0.0,8.638643264770508,0.0,0.0,0.0,0.2884357273578644,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196704566478729,-864.1908569335938,304.15728759765625,0.4954671263694763,0.058527298271656,0.0550039783120155,293.5712585449219,297.1499938964844,293.1499938964844,0.0096147609874606,-635.1799926757812,301.8214416503906,0.4644164741039276,0.050000000745058,0.0494292899966239,293.2118835449219,297.1499938964844,293.1499938964844,0.2033132910728454,-3140.705322265625,304.1571044921875,0.8518584966659546,0.2837752401828766,0.1999013274908065,293.2509765625,297.1499938964844,293.1499938964844,0.2730220556259155,-5370.7880859375,304.1588134765625,0.9236000776290894,0.3591311573982239,0.341797262430191,293.2470703125,297.1499938964844,293.1499938964844,0.012534606270492,-3455.93408203125,303.3601379394531,0.4644164741039276,0.050000000745058,0.2344712615013122,291.17486572265625,291.1499938964844,273.1499938964844,271.2649230957031,284.7781066894531,293.4900817871094,291.1753234863281,1.0,0.2603918313980102,0.9005866050720215,0.9005866050720215,1.0,1.0,-1.056816816329956,0.4527356326580047,0.6040812134742737,0.1979101747274398,0.0,0.0,0.2911615967750549,59.34710693359375,37.0,6.259411334991455,-6824.3720703125,173.68096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.431640625,305.5786437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.26953125,18000.0,0.0,0.0,0.1515124142169952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076656073331833,0.2076700180768966,-4.416411229613004e-06,0.0,0.0001537658390589,0.0,0.0,8.638643264770508,0.0,0.0,0.0,0.2884357273578644,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184821933507919,-837.2150268554688,304.1568603515625,0.5,0.0569042228162288,0.0533047392964363,293.5830078125,297.1499938964844,293.1499938964844,0.0092829950153827,-621.5994262695312,301.6439514160156,0.4762983620166778,0.050000000745058,0.0492139384150505,293.2113037109375,297.1499938964844,293.1499938964844,0.2017432600259781,-3121.30615234375,304.1573486328125,0.8662545680999756,0.2823262512683868,0.1987219005823135,293.2491455078125,297.1499938964844,293.1499938964844,0.2706515491008758,-5333.47900390625,304.1598205566406,0.9417129158973694,0.3569451868534088,0.339497834444046,293.2488708496094,297.1499938964844,293.1499938964844,0.0123558081686496,-3429.039794921875,303.32196044921875,0.4762983620166778,0.050000000745058,0.2334497272968292,291.1788330078125,291.1499938964844,273.1866760253906,271.2892761230469,284.8136291503906,293.5142517089844,291.1792297363281,1.0,0.2521257400512695,0.9002349376678467,0.9002349376678467,1.0,1.0,-1.0491174459457395,0.449131041765213,0.5999864339828491,0.196479246020317,0.0,0.0,0.2870488166809082,53.80674362182617,25.0,5.566039562225342,-6740.3759765625,161.56149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4137878417969,305.53887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9296875,18000.0,0.0,0.0,0.150605246424675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045172154903412,0.2045216262340545,-4.409590474097058e-06,0.0,0.0001528451830381,0.0,0.0,8.485391616821289,0.0,0.0,0.0,0.2878236472606659,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184821933507919,-837.2150268554688,304.1568603515625,0.5,0.0569042228162288,0.0533047392964363,293.5830078125,297.1499938964844,293.1499938964844,0.0092829950153827,-621.5994262695312,301.6439514160156,0.4762983620166778,0.050000000745058,0.0492139384150505,293.2113037109375,297.1499938964844,293.1499938964844,0.2017432600259781,-3121.30615234375,304.1573486328125,0.8662545680999756,0.2823262512683868,0.1987219005823135,293.2491455078125,297.1499938964844,293.1499938964844,0.2706515491008758,-5333.47900390625,304.1598205566406,0.9417129158973694,0.3569451868534088,0.339497834444046,293.2488708496094,297.1499938964844,293.1499938964844,0.0123558081686496,-3429.039794921875,303.32196044921875,0.4762983620166778,0.050000000745058,0.2334497272968292,291.1788330078125,291.1499938964844,273.1866760253906,271.2892761230469,284.8136291503906,293.5142517089844,291.1792297363281,1.0,0.2521257400512695,0.9002349376678467,0.9002349376678467,1.0,1.0,-1.0491174459457395,0.449131041765213,0.5999864339828491,0.196479246020317,0.0,0.0,0.2870488166809082,53.80674362182617,25.0,5.566039562225342,-6740.3759765625,161.56149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4137878417969,305.53887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9296875,18000.0,0.0,0.0,0.150605246424675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045172154903412,0.2045216262340545,-4.409590474097058e-06,0.0,0.0001528451830381,0.0,0.0,8.485391616821289,0.0,0.0,0.0,0.2878236472606659,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0173988249152898,-811.4273681640625,304.1563720703125,0.5096901059150696,0.0554176494479179,0.0516782850027084,293.5937805175781,297.1499938964844,293.1499938964844,0.0089494008570909,-607.30859375,301.46514892578125,0.4905270040035248,0.050000000745058,0.0489395298063755,293.2104797363281,297.1499938964844,293.1499938964844,0.2001820504665374,-3102.007080078125,304.1575012207031,0.8892901539802551,0.280938059091568,0.1975427269935608,293.2470703125,297.1499938964844,293.1499938964844,0.2683155238628387,-5296.779296875,304.1604309082031,0.967920422554016,0.3548536002635956,0.3372344076633453,293.25006103515625,297.1499938964844,293.1499938964844,0.0121593568474054,-3398.56787109375,303.2848205566406,0.4905270040035248,0.050000000745058,0.232148066163063,291.1823425292969,291.1499938964844,273.22332763671875,271.3139343261719,284.84918212890625,293.53857421875,291.18267822265625,1.0,0.2414582967758178,0.8998832702636719,0.8998832702636719,1.0,1.0,-1.0411416292190552,0.4454140067100525,0.5957276225090027,0.1949641853570938,0.0,0.0,0.2824956774711609,46.76774215698242,25.0,4.871869087219238,-6654.40478515625,146.88023376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.413330078125,305.5061340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.220703125,18000.0,0.0,0.0,0.1495602875947952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010626345872879,0.2010670304298401,-4.402089871291537e-06,0.0,0.0001517846685601,0.0,0.0,8.318159103393555,0.0,0.0,0.0,0.2871555685997009,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0173988249152898,-811.4273681640625,304.1563720703125,0.5096901059150696,0.0554176494479179,0.0516782850027084,293.5937805175781,297.1499938964844,293.1499938964844,0.0089494008570909,-607.30859375,301.46514892578125,0.4905270040035248,0.050000000745058,0.0489395298063755,293.2104797363281,297.1499938964844,293.1499938964844,0.2001820504665374,-3102.007080078125,304.1575012207031,0.8892901539802551,0.280938059091568,0.1975427269935608,293.2470703125,297.1499938964844,293.1499938964844,0.2683155238628387,-5296.779296875,304.1604309082031,0.967920422554016,0.3548536002635956,0.3372344076633453,293.25006103515625,297.1499938964844,293.1499938964844,0.0121593568474054,-3398.56787109375,303.2848205566406,0.4905270040035248,0.050000000745058,0.232148066163063,291.1823425292969,291.1499938964844,273.22332763671875,271.3139343261719,284.84918212890625,293.53857421875,291.18267822265625,1.0,0.2414582967758178,0.8998832702636719,0.8998832702636719,1.0,1.0,-1.0411416292190552,0.4454140067100525,0.5957276225090027,0.1949641853570938,0.0,0.0,0.2824956774711609,46.76774215698242,25.0,4.871869087219238,-6654.40478515625,146.88023376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.413330078125,305.5061340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.220703125,18000.0,0.0,0.0,0.1495602875947952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010626345872879,0.2010670304298401,-4.402089871291537e-06,0.0,0.0001517846685601,0.0,0.0,8.318159103393555,0.0,0.0,0.0,0.2871555685997009,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.016917485743761,-799.566162109375,304.1560974121094,0.5142740607261658,0.0547127798199653,0.0509293600916862,293.5989990234375,297.1499938964844,293.1499938964844,0.0087934993207454,-600.4818725585938,301.3747253417969,0.4968316853046417,0.050000000745058,0.0488282106816768,293.21002197265625,297.1499938964844,293.1499938964844,0.1994467079639434,-3092.9287109375,304.157470703125,0.9001704454421997,0.2802592515945434,0.1969856023788452,293.2460021972656,297.1499938964844,293.1499938964844,0.2672033607959747,-5279.34521484375,304.1605529785156,0.978697657585144,0.3538331985473633,0.3361563384532928,293.2504577636719,297.1499938964844,293.1499938964844,0.0120738940313458,-3385.334716796875,303.2665405273437,0.4968316853046417,0.050000000745058,0.2316200137138366,291.18377685546875,291.1499938964844,273.2416687011719,271.32635498046875,284.86669921875,293.55078125,291.1840209960937,1.0,0.2372134029865265,0.8997074365615845,0.8997074365615845,1.0,1.0,-1.0375123023986816,0.4437278211116791,0.5937844514846802,0.194262146949768,0.0,0.0,0.2800967395305633,43.90766525268555,25.0,4.002241611480713,-6611.96826171875,140.87583923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4189453125,305.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.685546875,18000.0,0.0,0.0,0.1489722281694412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199246197938919,0.1992505937814712,-4.398139935801737e-06,0.0,0.0001511878799647,0.0,0.0,8.230615615844727,0.0,0.0,0.0,0.286806046962738,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164692029356956,-788.2848510742188,304.1557922363281,0.518202006816864,0.0540198758244514,0.0502140782773494,293.60418701171875,297.1499938964844,293.1499938964844,0.0086451098322868,-593.9099731445312,301.2833251953125,0.5025634765625,0.050000000745058,0.048736535012722,293.2096252441406,297.1499938964844,293.1499938964844,0.1987465620040893,-3084.2978515625,304.1573791503906,0.9101362228393556,0.2795812487602234,0.1964457184076309,293.2449645996094,297.1499938964844,293.1499938964844,0.2661372423171997,-5262.66357421875,304.1605834960937,0.9874005317687988,0.3528207838535309,0.3351081907749176,293.2508239746094,297.1499938964844,293.1499938964844,0.0119979521259665,-3373.706787109375,303.248291015625,0.5025634765625,0.050000000745058,0.2311851382255554,291.1844787597656,291.1499938964844,273.260009765625,271.3388671875,284.8835754394531,293.5623779296875,291.1845092773437,1.0,0.2334731221199035,0.8995539546012878,0.8995539546012878,1.0,1.0,-1.0341156721115112,0.4421534538269043,0.5919621586799622,0.1935988217592239,0.0,0.0,0.2777242958545685,41.5474967956543,25.0,2.425148725509644,-6570.7314453125,135.8494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4278259277344,305.4770202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.76171875,18000.0,0.0,0.0,0.1483370810747146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974238902330398,0.197428286075592,-4.394117695483146e-06,0.0,0.0001505432737758,0.0,0.0,8.14295768737793,0.0,0.0,0.0,0.2864559292793274,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156445931643247,-766.8980712890625,304.1552429199219,0.5243803858757019,0.0526640638709068,0.0488506406545639,293.6146240234375,297.1499938964844,293.1499938964844,0.0083639230579137,-581.2233276367188,301.09722900390625,0.5128656029701233,0.050000000745058,0.0485941134393215,293.2088623046875,297.1499938964844,293.1499938964844,0.1974188238382339,-3067.951171875,304.1571350097656,0.9285699129104614,0.27822345495224,0.1953956633806228,293.24273681640625,297.1499938964844,293.1499938964844,0.2633440196514129,-5218.029296875,304.161865234375,0.9990000128746032,0.3508625328540802,0.3321764171123504,293.2515563964844,297.1499938964844,293.1499938964844,0.0118652870878577,-3353.74658203125,303.2113647460937,0.5128656029701233,0.050000000745058,0.2305095493793487,291.1838073730469,291.1499938964844,273.2966613769531,271.3640441894531,284.9136962890625,293.5791320800781,291.1836853027344,1.0,0.2272610366344452,0.8992469906806946,0.8992469906806946,1.0,1.0,-1.0267846584320068,0.438765287399292,0.5880193710327148,0.1921525001525879,0.0,0.0,0.2732461988925934,37.857547760009766,25.0,-0.0950413048267364,-6492.5908203125,127.5522689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4523010253906,305.4555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.63671875,18000.0,0.0,0.0,0.1469337791204452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939820498228073,0.1939864307641983,-4.386313776194584e-06,0.0,0.0001491191069362,0.0,0.0,7.977782249450684,0.0,0.0,0.0,0.2857933640480041,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156445931643247,-766.8980712890625,304.1552429199219,0.5243803858757019,0.0526640638709068,0.0488506406545639,293.6146240234375,297.1499938964844,293.1499938964844,0.0083639230579137,-581.2233276367188,301.09722900390625,0.5128656029701233,0.050000000745058,0.0485941134393215,293.2088623046875,297.1499938964844,293.1499938964844,0.1974188238382339,-3067.951171875,304.1571350097656,0.9285699129104614,0.27822345495224,0.1953956633806228,293.24273681640625,297.1499938964844,293.1499938964844,0.2633440196514129,-5218.029296875,304.161865234375,0.9990000128746032,0.3508625328540802,0.3321764171123504,293.2515563964844,297.1499938964844,293.1499938964844,0.0118652870878577,-3353.74658203125,303.2113647460937,0.5128656029701233,0.050000000745058,0.2305095493793487,291.1838073730469,291.1499938964844,273.2966613769531,271.3640441894531,284.9136962890625,293.5791320800781,291.1836853027344,1.0,0.2272610366344452,0.8992469906806946,0.8992469906806946,1.0,1.0,-1.0267846584320068,0.438765287399292,0.5880193710327148,0.1921525001525879,0.0,0.0,0.2732461988925934,37.857547760009766,25.0,-0.0950413048267364,-6492.5908203125,127.5522689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4523010253906,305.4555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.63671875,18000.0,0.0,0.0,0.1469337791204452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939820498228073,0.1939864307641983,-4.386313776194584e-06,0.0,0.0001491191069362,0.0,0.0,7.977782249450684,0.0,0.0,0.0,0.2857933640480041,4.0,0.0,1.0
814140,293.2264099121094,297.1499938964844,293.1499938964844,0.0148871233686804,-746.2470703125,304.1547546386719,0.5263336300849915,0.051279067993164,0.0475764907896518,293.625244140625,297.1499938964844,293.1499938964844,0.0080969985574483,-568.6007690429688,300.9096374511719,0.519658088684082,0.050000000745058,0.0485137328505516,293.20819091796875,297.1499938964844,293.1499938964844,0.1959580332040786,-3049.717041015625,304.1571960449219,0.93963223695755,0.2768704891204834,0.1943945586681366,293.2311706542969,297.1499938964844,293.1499938964844,0.2527229785919189,-5044.22509765625,304.1753845214844,0.9990000128746032,0.3508299589157104,0.3208976686000824,293.2523193359375,297.1499938964844,293.1499938964844,0.0117467129603028,-3335.045166015625,303.1748352050781,0.519658088684082,0.050000000745058,0.2301282584667205,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9452819824219,293.5890197753906,291.1956481933594,1.0,0.2220948934555053,0.8989400267601013,0.8989400267601013,1.0,1.0,-1.010320067405701,0.4312063753604889,0.5791136026382446,0.1888637393712997,0.0,0.0,0.2670010328292846,35.63432693481445,25.0,14.388765335083008,-6386.83544921875,119.72096252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854736328125,305.457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.798828125,18000.0,0.0,0.0,0.1453305631875991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899962276220321,0.1900006085634231,-4.378638550406322e-06,0.0,0.0001474920427426,0.0,0.0,7.790081024169922,0.0,0.0,0.0,0.2850458025932312,4.0,0.0,1.0
814200,293.2264099121094,297.1499938964844,293.1499938964844,0.0148871233686804,-746.2470703125,304.1547546386719,0.5263336300849915,0.051279067993164,0.0475764907896518,293.625244140625,297.1499938964844,293.1499938964844,0.0080969985574483,-568.6007690429688,300.9096374511719,0.519658088684082,0.050000000745058,0.0485137328505516,293.20819091796875,297.1499938964844,293.1499938964844,0.1959580332040786,-3049.717041015625,304.1571960449219,0.93963223695755,0.2768704891204834,0.1943945586681366,293.2311706542969,297.1499938964844,293.1499938964844,0.2527229785919189,-5044.22509765625,304.1753845214844,0.9990000128746032,0.3508299589157104,0.3208976686000824,293.2523193359375,297.1499938964844,293.1499938964844,0.0117467129603028,-3335.045166015625,303.1748352050781,0.519658088684082,0.050000000745058,0.2301282584667205,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9452819824219,293.5890197753906,291.1956481933594,1.0,0.2220948934555053,0.8989400267601013,0.8989400267601013,1.0,1.0,-1.010320067405701,0.4312063753604889,0.5791136026382446,0.1888637393712997,0.0,0.0,0.2670010328292846,35.63432693481445,25.0,14.388765335083008,-6386.83544921875,119.72096252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854736328125,305.457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.798828125,18000.0,0.0,0.0,0.1453305631875991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899962276220321,0.1900006085634231,-4.378638550406322e-06,0.0,0.0001474920427426,0.0,0.0,7.790081024169922,0.0,0.0,0.0,0.2850458025932312,4.0,0.0,1.0
814260,293.2285461425781,297.1499938964844,293.1499938964844,0.0139832701534032,-721.01904296875,304.1399841308594,0.5256894826889038,0.050000000745058,0.0460598394274711,293.6361694335937,297.1499938964844,293.1499938964844,0.0078405505046248,-556.20166015625,300.7167358398437,0.5254667401313782,0.050000000745058,0.0484518893063068,293.2075500488281,297.1499938964844,293.1499938964844,0.1946164220571518,-3033.06396484375,304.15704345703125,0.9482807517051696,0.2755273282527923,0.1934105455875396,293.21051025390625,297.1499938964844,293.1499938964844,0.2433994859457016,-4896.35498046875,304.1822204589844,0.9990000128746032,0.3529532253742218,0.3116187453269958,293.25311279296875,297.1499938964844,293.1499938964844,0.0116415927186608,-3319.025390625,303.1377258300781,0.5254667401313782,0.050000000745058,0.2298349142074585,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9586486816406,293.5685729980469,291.1995849609375,1.0,0.2177643477916717,0.8987085223197937,0.8987085223197937,1.0,1.0,-0.9953336715698242,0.4243408143520355,0.5709928870201111,0.1858821958303451,0.0,0.0,0.2597663402557373,33.899539947509766,25.0,5.239154815673828,-6266.11962890625,113.35953521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5340881347656,305.4295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.84375,18000.0,0.0,0.0,0.1434100270271301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846372187137603,0.1846415847539901,-4.367953351902543e-06,0.0,0.000145542944665,0.0,0.0,7.539017677307129,0.0,0.0,0.0,0.2840640246868133,4.0,0.0,1.0
814320,293.2285461425781,297.1499938964844,293.1499938964844,0.0139832701534032,-721.01904296875,304.1399841308594,0.5256894826889038,0.050000000745058,0.0460598394274711,293.6361694335937,297.1499938964844,293.1499938964844,0.0078405505046248,-556.20166015625,300.7167358398437,0.5254667401313782,0.050000000745058,0.0484518893063068,293.2075500488281,297.1499938964844,293.1499938964844,0.1946164220571518,-3033.06396484375,304.15704345703125,0.9482807517051696,0.2755273282527923,0.1934105455875396,293.21051025390625,297.1499938964844,293.1499938964844,0.2433994859457016,-4896.35498046875,304.1822204589844,0.9990000128746032,0.3529532253742218,0.3116187453269958,293.25311279296875,297.1499938964844,293.1499938964844,0.0116415927186608,-3319.025390625,303.1377258300781,0.5254667401313782,0.050000000745058,0.2298349142074585,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9586486816406,293.5685729980469,291.1995849609375,1.0,0.2177643477916717,0.8987085223197937,0.8987085223197937,1.0,1.0,-0.9953336715698242,0.4243408143520355,0.5709928870201111,0.1858821958303451,0.0,0.0,0.2597663402557373,33.899539947509766,25.0,5.239154815673828,-6266.11962890625,113.35953521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5340881347656,305.4295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.84375,18000.0,0.0,0.0,0.1434100270271301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846372187137603,0.1846415847539901,-4.367953351902543e-06,0.0,0.000145542944665,0.0,0.0,7.539017677307129,0.0,0.0,0.0,0.2840640246868133,4.0,0.0,1.0
814380,293.2342529296875,297.1499938964844,293.1499938964844,0.0138145927339792,-717.0740356445312,304.09576416015625,0.5308999419212341,0.050000000745058,0.0459605641663074,293.6473388671875,297.1499938964844,293.1499938964844,0.0075932219624519,-543.994140625,300.5173645019531,0.5309007167816162,0.050000000745058,0.0483988635241985,293.2089233398437,297.1499938964844,293.1499938964844,0.1932526528835296,-3016.16650390625,304.156982421875,0.9555292129516602,0.2737987339496612,0.1923016160726547,293.1872253417969,297.1499938964844,293.1499938964844,0.2355010062456131,-4769.3984375,304.1845397949219,0.9990000128746032,0.3561398386955261,0.3034372925758362,293.2538146972656,297.1499938964844,293.1499938964844,0.0115480301901698,-3305.472900390625,303.09991455078125,0.5309007167816162,0.050000000745058,0.2295833826065063,291.19775390625,291.1499938964844,273.4066772460937,271.4410400390625,284.9751281738281,293.5579528808594,291.1973876953125,1.0,0.2141559720039367,0.8984770178794861,0.8984770178794861,1.0,1.0,-0.983697772026062,0.4190505445003509,0.5646472573280334,0.1834829598665237,0.0,0.0,0.2535144984722137,32.42527770996094,43.0,-1.1356658935546875,-6167.85986328125,108.2821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5918273925781,305.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9296875,18000.0,0.0,0.0,0.1411810219287872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801140308380127,0.1801183968782425,-4.357878424343653e-06,0.0,0.0001432807912351,0.0,0.0,7.327110767364502,0.0,0.0,0.0,0.2832154035568237,4.0,0.0,1.0
814440,293.2342529296875,297.1499938964844,293.1499938964844,0.0138145927339792,-717.0740356445312,304.09576416015625,0.5308999419212341,0.050000000745058,0.0459605641663074,293.6473388671875,297.1499938964844,293.1499938964844,0.0075932219624519,-543.994140625,300.5173645019531,0.5309007167816162,0.050000000745058,0.0483988635241985,293.2089233398437,297.1499938964844,293.1499938964844,0.1932526528835296,-3016.16650390625,304.156982421875,0.9555292129516602,0.2737987339496612,0.1923016160726547,293.1872253417969,297.1499938964844,293.1499938964844,0.2355010062456131,-4769.3984375,304.1845397949219,0.9990000128746032,0.3561398386955261,0.3034372925758362,293.2538146972656,297.1499938964844,293.1499938964844,0.0115480301901698,-3305.472900390625,303.09991455078125,0.5309007167816162,0.050000000745058,0.2295833826065063,291.19775390625,291.1499938964844,273.4066772460937,271.4410400390625,284.9751281738281,293.5579528808594,291.1973876953125,1.0,0.2141559720039367,0.8984770178794861,0.8984770178794861,1.0,1.0,-0.983697772026062,0.4190505445003509,0.5646472573280334,0.1834829598665237,0.0,0.0,0.2535144984722137,32.42527770996094,43.0,-1.1356658935546875,-6167.85986328125,108.2821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5918273925781,305.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9296875,18000.0,0.0,0.0,0.1411810219287872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801140308380127,0.1801183968782425,-4.357878424343653e-06,0.0,0.0001432807912351,0.0,0.0,7.327110767364502,0.0,0.0,0.0,0.2832154035568237,4.0,0.0,1.0
814500,293.2366027832031,297.1499938964844,293.1499938964844,0.0137713085860013,-716.2962646484375,304.0743713378906,0.5293025374412537,0.050000000745058,0.0459751412272453,293.6530456542969,297.1499938964844,293.1499938964844,0.0074792285449802,-538.325927734375,300.4154052734375,0.5293025970458984,0.050000000745058,0.0484140403568744,293.2107238769531,297.1499938964844,293.1499938964844,0.1923798769712448,-3005.30517578125,304.15728759765625,0.951511800289154,0.2727010250091553,0.1915566027164459,293.178466796875,297.1499938964844,293.1499938964844,0.2374322116374969,-4803.7451171875,304.1745910644531,0.9990000128746032,0.3573958277702331,0.3057977557182312,293.25421142578125,297.1499938964844,293.1499938964844,0.0115185054019093,-3301.9814453125,303.08062744140625,0.5293025970458984,0.050000000745058,0.2296553701162338,291.195068359375,291.1499938964844,273.42498779296875,271.4540710449219,284.9820556640625,293.55914306640625,291.1933288574219,1.0,0.2155162841081619,0.8983612656593323,0.8983612656593323,1.0,1.0,-0.9857513308525084,0.420051634311676,0.5656996965408325,0.1837050020694732,0.0,0.0,0.2507504224777221,32.828269958496094,43.0,-10.38176441192627,-6138.576171875,109.41098022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6196594238281,305.3906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.5078125,18000.0,0.0,0.0,0.1399905979633331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780572384595871,0.1780615895986557,-4.353329586592736e-06,0.0,0.000142072662129,0.0,0.0,7.231349945068359,0.0,0.0,0.0,0.2828333675861358,4.0,0.0,1.0
814560,293.2387390136719,297.1499938964844,293.1499938964844,0.0137588083744049,-716.599853515625,304.0530700683594,0.5246275067329407,0.050000000745058,0.0460192859172821,293.6588439941406,297.1499938964844,293.1499938964844,0.0073755756020545,-533.3576049804688,300.3091125488281,0.5246275067329407,0.050000000745058,0.0484605245292186,293.2115783691406,297.1499938964844,293.1499938964844,0.1917808502912521,-2998.09228515625,304.15704345703125,0.9421316981315612,0.2717610895633697,0.1908883899450302,293.1777648925781,297.1499938964844,293.1499938964844,0.244032546877861,-4914.80810546875,304.1580505371094,0.9990000128746032,0.3571808934211731,0.3129235804080963,293.2547607421875,297.1499938964844,293.1499938964844,0.0115100685507059,-3303.2890625,303.0600280761719,0.5246275067329407,0.050000000745058,0.2298758774995803,291.1820983886719,291.1499938964844,273.4433288574219,271.4671630859375,284.9900817871094,293.5698547363281,291.1773376464844,1.0,0.2186514288187027,0.8982633352279663,0.8982633352279663,1.0,1.0,-0.9938716888427734,0.42383474111557,0.5700369477272034,0.1851008981466293,0.0,0.0,0.2498438656330108,34.09121322631836,46.0,-31.066713333129883,-6132.34716796875,113.3545150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6423034667969,305.3560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.01171875,18000.0,0.0,0.0,0.1388010829687118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766862720251083,0.1766906082630157,-4.349288246885408e-06,0.0,0.0001408654497936,0.0,0.0,7.166091442108154,0.0,0.0,0.0,0.2825700342655182,4.0,0.0,1.0
814620,293.24267578125,297.1499938964844,293.1499938964844,0.0137359546497464,-717.365966796875,304.0103759765625,0.517301619052887,0.050000000745058,0.0460953600704669,293.6705627441406,297.1499938964844,293.1499938964844,0.0071701160632073,-523.3668212890625,300.0893859863281,0.517301619052887,0.050000000745058,0.0485406331717968,293.2107849121094,297.1499938964844,293.1499938964844,0.1910194307565689,-2989.26416015625,304.1559753417969,0.9266184568405152,0.2703513205051422,0.1898270547389984,293.1944580078125,297.1499938964844,293.1499938964844,0.2556926608085632,-5107.44873046875,304.1362609863281,0.9990000128746032,0.353130578994751,0.3248398602008819,293.2563171386719,297.1499938964844,293.1499938964844,0.0114920111373066,-3306.299560546875,303.0162353515625,0.517301619052887,0.050000000745058,0.2302558720111847,291.1459655761719,291.1499938964844,273.4800109863281,271.4934997558594,285.01904296875,293.6118469238281,291.1435852050781,1.0,0.2233904600143432,0.8980675339698792,0.8980675339698792,1.0,1.0,-1.007546067237854,0.430201917886734,0.5773441195487976,0.187480017542839,0.0,0.0,0.2530320584774017,36.26655960083008,49.0,-36.10143280029297,-6178.6494140625,120.20704650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6541748046875,305.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.078125,18000.0,0.0,0.0,0.1366712301969528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779440194368362,0.1779483705759048,-4.347573394625215e-06,0.0,0.0001387039228575,0.0,0.0,7.217207908630371,0.0,0.0,0.0,0.2827177047729492,4.0,0.0,1.0
814680,293.24267578125,297.1499938964844,293.1499938964844,0.0137359546497464,-717.365966796875,304.0103759765625,0.517301619052887,0.050000000745058,0.0460953600704669,293.6705627441406,297.1499938964844,293.1499938964844,0.0071701160632073,-523.3668212890625,300.0893859863281,0.517301619052887,0.050000000745058,0.0485406331717968,293.2107849121094,297.1499938964844,293.1499938964844,0.1910194307565689,-2989.26416015625,304.1559753417969,0.9266184568405152,0.2703513205051422,0.1898270547389984,293.1944580078125,297.1499938964844,293.1499938964844,0.2556926608085632,-5107.44873046875,304.1362609863281,0.9990000128746032,0.353130578994751,0.3248398602008819,293.2563171386719,297.1499938964844,293.1499938964844,0.0114920111373066,-3306.299560546875,303.0162353515625,0.517301619052887,0.050000000745058,0.2302558720111847,291.1459655761719,291.1499938964844,273.4800109863281,271.4934997558594,285.01904296875,293.6118469238281,291.1435852050781,1.0,0.2233904600143432,0.8980675339698792,0.8980675339698792,1.0,1.0,-1.007546067237854,0.430201917886734,0.5773441195487976,0.187480017542839,0.0,0.0,0.2530320584774017,36.26655960083008,49.0,-36.10143280029297,-6178.6494140625,120.20704650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6541748046875,305.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.078125,18000.0,0.0,0.0,0.1366712301969528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779440194368362,0.1779483705759048,-4.347573394625215e-06,0.0,0.0001387039228575,0.0,0.0,7.217207908630371,0.0,0.0,0.0,0.2827177047729492,4.0,0.0,1.0
