time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
814740,293.2442626953125,297.1499938964844,293.1499938964844,0.0137132853269577,-717.610107421875,303.9730224609375,0.5087880492210388,0.050000000745058,0.0461967214941978,293.6825256347656,297.1499938964844,293.1499938964844,0.0069614425301551,-512.4285888671875,299.8714904785156,0.5087880492210388,0.050000000745058,0.0486473739147186,293.20758056640625,297.1499938964844,293.1499938964844,0.1904954463243484,-2983.0830078125,304.1548767089844,0.9095207452774048,0.269469678401947,0.1892828643321991,293.2221374511719,297.1499938964844,293.1499938964844,0.2611173987388611,-5193.853515625,304.1330871582031,0.9927354454994202,0.3463919162750244,0.3300946056842804,293.2585144042969,297.1499938964844,293.1499938964844,0.0114575093612074,-3304.469970703125,302.9721069335937,0.5087880492210388,0.050000000745058,0.2307621985673904,291.1334533691406,291.1499938964844,273.51666259765625,271.5200500488281,285.0576477050781,293.6632385253906,291.1334533691406,1.0,0.2283280044794082,0.897871732711792,0.897871732711792,1.0,1.0,-1.01408851146698,0.433290421962738,0.5807980298995972,0.1885015815496444,0.0,0.0,0.2562308609485626,39.03802108764648,52.0,-14.376988410949709,-6215.55419921875,126.52616119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6098022460937,305.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.53125,18000.0,0.0,0.0,0.1351712197065353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802220046520233,0.1802263557910919,-4.351452844275627e-06,0.0,0.0001371816033497,0.0,0.0,7.321259498596191,0.0,0.0,0.0,0.2831131219863891,4.0,0.0,1.0
814800,293.2442626953125,297.1499938964844,293.1499938964844,0.0137132853269577,-717.610107421875,303.9730224609375,0.5087880492210388,0.050000000745058,0.0461967214941978,293.6825256347656,297.1499938964844,293.1499938964844,0.0069614425301551,-512.4285888671875,299.8714904785156,0.5087880492210388,0.050000000745058,0.0486473739147186,293.20758056640625,297.1499938964844,293.1499938964844,0.1904954463243484,-2983.0830078125,304.1548767089844,0.9095207452774048,0.269469678401947,0.1892828643321991,293.2221374511719,297.1499938964844,293.1499938964844,0.2611173987388611,-5193.853515625,304.1330871582031,0.9927354454994202,0.3463919162750244,0.3300946056842804,293.2585144042969,297.1499938964844,293.1499938964844,0.0114575093612074,-3304.469970703125,302.9721069335937,0.5087880492210388,0.050000000745058,0.2307621985673904,291.1334533691406,291.1499938964844,273.51666259765625,271.5200500488281,285.0576477050781,293.6632385253906,291.1334533691406,1.0,0.2283280044794082,0.897871732711792,0.897871732711792,1.0,1.0,-1.01408851146698,0.433290421962738,0.5807980298995972,0.1885015815496444,0.0,0.0,0.2562308609485626,39.03802108764648,52.0,-14.376988410949709,-6215.55419921875,126.52616119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6098022460937,305.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.53125,18000.0,0.0,0.0,0.1351712197065353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802220046520233,0.1802263557910919,-4.351452844275627e-06,0.0,0.0001371816033497,0.0,0.0,7.321259498596191,0.0,0.0,0.0,0.2831131219863891,4.0,0.0,1.0
814860,293.243896484375,297.1499938964844,293.1499938964844,0.013675426132977,-716.8713989257812,303.9413146972656,0.4992644488811493,0.050000000745058,0.0463305748999118,293.6948547363281,297.1499938964844,293.1499938964844,0.0067468751221895,-500.29205322265625,299.6582946777344,0.4992644488811493,0.050000000745058,0.0487883239984512,293.2069396972656,297.1499938964844,293.1499938964844,0.1892497539520263,-2967.2216796875,304.15533447265625,0.8911333680152893,0.2681421339511871,0.1885296404361724,293.2354736328125,297.1499938964844,293.1499938964844,0.2564418315887451,-5115.6181640625,304.146240234375,0.9731274247169496,0.3418251872062683,0.3252560198307037,293.26104736328125,297.1499938964844,293.1499938964844,0.01140524353832,-3296.972900390625,302.9290466308594,0.4992644488811493,0.050000000745058,0.2314308136701584,291.15045166015625,291.1499938964844,273.5533447265625,271.5467834472656,285.09039306640625,293.6907958984375,291.1524658203125,1.0,0.2329329252243042,0.8973445296287537,0.8973445296287537,1.0,1.0,-1.0084843635559082,0.430817186832428,0.5776671767234802,0.1870671361684799,0.0,0.0,0.2552414536476135,42.53702926635742,55.0,15.120335578918455,-6186.5576171875,131.18472290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5349426269531,305.3431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.80859375,18000.0,0.0,0.0,0.1342267096042633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805318146944046,0.1805361807346344,-4.354416887508705e-06,0.0,0.0001362230395898,0.0,0.0,7.339426517486572,0.0,0.0,0.0,0.2832020223140716,4.0,0.0,1.0
814920,293.243896484375,297.1499938964844,293.1499938964844,0.013675426132977,-716.8713989257812,303.9413146972656,0.4992644488811493,0.050000000745058,0.0463305748999118,293.6948547363281,297.1499938964844,293.1499938964844,0.0067468751221895,-500.29205322265625,299.6582946777344,0.4992644488811493,0.050000000745058,0.0487883239984512,293.2069396972656,297.1499938964844,293.1499938964844,0.1892497539520263,-2967.2216796875,304.15533447265625,0.8911333680152893,0.2681421339511871,0.1885296404361724,293.2354736328125,297.1499938964844,293.1499938964844,0.2564418315887451,-5115.6181640625,304.146240234375,0.9731274247169496,0.3418251872062683,0.3252560198307037,293.26104736328125,297.1499938964844,293.1499938964844,0.01140524353832,-3296.972900390625,302.9290466308594,0.4992644488811493,0.050000000745058,0.2314308136701584,291.15045166015625,291.1499938964844,273.5533447265625,271.5467834472656,285.09039306640625,293.6907958984375,291.1524658203125,1.0,0.2329329252243042,0.8973445296287537,0.8973445296287537,1.0,1.0,-1.0084843635559082,0.430817186832428,0.5776671767234802,0.1870671361684799,0.0,0.0,0.2552414536476135,42.53702926635742,55.0,15.120335578918455,-6186.5576171875,131.18472290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5349426269531,305.3431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.80859375,18000.0,0.0,0.0,0.1342267096042633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805318146944046,0.1805361807346344,-4.354416887508705e-06,0.0,0.0001362230395898,0.0,0.0,7.339426517486572,0.0,0.0,0.0,0.2832020223140716,4.0,0.0,1.0
814980,293.2460327148437,297.1499938964844,293.1499938964844,0.0136292958632111,-716.2037353515625,303.90283203125,0.4915243983268738,0.050000000745058,0.046457003802061,293.7074890136719,297.1499938964844,293.1499938964844,0.006533392239362,-488.0568542480469,299.43719482421875,0.4915243983268738,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879876554012298,-2951.3134765625,304.1556701660156,0.8756051659584045,0.2666646242141723,0.1876145601272583,293.23956298828125,297.1499938964844,293.1499938964844,0.2535931766033172,-5068.57763671875,304.1521301269531,0.9548867344856262,0.3388232290744781,0.3222943246364593,293.263671875,297.1499938964844,293.1499938964844,0.0113574955612421,-3291.275390625,302.884033203125,0.4915243983268738,0.050000000745058,0.232062354683876,291.15826416015625,291.1499938964844,273.5899963378906,271.5736999511719,285.1147155761719,293.705810546875,291.1585388183594,1.0,0.2373869866132736,0.8968173861503601,0.8968173861503601,1.0,1.0,-1.004900336265564,0.4292852878570556,0.5756150484085083,0.1859922558069229,0.0,0.0,0.2534594237804413,45.86037063598633,58.0,8.893177032470703,-6133.44384765625,135.98873901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620361328125,305.2798156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.92578125,18000.0,0.0,0.0,0.1335654109716415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17918261885643,0.1791869699954986,-4.352566975285299e-06,0.0,0.0001355519052594,0.0,0.0,7.278422355651855,0.0,0.0,0.0,0.2829811871051788,4.0,0.0,1.0
815040,293.2460327148437,297.1499938964844,293.1499938964844,0.0136292958632111,-716.2037353515625,303.90283203125,0.4915243983268738,0.050000000745058,0.046457003802061,293.7074890136719,297.1499938964844,293.1499938964844,0.006533392239362,-488.0568542480469,299.43719482421875,0.4915243983268738,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879876554012298,-2951.3134765625,304.1556701660156,0.8756051659584045,0.2666646242141723,0.1876145601272583,293.23956298828125,297.1499938964844,293.1499938964844,0.2535931766033172,-5068.57763671875,304.1521301269531,0.9548867344856262,0.3388232290744781,0.3222943246364593,293.263671875,297.1499938964844,293.1499938964844,0.0113574955612421,-3291.275390625,302.884033203125,0.4915243983268738,0.050000000745058,0.232062354683876,291.15826416015625,291.1499938964844,273.5899963378906,271.5736999511719,285.1147155761719,293.705810546875,291.1585388183594,1.0,0.2373869866132736,0.8968173861503601,0.8968173861503601,1.0,1.0,-1.004900336265564,0.4292852878570556,0.5756150484085083,0.1859922558069229,0.0,0.0,0.2534594237804413,45.86037063598633,58.0,8.893177032470703,-6133.44384765625,135.98873901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620361328125,305.2798156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.92578125,18000.0,0.0,0.0,0.1335654109716415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17918261885643,0.1791869699954986,-4.352566975285299e-06,0.0,0.0001355519052594,0.0,0.0,7.278422355651855,0.0,0.0,0.0,0.2829811871051788,4.0,0.0,1.0
815100,293.2480163574219,297.1499938964844,293.1499938964844,0.013602141290903,-715.8333129882812,303.880859375,0.4880163967609405,0.050000000745058,0.0465189814567565,293.7138366699219,297.1499938964844,293.1499938964844,0.0064274217002093,-481.8905944824219,299.323974609375,0.4880163967609405,0.050000000745058,0.048986729234457,293.2072448730469,297.1499938964844,293.1499938964844,0.1873770952224731,-2943.64990234375,304.1557312011719,0.8685864806175232,0.2659139931201935,0.1871417015790939,293.2401733398437,297.1499938964844,293.1499938964844,0.2524698972702026,-5050.24755859375,304.1537780761719,0.9461401104927064,0.3375653624534607,0.3211152553558349,293.26495361328125,297.1499938964844,293.1499938964844,0.0113347861915826,-3288.8388671875,302.8609313964844,0.4880163967609405,0.050000000745058,0.2323719561100006,291.15936279296875,291.1499938964844,273.6083374023437,271.58721923828125,285.1261291503906,293.7125244140625,291.1596069335937,1.0,0.2395671010017395,0.8965538144111633,0.8965538144111633,1.0,1.0,-1.0034418106079102,0.4286758005619049,0.5747660398483276,0.1855115741491317,0.0,0.0,0.2527214884757995,47.49262619018555,58.0,6.341184139251709,-6111.51953125,138.41104125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4291076660156,305.25274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.638671875,18000.0,0.0,0.0,0.1333049684762954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786703467369079,0.1786746978759765,-4.351450115791522e-06,0.0,0.0001352875988231,0.0,0.0,7.254619598388672,0.0,0.0,0.0,0.2828859388828277,4.0,0.0,1.0
815160,293.2503967285156,297.1499938964844,293.1499938964844,0.0135717028751969,-715.389892578125,303.85748291015625,0.484641969203949,0.050000000745058,0.0465805381536483,293.7201843261719,297.1499938964844,293.1499938964844,0.0063218781724572,-475.6627197265625,299.2095947265625,0.484641969203949,0.050000000745058,0.0490515492856502,293.2073974609375,297.1499938964844,293.1499938964844,0.1867668777704239,-2935.9912109375,304.1557922363281,0.8619885444641113,0.2651619017124176,0.1866663545370102,293.2403564453125,297.1499938964844,293.1499938964844,0.2514294981956482,-5033.36376953125,304.15496826171875,0.937641143798828,0.3363871872425079,0.3200340270996094,293.2662658691406,297.1499938964844,293.1499938964844,0.0113117611035704,-3286.35693359375,302.8376159667969,0.484641969203949,0.050000000745058,0.2326794266700744,291.1603088378906,291.1499938964844,273.6266784667969,271.60076904296875,285.1373596191406,293.71923828125,291.16046142578125,1.0,0.2417188584804535,0.8964009284973145,0.8964009284973145,1.0,1.0,-1.0020941495895386,0.4281235635280609,0.5739706158638,0.1850517988204956,0.0,0.0,0.2519404888153076,49.1147689819336,61.0,4.377802848815918,-6090.16064453125,140.83694458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3983459472656,305.2268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.638671875,18000.0,0.0,0.0,0.1330861449241638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781464517116546,0.1781508028507232,-4.350376002548728e-06,0.0,0.0001350655220448,0.0,0.0,7.230408668518066,0.0,0.0,0.0,0.2827895879745483,4.0,0.0,1.0
815220,293.25592041015625,297.1499938964844,293.1499938964844,0.0135044753551483,-714.3807373046875,303.807373046875,0.4780456721782684,0.050000000745058,0.0467029027640819,293.7328796386719,297.1499938964844,293.1499938964844,0.0061118928715586,-463.0277404785156,298.9770812988281,0.4780456721782684,0.050000000745058,0.0491804033517837,293.2076416015625,297.1499938964844,293.1499938964844,0.1855669319629669,-2920.943359375,304.1558532714844,0.8498934507369995,0.2636579275131225,0.1857141554355621,293.24005126953125,297.1499938964844,293.1499938964844,0.2495018988847732,-5002.28955078125,304.156494140625,0.9215893745422364,0.3341626524925232,0.318030446767807,293.26885986328125,297.1499938964844,293.1499938964844,0.0112654501572251,-3281.454833984375,302.7901611328125,0.4780456721782684,0.050000000745058,0.2332906723022461,291.1607971191406,291.1499938964844,273.663330078125,271.6280212402344,285.1591491699219,293.73193359375,291.1607666015625,1.0,0.2459417432546615,0.8960952758789062,0.8960952758789062,1.0,1.0,-0.9995816349983216,0.4271089732646942,0.5724726319313049,0.1841553300619125,0.0,0.0,0.2504481673240661,52.341087341308594,49.0,1.2386128902435305,-6049.7060546875,145.68508911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3442077636719,305.17938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51953125,18000.0,0.0,0.0,0.1327461302280426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771023124456405,0.1771066635847091,-4.3482154978846665e-06,0.0,0.000134720452479,0.0,0.0,7.182185649871826,0.0,0.0,0.0,0.2825986742973327,4.0,0.0,1.0
815280,293.25592041015625,297.1499938964844,293.1499938964844,0.0135044753551483,-714.3807373046875,303.807373046875,0.4780456721782684,0.050000000745058,0.0467029027640819,293.7328796386719,297.1499938964844,293.1499938964844,0.0061118928715586,-463.0277404785156,298.9770812988281,0.4780456721782684,0.050000000745058,0.0491804033517837,293.2076416015625,297.1499938964844,293.1499938964844,0.1855669319629669,-2920.943359375,304.1558532714844,0.8498934507369995,0.2636579275131225,0.1857141554355621,293.24005126953125,297.1499938964844,293.1499938964844,0.2495018988847732,-5002.28955078125,304.156494140625,0.9215893745422364,0.3341626524925232,0.318030446767807,293.26885986328125,297.1499938964844,293.1499938964844,0.0112654501572251,-3281.454833984375,302.7901611328125,0.4780456721782684,0.050000000745058,0.2332906723022461,291.1607971191406,291.1499938964844,273.663330078125,271.6280212402344,285.1591491699219,293.73193359375,291.1607666015625,1.0,0.2459417432546615,0.8960952758789062,0.8960952758789062,1.0,1.0,-0.9995816349983216,0.4271089732646942,0.5724726319313049,0.1841553300619125,0.0,0.0,0.2504481673240661,52.341087341308594,49.0,1.2386128902435305,-6049.7060546875,145.68508911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3442077636719,305.17938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51953125,18000.0,0.0,0.0,0.1327461302280426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771023124456405,0.1771066635847091,-4.3482154978846665e-06,0.0,0.000134720452479,0.0,0.0,7.182185649871826,0.0,0.0,0.0,0.2825986742973327,4.0,0.0,1.0
815340,293.2618103027344,297.1499938964844,293.1499938964844,0.0133622931316494,-711.0718383789062,303.7544860839844,0.4789294004440307,0.050000000745058,0.0466865748167037,293.74542236328125,297.1499938964844,293.1499938964844,0.0058821360580623,-448.6951904296875,298.7408142089844,0.4789294004440307,0.050000000745058,0.0491632111370563,293.20770263671875,297.1499938964844,293.1499938964844,0.1842439919710159,-2904.285888671875,304.1561279296875,0.8496935963630676,0.2621808648109436,0.1846649944782257,293.2391967773437,297.1499938964844,293.1499938964844,0.2475201785564422,-4970.42138671875,304.1576232910156,0.921064555644989,0.3320524096488952,0.3160003125667572,293.2713623046875,297.1499938964844,293.1499938964844,0.0111665576696395,-3266.51025390625,302.7422790527344,0.4789294004440307,0.050000000745058,0.2332091033458709,291.1616516113281,291.1499938964844,273.70001220703125,271.65545654296875,285.1814270019531,293.7445068359375,291.1619873046875,1.0,0.2443837970495224,0.8957895636558533,0.8957895636558533,1.0,1.0,-0.9957482814788818,0.4254961013793945,0.5702521800994873,0.1829867213964462,0.0,0.0,0.2488721758127212,51.85456848144531,37.0,2.322314977645874,-6009.4375,143.87001037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30078125,305.1434631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.61328125,18000.0,0.0,0.0,0.1324943453073501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760847866535186,0.1760891377925872,-4.34616549682687e-06,0.0,0.0001344649208476,0.0,0.0,7.135362148284912,0.0,0.0,0.0,0.2824125289916992,4.0,0.0,1.0
815400,293.2618103027344,297.1499938964844,293.1499938964844,0.0133622931316494,-711.0718383789062,303.7544860839844,0.4789294004440307,0.050000000745058,0.0466865748167037,293.74542236328125,297.1499938964844,293.1499938964844,0.0058821360580623,-448.6951904296875,298.7408142089844,0.4789294004440307,0.050000000745058,0.0491632111370563,293.20770263671875,297.1499938964844,293.1499938964844,0.1842439919710159,-2904.285888671875,304.1561279296875,0.8496935963630676,0.2621808648109436,0.1846649944782257,293.2391967773437,297.1499938964844,293.1499938964844,0.2475201785564422,-4970.42138671875,304.1576232910156,0.921064555644989,0.3320524096488952,0.3160003125667572,293.2713623046875,297.1499938964844,293.1499938964844,0.0111665576696395,-3266.51025390625,302.7422790527344,0.4789294004440307,0.050000000745058,0.2332091033458709,291.1616516113281,291.1499938964844,273.70001220703125,271.65545654296875,285.1814270019531,293.7445068359375,291.1619873046875,1.0,0.2443837970495224,0.8957895636558533,0.8957895636558533,1.0,1.0,-0.9957482814788818,0.4254961013793945,0.5702521800994873,0.1829867213964462,0.0,0.0,0.2488721758127212,51.85456848144531,37.0,2.322314977645874,-6009.4375,143.87001037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30078125,305.1434631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.61328125,18000.0,0.0,0.0,0.1324943453073501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760847866535186,0.1760891377925872,-4.34616549682687e-06,0.0,0.0001344649208476,0.0,0.0,7.135362148284912,0.0,0.0,0.0,0.2824125289916992,4.0,0.0,1.0
815460,293.2664489746094,297.1499938964844,293.1499938964844,0.01317098736763,-706.0609130859375,303.7030944824219,0.4858878254890442,0.050000000745058,0.0465577095746994,293.7576599121094,297.1499938964844,293.1499938964844,0.0056401100009679,-433.0714111328125,298.502197265625,0.4858878254890442,0.050000000745058,0.0490275099873542,293.2083435058594,297.1499938964844,293.1499938964844,0.182743638753891,-2885.300537109375,304.1565856933594,0.8592537045478821,0.2605964839458465,0.1834998428821563,293.2379455566406,297.1499938964844,293.1499938964844,0.2454540282487869,-4937.19384765625,304.15850830078125,0.9334033131599426,0.3300428688526153,0.3139498829841614,293.2735290527344,297.1499938964844,293.1499938964844,0.0110260490328073,-3243.14453125,302.6947021484375,0.4858878254890442,0.050000000745058,0.2325654029846191,291.16510009765625,291.1499938964844,273.7366638183594,271.6829833984375,285.2040710449219,293.7567443847656,291.1655578613281,1.0,0.2387473583221435,0.895476222038269,0.895476222038269,1.0,1.0,-0.9907990097999572,0.4233818650245666,0.5674172043800354,0.1815801560878753,0.0,0.0,0.2466418594121933,48.354942321777344,25.0,4.432159900665283,-5962.97119140625,136.70330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,305.1126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.20703125,18000.0,0.0,0.0,0.1322627961635589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746966689825058,0.1747010052204132,-4.3437134991108906e-06,0.0,0.0001342299219686,0.0,0.0,7.07215690612793,0.0,0.0,0.0,0.2821663320064544,4.0,0.0,1.0
815520,293.2664489746094,297.1499938964844,293.1499938964844,0.01317098736763,-706.0609130859375,303.7030944824219,0.4858878254890442,0.050000000745058,0.0465577095746994,293.7576599121094,297.1499938964844,293.1499938964844,0.0056401100009679,-433.0714111328125,298.502197265625,0.4858878254890442,0.050000000745058,0.0490275099873542,293.2083435058594,297.1499938964844,293.1499938964844,0.182743638753891,-2885.300537109375,304.1565856933594,0.8592537045478821,0.2605964839458465,0.1834998428821563,293.2379455566406,297.1499938964844,293.1499938964844,0.2454540282487869,-4937.19384765625,304.15850830078125,0.9334033131599426,0.3300428688526153,0.3139498829841614,293.2735290527344,297.1499938964844,293.1499938964844,0.0110260490328073,-3243.14453125,302.6947021484375,0.4858878254890442,0.050000000745058,0.2325654029846191,291.16510009765625,291.1499938964844,273.7366638183594,271.6829833984375,285.2040710449219,293.7567443847656,291.1655578613281,1.0,0.2387473583221435,0.895476222038269,0.895476222038269,1.0,1.0,-0.9907990097999572,0.4233818650245666,0.5674172043800354,0.1815801560878753,0.0,0.0,0.2466418594121933,48.354942321777344,25.0,4.432159900665283,-5962.97119140625,136.70330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,305.1126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.20703125,18000.0,0.0,0.0,0.1322627961635589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746966689825058,0.1747010052204132,-4.3437134991108906e-06,0.0,0.0001342299219686,0.0,0.0,7.07215690612793,0.0,0.0,0.0,0.2821663320064544,4.0,0.0,1.0
815580,293.2686462402344,297.1499938964844,293.1499938964844,0.0130005637183785,-701.3567504882812,303.6650085449219,0.4949466586112976,0.050000000745058,0.0463993139564991,293.7671813964844,297.1499938964844,293.1499938964844,0.0054423734545707,-419.9678649902344,298.3092956542969,0.4949466586112976,0.050000000745058,0.0488607138395309,293.2093811035156,297.1499938964844,293.1499938964844,0.181360587477684,-2867.747314453125,304.1571655273437,0.8734543323516846,0.2592053115367889,0.1824214160442352,293.2367858886719,297.1499938964844,293.1499938964844,0.2437864243984222,-4910.3876953125,304.1590576171875,0.9511936902999878,0.3284963071346283,0.3123115003108978,293.2750244140625,297.1499938964844,293.1499938964844,0.0108955055475234,-3220.594482421875,302.6568908691406,0.4949466586112976,0.050000000745058,0.2317741811275482,291.1683654785156,291.1499938964844,273.7659912109375,271.70513916015625,285.2223205566406,293.76629638671875,291.1688842773437,1.0,0.2319460958242416,0.8952255845069885,0.8952255845069885,1.0,1.0,-0.9861984252929688,0.4214034974575043,0.5647948980331421,0.1803186535835266,0.0,0.0,0.244422361254692,44.073543548583984,25.0,5.445269107818604,-5921.59814453125,128.37652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25665283203125,305.09112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.544921875,18000.0,0.0,0.0,0.1320374608039856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732966601848602,0.1733009964227676,-4.341195563029032e-06,0.0,0.0001340012386208,0.0,0.0,7.00847864151001,0.0,0.0,0.0,0.2819184064865112,4.0,0.0,1.0
815640,293.2690734863281,297.1499938964844,293.1499938964844,0.0129562094807624,-700.1065063476562,303.65576171875,0.4977707266807556,0.050000000745058,0.046353880316019,293.76953125,297.1499938964844,293.1499938964844,0.005392646882683,-416.6275634765625,298.26080322265625,0.4977707266807556,0.050000000745058,0.0488128699362278,293.2096252441406,297.1499938964844,293.1499938964844,0.1810031086206436,-2863.207275390625,304.15728759765625,0.8780345916748047,0.2588551938533783,0.1821426898241043,293.2364501953125,297.1499938964844,293.1499938964844,0.2433693706989288,-4903.6845703125,304.1591491699219,0.95659738779068,0.3281171917915344,0.3119031488895416,293.2753601074219,297.1499938964844,293.1499938964844,0.0108611369505524,-3214.563720703125,302.6474914550781,0.4977707266807556,0.050000000745058,0.2315472364425659,291.1692199707031,291.1499938964844,273.7733459472656,271.710693359375,285.22686767578125,293.7686462402344,291.16973876953125,1.0,0.2299777269363403,0.8951629400253296,0.8951629400253296,1.0,1.0,-0.9849895238876344,0.4208828806877136,0.5641066431999207,0.1799905747175216,0.0,0.0,0.24380624294281,42.84699249267578,25.0,5.597435474395752,-5910.76611328125,126.03067779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548828125,305.0861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.87890625,18000.0,0.0,0.0,0.1319705843925476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729076206684112,0.1729119569063186,-4.340489795140456e-06,0.0,0.0001339333684882,0.0,0.0,6.9907989501953125,0.0,0.0,0.0,0.2818495035171509,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.012860388495028,-697.4404907226562,303.6329040527344,0.5034303665161133,0.050000000745058,0.0462692901492118,293.7752990722656,297.1499938964844,293.1499938964844,0.0052731623873114,-408.5440979003906,298.1390075683594,0.5034303665161133,0.050000000745058,0.0487237907946109,293.21026611328125,297.1499938964844,293.1499938964844,0.1801348179578781,-2852.189208984375,304.15753173828125,0.886917769908905,0.2579771280288696,0.1814664751291275,293.23565673828125,297.1499938964844,293.1499938964844,0.2423662096261978,-4887.583984375,304.1593017578125,0.9665886759757996,0.3271778225898742,0.3109235763549804,293.2761535644531,297.1499938964844,293.1499938964844,0.0107861459255218,-3201.540771484375,302.6239624023437,0.5034303665161133,0.050000000745058,0.2311246991157531,291.1712951660156,291.1499938964844,273.7916564941406,271.7245788574219,285.2380676269531,293.7744445800781,291.1717224121094,1.0,0.2264780849218368,0.8950062990188599,0.8950062990188599,1.0,1.0,-0.9822861552238464,0.4197284579277038,0.5625576972961426,0.1792300939559936,0.0,0.0,0.242178276181221,40.5571517944336,25.0,5.339900493621826,-5883.7685546875,121.56195068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253173828125,305.0735778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66796875,18000.0,0.0,0.0,0.1317801177501678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718710213899612,0.1718753576278686,-4.338592589192558e-06,0.0,0.0001337400608463,0.0,0.0,6.9437174797058105,0.0,0.0,0.0,0.2816660106182098,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127737568691372,-695.0523071289062,303.6102600097656,0.5085790157318115,0.050000000745058,0.0461996160447597,293.7810363769531,297.1499938964844,293.1499938964844,0.0051568932831287,-400.5990905761719,298.0161437988281,0.5085790157318115,0.050000000745058,0.0486504174768924,293.2108764648437,297.1499938964844,293.1499938964844,0.1792872846126556,-2841.4443359375,304.15771484375,0.8946959972381592,0.2570943832397461,0.1807991415262222,293.2348937988281,297.1499938964844,293.1499938964844,0.2414002120494842,-4872.10302734375,304.15936279296875,0.9747671484947203,0.3262456953525543,0.3099691569805145,293.2768859863281,297.1499938964844,293.1499938964844,0.0107175800949335,-3189.73095703125,302.6003112792969,0.5085790157318115,0.050000000745058,0.2307766377925872,291.1727294921875,291.1499938964844,273.8099975585937,271.7384948730469,285.2490539550781,293.7801513671875,291.1729736328125,1.0,0.2233807742595672,0.8948726654052734,0.8948726654052734,1.0,1.0,-0.9797500967979432,0.4186514914035797,0.5610986351966858,0.1785043478012085,0.0,0.0,0.2405146956443786,38.66688537597656,25.0,4.200645923614502,-5856.92919921875,117.8209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,305.0614318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.166015625,18000.0,0.0,0.0,0.1315516829490661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707815527915954,0.1707858890295028,-4.336532583693042e-06,0.0,0.0001335082342848,0.0,0.0,6.894217014312744,0.0,0.0,0.0,0.281472772359848,4.0,0.0,1.0
815820,293.2718505859375,297.1499938964844,293.1499938964844,0.0126180239021778,-690.8004150390625,303.5652770996094,0.5179721713066101,0.050000000745058,0.0460881814360618,293.7922058105469,297.1499938964844,293.1499938964844,0.0049306419678032,-384.904296875,297.76739501953125,0.5179721713066101,0.050000000745058,0.0485330745577812,293.2120361328125,297.1499938964844,293.1499938964844,0.1776298582553863,-2820.442138671875,304.15789794921875,0.908219277858734,0.2553158402442932,0.1794769614934921,293.2333984375,297.1499938964844,293.1499938964844,0.2395424395799636,-4842.3603515625,304.1593322753906,0.9875608682632446,0.3243968188762665,0.3081063628196716,293.2782897949219,297.1499938964844,293.1499938964844,0.0105926571413874,-3168.38720703125,302.5526428222656,0.5179721713066101,0.050000000745058,0.2302200049161911,291.174072265625,291.1499938964844,273.8466796875,271.76641845703125,285.2706604003906,293.7913818359375,291.1741638183594,1.0,0.2182318866252899,0.8946053981781006,0.8946053981781006,1.0,1.0,-0.9749845862388612,0.4166393280029297,0.5583452582359314,0.1771130412817001,0.0,0.0,0.2372054010629654,35.63438415527344,25.0,2.1249771118164062,-5805.97021484375,111.70277404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687683105469,305.0421447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.279296875,18000.0,0.0,0.0,0.1309712529182434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686110496520996,0.168615385890007,-4.332256594352657e-06,0.0,0.0001329191727563,0.0,0.0,6.795592308044434,0.0,0.0,0.0,0.2810851335525512,4.0,0.0,1.0
815880,293.2718505859375,297.1499938964844,293.1499938964844,0.0126180239021778,-690.8004150390625,303.5652770996094,0.5179721713066101,0.050000000745058,0.0460881814360618,293.7922058105469,297.1499938964844,293.1499938964844,0.0049306419678032,-384.904296875,297.76739501953125,0.5179721713066101,0.050000000745058,0.0485330745577812,293.2120361328125,297.1499938964844,293.1499938964844,0.1776298582553863,-2820.442138671875,304.15789794921875,0.908219277858734,0.2553158402442932,0.1794769614934921,293.2333984375,297.1499938964844,293.1499938964844,0.2395424395799636,-4842.3603515625,304.1593322753906,0.9875608682632446,0.3243968188762665,0.3081063628196716,293.2782897949219,297.1499938964844,293.1499938964844,0.0105926571413874,-3168.38720703125,302.5526428222656,0.5179721713066101,0.050000000745058,0.2302200049161911,291.174072265625,291.1499938964844,273.8466796875,271.76641845703125,285.2706604003906,293.7913818359375,291.1741638183594,1.0,0.2182318866252899,0.8946053981781006,0.8946053981781006,1.0,1.0,-0.9749845862388612,0.4166393280029297,0.5583452582359314,0.1771130412817001,0.0,0.0,0.2372054010629654,35.63438415527344,25.0,2.1249771118164062,-5805.97021484375,111.70277404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687683105469,305.0421447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.279296875,18000.0,0.0,0.0,0.1309712529182434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686110496520996,0.168615385890007,-4.332256594352657e-06,0.0,0.0001329191727563,0.0,0.0,6.795592308044434,0.0,0.0,0.0,0.2810851335525512,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124788181856274,-687.027587890625,303.5204467773437,0.5261125564575195,0.050000000745058,0.0460050553083419,293.8033142089844,297.1499938964844,293.1499938964844,0.0047104316763579,-369.3174743652344,297.5146789550781,0.5261125564575195,0.050000000745058,0.0484455376863479,293.2131652832031,297.1499938964844,293.1499938964844,0.1759948134422302,-2799.706298828125,304.1579895019531,0.9199230074882508,0.2535172998905182,0.178163468837738,293.2320251464844,297.1499938964844,293.1499938964844,0.2377427965402603,-4813.5498046875,304.15924072265625,0.996654748916626,0.3225643038749695,0.3062895834445953,293.2796936035156,297.1499938964844,293.1499938964844,0.0104792285710573,-3149.100830078125,302.5044860839844,0.5261125564575195,0.050000000745058,0.2298047691583633,291.1746520996094,291.1499938964844,273.8833312988281,271.79443359375,285.2919921875,293.802490234375,291.1746826171875,1.0,0.2141831666231155,0.894338071346283,0.894338071346283,1.0,1.0,-0.9705215692520142,0.4147661030292511,0.5557554364204407,0.1757837086915969,0.0,0.0,0.2338714748620987,33.36018371582031,25.0,0.9483823776245116,-5757.6708984375,106.95889282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2912902832031,305.02789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.19921875,18000.0,0.0,0.0,0.1302270889282226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166456714272499,0.1664610356092453,-4.3280047066218685e-06,0.0,0.0001321639429079,0.0,0.0,6.698032855987549,0.0,0.0,0.0,0.2807011604309082,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124788181856274,-687.027587890625,303.5204467773437,0.5261125564575195,0.050000000745058,0.0460050553083419,293.8033142089844,297.1499938964844,293.1499938964844,0.0047104316763579,-369.3174743652344,297.5146789550781,0.5261125564575195,0.050000000745058,0.0484455376863479,293.2131652832031,297.1499938964844,293.1499938964844,0.1759948134422302,-2799.706298828125,304.1579895019531,0.9199230074882508,0.2535172998905182,0.178163468837738,293.2320251464844,297.1499938964844,293.1499938964844,0.2377427965402603,-4813.5498046875,304.15924072265625,0.996654748916626,0.3225643038749695,0.3062895834445953,293.2796936035156,297.1499938964844,293.1499938964844,0.0104792285710573,-3149.100830078125,302.5044860839844,0.5261125564575195,0.050000000745058,0.2298047691583633,291.1746520996094,291.1499938964844,273.8833312988281,271.79443359375,285.2919921875,293.802490234375,291.1746826171875,1.0,0.2141831666231155,0.894338071346283,0.894338071346283,1.0,1.0,-0.9705215692520142,0.4147661030292511,0.5557554364204407,0.1757837086915969,0.0,0.0,0.2338714748620987,33.36018371582031,25.0,0.9483823776245116,-5757.6708984375,106.95889282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2912902832031,305.02789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.19921875,18000.0,0.0,0.0,0.1302270889282226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166456714272499,0.1664610356092453,-4.3280047066218685e-06,0.0,0.0001321639429079,0.0,0.0,6.698032855987549,0.0,0.0,0.0,0.2807011604309082,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123536782339215,-683.6394653320312,303.4756774902344,0.5320298075675964,0.050000000745058,0.0459509044885635,293.814453125,297.1499938964844,293.1499938964844,0.0044952575117349,-353.777099609375,297.2585754394531,0.5320298075675964,0.050000000745058,0.0483885146677494,293.2144775390625,297.1499938964844,293.1499938964844,0.1743380278348922,-2778.63232421875,304.1580810546875,0.9276115894317628,0.2516501247882843,0.1768440902233123,293.22906494140625,297.1499938964844,293.1499938964844,0.2333948612213134,-4742.99072265625,304.1636962890625,0.9990000128746032,0.3210722804069519,0.3017921447753906,293.2810363769531,297.1499938964844,293.1499938964844,0.010375921614468,-3131.49072265625,302.4560546875,0.5320298075675964,0.050000000745058,0.2295342832803726,291.1761169433594,291.1499938964844,273.9200134277344,271.82257080078125,285.3148498535156,293.8135986328125,291.17681884765625,1.0,0.2108923941850662,0.894080400466919,0.894080400466919,1.0,1.0,-0.9629452228546144,0.411478728055954,0.5514664649963379,0.1738481968641281,0.0,0.0,0.230340838432312,31.825326919555664,25.0,4.408332347869873,-5703.74609375,102.82398986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,305.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.40234375,18000.0,0.0,0.0,0.1293255388736724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642802208662033,0.1642845422029495,-4.323808298067888e-06,0.0,0.000131248976686,0.0,0.0,6.599964141845703,0.0,0.0,0.0,0.280315488576889,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123536782339215,-683.6394653320312,303.4756774902344,0.5320298075675964,0.050000000745058,0.0459509044885635,293.814453125,297.1499938964844,293.1499938964844,0.0044952575117349,-353.777099609375,297.2585754394531,0.5320298075675964,0.050000000745058,0.0483885146677494,293.2144775390625,297.1499938964844,293.1499938964844,0.1743380278348922,-2778.63232421875,304.1580810546875,0.9276115894317628,0.2516501247882843,0.1768440902233123,293.22906494140625,297.1499938964844,293.1499938964844,0.2333948612213134,-4742.99072265625,304.1636962890625,0.9990000128746032,0.3210722804069519,0.3017921447753906,293.2810363769531,297.1499938964844,293.1499938964844,0.010375921614468,-3131.49072265625,302.4560546875,0.5320298075675964,0.050000000745058,0.2295342832803726,291.1761169433594,291.1499938964844,273.9200134277344,271.82257080078125,285.3148498535156,293.8135986328125,291.17681884765625,1.0,0.2108923941850662,0.894080400466919,0.894080400466919,1.0,1.0,-0.9629452228546144,0.411478728055954,0.5514664649963379,0.1738481968641281,0.0,0.0,0.230340838432312,31.825326919555664,25.0,4.408332347869873,-5703.74609375,102.82398986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,305.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.40234375,18000.0,0.0,0.0,0.1293255388736724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642802208662033,0.1642845422029495,-4.323808298067888e-06,0.0,0.000131248976686,0.0,0.0,6.599964141845703,0.0,0.0,0.0,0.280315488576889,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122311254963278,-680.176513671875,303.431396484375,0.5363309979438782,0.050000000745058,0.0459143444895744,293.8256225585937,297.1499938964844,293.1499938964844,0.0042805764824151,-337.91510009765625,297.002197265625,0.5363309979438782,0.050000000745058,0.0483500137925148,293.2173156738281,297.1499938964844,293.1499938964844,0.1723798662424087,-2753.51171875,304.1586608886719,0.9319478869438172,0.2494437843561172,0.1753478944301605,293.22003173828125,297.1499938964844,293.1499938964844,0.2275822609663009,-4646.6689453125,304.1687316894531,0.9990000128746032,0.3208929896354675,0.2956763505935669,293.2821655273437,297.1499938964844,293.1499938964844,0.0102749364450573,-3113.550048828125,302.4085998535156,0.5363309979438782,0.050000000745058,0.2293516546487808,291.1842346191406,291.1499938964844,273.9566650390625,271.8507385253906,285.338623046875,293.82476806640625,291.18511962890625,1.0,0.2081024497747421,0.8938226699829102,0.8938226699829102,1.0,1.0,-0.9536407589912416,0.4074242115020752,0.5462165474891663,0.1715435534715652,0.0,0.0,0.2252504080533981,30.74070930480957,25.0,9.070176124572754,-5633.82275390625,99.09125518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35418701171875,305.0150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.728515625,18000.0,0.0,0.0,0.1282330751419067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161356046795845,0.1613603681325912,-4.318916126067052e-06,0.0,0.0001301402808167,0.0,0.0,6.469834327697754,0.0,0.0,0.0,0.2798130512237549,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122311254963278,-680.176513671875,303.431396484375,0.5363309979438782,0.050000000745058,0.0459143444895744,293.8256225585937,297.1499938964844,293.1499938964844,0.0042805764824151,-337.91510009765625,297.002197265625,0.5363309979438782,0.050000000745058,0.0483500137925148,293.2173156738281,297.1499938964844,293.1499938964844,0.1723798662424087,-2753.51171875,304.1586608886719,0.9319478869438172,0.2494437843561172,0.1753478944301605,293.22003173828125,297.1499938964844,293.1499938964844,0.2275822609663009,-4646.6689453125,304.1687316894531,0.9990000128746032,0.3208929896354675,0.2956763505935669,293.2821655273437,297.1499938964844,293.1499938964844,0.0102749364450573,-3113.550048828125,302.4085998535156,0.5363309979438782,0.050000000745058,0.2293516546487808,291.1842346191406,291.1499938964844,273.9566650390625,271.8507385253906,285.338623046875,293.82476806640625,291.18511962890625,1.0,0.2081024497747421,0.8938226699829102,0.8938226699829102,1.0,1.0,-0.9536407589912416,0.4074242115020752,0.5462165474891663,0.1715435534715652,0.0,0.0,0.2252504080533981,30.74070930480957,25.0,9.070176124572754,-5633.82275390625,99.09125518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35418701171875,305.0150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.728515625,18000.0,0.0,0.0,0.1282330751419067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161356046795845,0.1613603681325912,-4.318916126067052e-06,0.0,0.0001301402808167,0.0,0.0,6.469834327697754,0.0,0.0,0.0,0.2798130512237549,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.012173899449408,-678.5857543945312,303.4092712402344,0.5382201671600342,0.050000000745058,0.0458989478647708,293.83123779296875,297.1499938964844,293.1499938964844,0.0041751181706786,-330.0492248535156,296.87188720703125,0.5382201671600342,0.050000000745058,0.0483338050544261,293.2188720703125,297.1499938964844,293.1499938964844,0.1713324636220932,-2740.07421875,304.15899658203125,0.933452308177948,0.2482833266258239,0.1745209991931915,293.21453857421875,297.1499938964844,293.1499938964844,0.225043699145317,-4605.12646484375,304.169921875,0.9990000128746032,0.3210862278938293,0.2930624186992645,293.2826538085937,297.1499938964844,293.1499938964844,0.0102273654192686,-3105.216064453125,302.3847961425781,0.5382201671600342,0.050000000745058,0.2292747497558593,291.1869201660156,291.1499938964844,273.9750061035156,271.8648681640625,285.3485412597656,293.8275451660156,291.18731689453125,1.0,0.2068745344877243,0.8936938047409058,0.8936938047409058,1.0,1.0,-0.94938063621521,0.4055749773979187,0.5438056588172913,0.1704749464988708,0.0,0.0,0.2225057184696197,30.27995109558105,25.0,7.023207187652588,-5596.31884765625,97.46784973144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3748779296875,305.0040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.70703125,18000.0,0.0,0.0,0.1275963634252548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596584469079971,0.1596627682447433,-4.3158888729522005e-06,0.0,0.000129494088469,0.0,0.0,6.394279479980469,0.0,0.0,0.0,0.2795218825340271,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121196787804365,-677.1161499023438,303.3871459960937,0.5399883985519409,0.050000000745058,0.0458848774433136,293.8368225097656,297.1499938964844,293.1499938964844,0.0040697483345866,-322.1540222167969,296.7396240234375,0.5399883985519409,0.050000000745058,0.0483189858496189,293.21954345703125,297.1499938964844,293.1499938964844,0.1703869849443435,-2727.989013671875,304.1590881347656,0.9348552227020264,0.2472813725471496,0.1737581342458725,293.2095947265625,297.1499938964844,293.1499938964844,0.2227243036031723,-4567.25927734375,304.1705017089844,0.9990000128746032,0.3212424516677856,0.2906529009342193,293.2831420898437,297.1499938964844,293.1499938964844,0.0101816793903708,-3097.385986328125,302.3606872558594,0.5399883985519409,0.050000000745058,0.2292044758796692,291.187744140625,291.1499938964844,273.99334716796875,271.8790283203125,285.35595703125,293.8261108398437,291.1876525878906,1.0,0.2057431787252426,0.8936010003089905,0.8936010003089905,1.0,1.0,-0.9454537630081176,0.4038782715797424,0.5415754914283752,0.1694768220186233,0.0,0.0,0.2198991328477859,29.858333587646484,25.0,3.5053811073303223,-5561.013671875,95.98754119873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39727783203125,304.9925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.671875,18000.0,0.0,0.0,0.1268996000289917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580090820789337,0.1580133885145187,-4.312745204515522e-06,0.0,0.0001287869527004,0.0,0.0,6.320769786834717,0.0,0.0,0.0,0.27923583984375,4.0,0.0,1.0
816420,293.27520751953125,297.1499938964844,293.1499938964844,0.0120174903422594,-674.4080200195312,303.34283447265625,0.5431870818138123,0.050000000745058,0.0458602160215377,293.84796142578125,297.1499938964844,293.1499938964844,0.0038598598912358,-306.2977905273437,296.4702453613281,0.5431870818138123,0.050000000745058,0.048293013125658,293.2196960449219,297.1499938964844,293.1499938964844,0.1687975823879242,-2707.760986328125,304.15869140625,0.9374714493751526,0.2454842925071716,0.1724474877119064,293.2012634277344,297.1499938964844,293.1499938964844,0.2186438292264938,-4500.79736328125,304.1704406738281,0.9990000128746032,0.3214288651943207,0.2863802015781402,293.2840881347656,297.1499938964844,293.1499938964844,0.0100942635908722,-3082.673828125,302.3116760253906,0.5431870818138123,0.050000000745058,0.2290812730789184,291.18585205078125,291.1499938964844,274.0299987792969,271.9073486328125,285.3706970214844,293.8238220214844,291.1854858398437,1.0,0.2037445604801178,0.8934153318405151,0.8934153318405151,1.0,1.0,-0.9385435581207277,0.4009107947349548,0.5376328229904175,0.1676797568798065,0.0,0.0,0.2152209877967834,29.11852264404297,25.0,-1.6795152425765991,-5498.8525390625,93.4117202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433898925781,304.9742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.087890625,18000.0,0.0,0.0,0.1253542155027389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550658941268921,0.1550702005624771,-4.30683940066956e-06,0.0,0.0001272186054848,0.0,0.0,6.18965482711792,0.0,0.0,0.0,0.2787201106548309,4.0,0.0,1.0
