time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816480,293.27520751953125,297.1499938964844,293.1499938964844,0.0120174903422594,-674.4080200195312,303.34283447265625,0.5431870818138123,0.050000000745058,0.0458602160215377,293.84796142578125,297.1499938964844,293.1499938964844,0.0038598598912358,-306.2977905273437,296.4702453613281,0.5431870818138123,0.050000000745058,0.048293013125658,293.2196960449219,297.1499938964844,293.1499938964844,0.1687975823879242,-2707.760986328125,304.15869140625,0.9374714493751526,0.2454842925071716,0.1724474877119064,293.2012634277344,297.1499938964844,293.1499938964844,0.2186438292264938,-4500.79736328125,304.1704406738281,0.9990000128746032,0.3214288651943207,0.2863802015781402,293.2840881347656,297.1499938964844,293.1499938964844,0.0100942635908722,-3082.673828125,302.3116760253906,0.5431870818138123,0.050000000745058,0.2290812730789184,291.18585205078125,291.1499938964844,274.0299987792969,271.9073486328125,285.3706970214844,293.8238220214844,291.1854858398437,1.0,0.2037445604801178,0.8934153318405151,0.8934153318405151,1.0,1.0,-0.9385435581207277,0.4009107947349548,0.5376328229904175,0.1676797568798065,0.0,0.0,0.2152209877967834,29.11852264404297,25.0,-1.6795152425765991,-5498.8525390625,93.4117202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433898925781,304.9742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.087890625,18000.0,0.0,0.0,0.1253542155027389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550658941268921,0.1550702005624771,-4.30683940066956e-06,0.0,0.0001272186054848,0.0,0.0,6.18965482711792,0.0,0.0,0.0,0.2787201106548309,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119198355823755,-671.8280029296875,303.2986755371094,0.5459412336349487,0.050000000745058,0.0458397418260574,293.85906982421875,297.1499938964844,293.1499938964844,0.0036505404859781,-290.2923583984375,296.19635009765625,0.5459412336349487,0.050000000745058,0.0482714548707008,293.21954345703125,297.1499938964844,293.1499938964844,0.1673251986503601,-2689.009765625,304.15826416015625,0.9394489526748656,0.2437517940998077,0.1712187528610229,293.1946716308594,297.1499938964844,293.1499938964844,0.2152080982923507,-4444.93505859375,304.1693420410156,0.9990000128746032,0.321469783782959,0.2827837169170379,293.2850952148437,297.1499938964844,293.1499938964844,0.0100093567743897,-3068.39111328125,302.2621459960937,0.5459412336349487,0.050000000745058,0.2289789915084839,291.1828918457031,291.1499938964844,274.0666809082031,271.93572998046875,285.3864440917969,293.8240966796875,291.18243408203125,1.0,0.2020434588193893,0.8932296633720398,0.8932296633720398,1.0,1.0,-0.9325786232948304,0.3983674943447113,0.5342111587524414,0.166087195277214,0.0,0.0,0.2110358774662017,28.50124931335449,25.0,-3.8169310092926025,-5444.1787109375,91.24838256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4851379394531,304.9582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.548828125,18000.0,0.0,0.0,0.1236758902668953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524965614080429,0.1525008678436279,-4.3016980271204375e-06,0.0,0.0001255153038073,0.0,0.0,6.075719356536865,0.0,0.0,0.0,0.2782713770866394,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119198355823755,-671.8280029296875,303.2986755371094,0.5459412336349487,0.050000000745058,0.0458397418260574,293.85906982421875,297.1499938964844,293.1499938964844,0.0036505404859781,-290.2923583984375,296.19635009765625,0.5459412336349487,0.050000000745058,0.0482714548707008,293.21954345703125,297.1499938964844,293.1499938964844,0.1673251986503601,-2689.009765625,304.15826416015625,0.9394489526748656,0.2437517940998077,0.1712187528610229,293.1946716308594,297.1499938964844,293.1499938964844,0.2152080982923507,-4444.93505859375,304.1693420410156,0.9990000128746032,0.321469783782959,0.2827837169170379,293.2850952148437,297.1499938964844,293.1499938964844,0.0100093567743897,-3068.39111328125,302.2621459960937,0.5459412336349487,0.050000000745058,0.2289789915084839,291.1828918457031,291.1499938964844,274.0666809082031,271.93572998046875,285.3864440917969,293.8240966796875,291.18243408203125,1.0,0.2020434588193893,0.8932296633720398,0.8932296633720398,1.0,1.0,-0.9325786232948304,0.3983674943447113,0.5342111587524414,0.166087195277214,0.0,0.0,0.2110358774662017,28.50124931335449,25.0,-3.8169310092926025,-5444.1787109375,91.24838256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4851379394531,304.9582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.548828125,18000.0,0.0,0.0,0.1236758902668953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524965614080429,0.1525008678436279,-4.3016980271204375e-06,0.0,0.0001255153038073,0.0,0.0,6.075719356536865,0.0,0.0,0.0,0.2782713770866394,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118254227563738,-669.3222045898438,303.25469970703125,0.5482868552207947,0.050000000745058,0.0458228252828121,293.8701477050781,297.1499938964844,293.1499938964844,0.0034411044325679,-274.1026611328125,295.91845703125,0.5482868552207947,0.050000000745058,0.0482536405324935,293.2193603515625,297.1499938964844,293.1499938964844,0.165877491235733,-2670.522216796875,304.1579284667969,0.940730631351471,0.2420263290405273,0.1700033396482467,293.1896057128906,297.1499938964844,293.1499938964844,0.2123241275548935,-4398.09033203125,304.1676940917969,0.9990000128746032,0.3213677406311035,0.2797691226005554,293.2861022949219,297.1499938964844,293.1499938964844,0.00992595218122,-3054.274169921875,302.2121276855469,0.5482868552207947,0.050000000745058,0.2288945019245147,291.1796875,291.1499938964844,274.10333251953125,271.964111328125,285.4033203125,293.82684326171875,291.1792297363281,1.0,0.2005908340215683,0.8930472135543823,0.8930472135543823,1.0,1.0,-0.9273583889007568,0.3961558640003204,0.5312025547027588,0.1646615713834762,0.0,0.0,0.2072959542274475,27.98741912841797,25.0,-4.431168079376221,-5394.54638671875,89.41629028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5179138183594,304.940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.1219383925199508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502326279878616,0.1502369344234466,-4.297213763493346e-06,0.0,0.0001237519609276,0.0,0.0,5.975775241851807,0.0,0.0,0.0,0.2778784334659576,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118254227563738,-669.3222045898438,303.25469970703125,0.5482868552207947,0.050000000745058,0.0458228252828121,293.8701477050781,297.1499938964844,293.1499938964844,0.0034411044325679,-274.1026611328125,295.91845703125,0.5482868552207947,0.050000000745058,0.0482536405324935,293.2193603515625,297.1499938964844,293.1499938964844,0.165877491235733,-2670.522216796875,304.1579284667969,0.940730631351471,0.2420263290405273,0.1700033396482467,293.1896057128906,297.1499938964844,293.1499938964844,0.2123241275548935,-4398.09033203125,304.1676940917969,0.9990000128746032,0.3213677406311035,0.2797691226005554,293.2861022949219,297.1499938964844,293.1499938964844,0.00992595218122,-3054.274169921875,302.2121276855469,0.5482868552207947,0.050000000745058,0.2288945019245147,291.1796875,291.1499938964844,274.10333251953125,271.964111328125,285.4033203125,293.82684326171875,291.1792297363281,1.0,0.2005908340215683,0.8930472135543823,0.8930472135543823,1.0,1.0,-0.9273583889007568,0.3961558640003204,0.5312025547027588,0.1646615713834762,0.0,0.0,0.2072959542274475,27.98741912841797,25.0,-4.431168079376221,-5394.54638671875,89.41629028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5179138183594,304.940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.1219383925199508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502326279878616,0.1502369344234466,-4.297213763493346e-06,0.0,0.0001237519609276,0.0,0.0,5.975775241851807,0.0,0.0,0.0,0.2778784334659576,4.0,0.0,1.0
816780,293.2756042480469,297.1499938964844,293.1499938964844,0.0117334900423884,-666.8612670898438,303.2108764648437,0.5502712726593018,0.050000000745058,0.0458088666200637,293.8811950683594,297.1499938964844,293.1499938964844,0.0032310248352587,-257.7112121582031,295.63671875,0.5502712726593018,0.050000000745058,0.0482389405369758,293.2192077636719,297.1499938964844,293.1499938964844,0.1644336432218551,-2652.028564453125,304.1576843261719,0.9413858652114868,0.2402973026037216,0.1687887609004974,293.1858825683594,297.1499938964844,293.1499938964844,0.2099022716283798,-4358.76904296875,304.16583251953125,0.9990000128746032,0.3211237788200378,0.2772415280342102,293.28717041015625,297.1499938964844,293.1499938964844,0.0098434621468186,-3040.177734375,302.1615905761719,0.5502712726593018,0.050000000745058,0.2288247644901275,291.1766052246094,291.1499938964844,274.1400146484375,271.9925537109375,285.4211120605469,293.8314819335937,291.1762084960937,1.0,0.1993460208177566,0.8928647637367249,0.8928647637367249,1.0,1.0,-0.9227488040924072,0.39421346783638,0.5285353064537048,0.1633783727884292,0.0,0.0,0.2039570212364196,27.5595760345459,25.0,-4.3149285316467285,-5348.71875,87.85387420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5390625,304.9195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.083984375,18000.0,0.0,0.0,0.1202092245221138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482401341199875,0.1482444256544113,-4.293300207791617e-06,0.0,0.0001219970799866,0.0,0.0,5.888154029846191,0.0,0.0,0.0,0.2775343954563141,4.0,0.0,1.0
816840,293.2756042480469,297.1499938964844,293.1499938964844,0.0117334900423884,-666.8612670898438,303.2108764648437,0.5502712726593018,0.050000000745058,0.0458088666200637,293.8811950683594,297.1499938964844,293.1499938964844,0.0032310248352587,-257.7112121582031,295.63671875,0.5502712726593018,0.050000000745058,0.0482389405369758,293.2192077636719,297.1499938964844,293.1499938964844,0.1644336432218551,-2652.028564453125,304.1576843261719,0.9413858652114868,0.2402973026037216,0.1687887609004974,293.1858825683594,297.1499938964844,293.1499938964844,0.2099022716283798,-4358.76904296875,304.16583251953125,0.9990000128746032,0.3211237788200378,0.2772415280342102,293.28717041015625,297.1499938964844,293.1499938964844,0.0098434621468186,-3040.177734375,302.1615905761719,0.5502712726593018,0.050000000745058,0.2288247644901275,291.1766052246094,291.1499938964844,274.1400146484375,271.9925537109375,285.4211120605469,293.8314819335937,291.1762084960937,1.0,0.1993460208177566,0.8928647637367249,0.8928647637367249,1.0,1.0,-0.9227488040924072,0.39421346783638,0.5285353064537048,0.1633783727884292,0.0,0.0,0.2039570212364196,27.5595760345459,25.0,-4.3149285316467285,-5348.71875,87.85387420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5390625,304.9195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.083984375,18000.0,0.0,0.0,0.1202092245221138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482401341199875,0.1482444256544113,-4.293300207791617e-06,0.0,0.0001219970799866,0.0,0.0,5.888154029846191,0.0,0.0,0.0,0.2775343954563141,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116883292794227,-665.6432495117188,303.18902587890625,0.5511391758918762,0.050000000745058,0.0458028577268123,293.88671875,297.1499938964844,293.1499938964844,0.0031255967915058,-249.4364471435547,295.4944152832031,0.5511391758918762,0.050000000745058,0.048232614994049,293.2191772460937,297.1499938964844,293.1499938964844,0.1637111008167266,-2642.75341796875,304.1575927734375,0.9414981603622437,0.2394304126501083,0.1681807041168213,293.1844482421875,297.1499938964844,293.1499938964844,0.2088462561368942,-4341.626953125,304.1648864746094,0.9990000128746032,0.3209474384784698,0.2761405110359192,293.2877502441406,297.1499938964844,293.1499938964844,0.0098024532198905,-3033.113037109375,302.1361389160156,0.5511391758918762,0.050000000745058,0.2287947684526443,291.1751708984375,291.1499938964844,274.1583251953125,272.0067749023437,285.4302673339844,293.8343505859375,291.1747741699219,1.0,0.198792815208435,0.8927735090255737,0.8927735090255737,1.0,1.0,-0.9206466674804688,0.3933309018611908,0.5273157358169556,0.1627856343984604,0.0,0.0,0.2024286538362503,27.37396049499512,25.0,-4.154903411865234,-5326.95361328125,87.16067504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54473876953125,304.9072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.578125,18000.0,0.0,0.0,0.1193674951791763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473366618156433,0.1473409533500671,-4.291537607059581e-06,0.0,0.000121142831631,0.0,0.0,5.84852933883667,0.0,0.0,0.0,0.2773789763450622,4.0,0.0,1.0
816960,293.2756042480469,297.1499938964844,293.1499938964844,0.0116436341777443,-664.4315795898438,303.1672058105469,0.5519378781318665,0.050000000745058,0.0457973815500736,293.8922424316406,297.1499938964844,293.1499938964844,0.0030198609456419,-241.10964965820312,295.3512268066406,0.5519378781318665,0.050000000745058,0.048226848244667,293.2191467285156,297.1499938964844,293.1499938964844,0.1629878282546997,-2633.456298828125,304.15753173828125,0.9414899349212646,0.2385619431734085,0.1675719320774078,293.1833190917969,297.1499938964844,293.1499938964844,0.2078758478164672,-4325.873046875,304.1639404296875,0.9990000128746032,0.3207377791404724,0.2751288712024688,293.288330078125,297.1499938964844,293.1499938964844,0.0097615653648972,-3026.030029296875,302.1105041503906,0.5519378781318665,0.050000000745058,0.2287674099206924,291.1737976074219,291.1499938964844,274.1766662597656,272.0210266113281,285.4395751953125,293.8375244140625,291.1734313964844,1.0,0.1982775330543518,0.8926799893379211,0.8926799893379211,1.0,1.0,-0.9186553955078124,0.3924962282180786,0.5261591672897339,0.1622208505868911,0.0,0.0,0.2009827941656112,27.203798294067383,25.0,-3.977573394775391,-5305.81103515625,86.5154037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54736328125,304.893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1015625,18000.0,0.0,0.0,0.1185485869646072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464865505695343,0.1464908421039581,-4.289883690944407e-06,0.0,0.0001203117426484,0.0,0.0,5.811301708221436,0.0,0.0,0.0,0.2772330343723297,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115555580705404,-662.0245971679688,303.1236572265625,0.5533422231674194,0.050000000745058,0.0457878671586513,293.9032592773437,297.1499938964844,293.1499938964844,0.0028072646819055,-224.29690551757807,295.0620422363281,0.5533422231674194,0.050000000745058,0.0482168309390544,293.2190856933594,297.1499938964844,293.1499938964844,0.1615384519100189,-2614.78955078125,304.1574401855469,0.9411367774009703,0.2368199825286865,0.1663520187139511,293.1817321777344,297.1499938964844,293.1499938964844,0.2061721533536911,-4298.2138671875,304.1621398925781,0.9990000128746032,0.3202167451381683,0.2733528017997741,293.28955078125,297.1499938964844,293.1499938964844,0.0096800783649086,-3011.793701171875,302.0588684082031,0.5533422231674194,0.050000000745058,0.2287198901176452,291.1712341308594,291.1499938964844,274.2133483886719,272.0494689941406,285.45855712890625,293.8445129394531,291.1708984375,1.0,0.1973513513803482,0.8924928903579712,0.8924928903579712,1.0,1.0,-0.9149789810180664,0.3909582197666168,0.524020791053772,0.161171019077301,0.0,0.0,0.1983295828104019,26.90557289123535,25.0,-3.601769208908081,-5265.26025390625,85.35514068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5435485839844,304.86358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.232421875,18000.0,0.0,0.0,0.1170016899704933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449386477470398,0.1449429243803024,-4.286884632165311e-06,0.0,0.0001187418456538,0.0,0.0,5.743659973144531,0.0,0.0,0.0,0.2769680321216583,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115555580705404,-662.0245971679688,303.1236572265625,0.5533422231674194,0.050000000745058,0.0457878671586513,293.9032592773437,297.1499938964844,293.1499938964844,0.0028072646819055,-224.29690551757807,295.0620422363281,0.5533422231674194,0.050000000745058,0.0482168309390544,293.2190856933594,297.1499938964844,293.1499938964844,0.1615384519100189,-2614.78955078125,304.1574401855469,0.9411367774009703,0.2368199825286865,0.1663520187139511,293.1817321777344,297.1499938964844,293.1499938964844,0.2061721533536911,-4298.2138671875,304.1621398925781,0.9990000128746032,0.3202167451381683,0.2733528017997741,293.28955078125,297.1499938964844,293.1499938964844,0.0096800783649086,-3011.793701171875,302.0588684082031,0.5533422231674194,0.050000000745058,0.2287198901176452,291.1712341308594,291.1499938964844,274.2133483886719,272.0494689941406,285.45855712890625,293.8445129394531,291.1708984375,1.0,0.1973513513803482,0.8924928903579712,0.8924928903579712,1.0,1.0,-0.9149789810180664,0.3909582197666168,0.524020791053772,0.161171019077301,0.0,0.0,0.1983295828104019,26.90557289123535,25.0,-3.601769208908081,-5265.26025390625,85.35514068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5435485839844,304.86358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.232421875,18000.0,0.0,0.0,0.1170016899704933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449386477470398,0.1449429243803024,-4.286884632165311e-06,0.0,0.0001187418456538,0.0,0.0,5.743659973144531,0.0,0.0,0.0,0.2769680321216583,4.0,0.0,1.0
817140,293.2754821777344,297.1499938964844,293.1499938964844,0.0114690698683261,-659.634521484375,303.0802307128906,0.5545194149017334,0.050000000745058,0.0457800067961216,293.91424560546875,297.1499938964844,293.1499938964844,0.0025929335970431,-207.2733764648437,294.76922607421875,0.5545194149017334,0.050000000745058,0.048208549618721,293.2190856933594,297.1499938964844,293.1499938964844,0.1600837260484695,-2596.006103515625,304.1573791503906,0.94038325548172,0.2350696176290512,0.1651279479265213,293.1809997558594,297.1499938964844,293.1499938964844,0.2047455161809921,-4275.0498046875,304.1604919433594,0.9990000128746032,0.3195620775222778,0.2718654572963714,293.29083251953125,297.1499938964844,293.1499938964844,0.0095988642424345,-2997.4375,302.0066223144531,0.5545194149017334,0.050000000745058,0.2286806106567382,291.1689147949219,291.1499938964844,274.25,272.0779113769531,285.4779663085937,293.85223388671875,291.1686096191406,1.0,0.1965461522340774,0.8923057913780212,0.8923057913780212,1.0,1.0,-0.9116581082344056,0.3895708322525024,0.5220872163772583,0.1602183580398559,0.0,0.0,0.1959657520055771,26.655725479125977,28.0,-3.204809188842773,-5226.8056640625,84.34420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5287780761719,304.8295593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1156022846698761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435735374689102,0.1435778141021728,-4.284255282982485e-06,0.0,0.0001173216223833,0.0,0.0,5.684160709381104,0.0,0.0,0.0,0.2767351567745209,4.0,0.0,1.0
817200,293.2754821777344,297.1499938964844,293.1499938964844,0.0114690698683261,-659.634521484375,303.0802307128906,0.5545194149017334,0.050000000745058,0.0457800067961216,293.91424560546875,297.1499938964844,293.1499938964844,0.0025929335970431,-207.2733764648437,294.76922607421875,0.5545194149017334,0.050000000745058,0.048208549618721,293.2190856933594,297.1499938964844,293.1499938964844,0.1600837260484695,-2596.006103515625,304.1573791503906,0.94038325548172,0.2350696176290512,0.1651279479265213,293.1809997558594,297.1499938964844,293.1499938964844,0.2047455161809921,-4275.0498046875,304.1604919433594,0.9990000128746032,0.3195620775222778,0.2718654572963714,293.29083251953125,297.1499938964844,293.1499938964844,0.0095988642424345,-2997.4375,302.0066223144531,0.5545194149017334,0.050000000745058,0.2286806106567382,291.1689147949219,291.1499938964844,274.25,272.0779113769531,285.4779663085937,293.85223388671875,291.1686096191406,1.0,0.1965461522340774,0.8923057913780212,0.8923057913780212,1.0,1.0,-0.9116581082344056,0.3895708322525024,0.5220872163772583,0.1602183580398559,0.0,0.0,0.1959657520055771,26.655725479125977,28.0,-3.204809188842773,-5226.8056640625,84.34420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5287780761719,304.8295593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1156022846698761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435735374689102,0.1435778141021728,-4.284255282982485e-06,0.0,0.0001173216223833,0.0,0.0,5.684160709381104,0.0,0.0,0.0,0.2767351567745209,4.0,0.0,1.0
817260,293.2754211425781,297.1499938964844,293.1499938964844,0.0113914450630545,-657.5699462890625,303.0365905761719,0.5532671809196472,0.050000000745058,0.0457883961498737,293.9252014160156,297.1499938964844,293.1499938964844,0.0023772742133587,-190.1087951660156,294.4714050292969,0.5532671809196472,0.050000000745058,0.0482173860073089,293.2191772460937,297.1499938964844,293.1499938964844,0.1586603969335556,-2577.623779296875,304.15728759765625,0.935676097869873,0.2333010882139206,0.163905993103981,293.1828918457031,297.1499938964844,293.1499938964844,0.206106886267662,-4299.34521484375,304.15460205078125,0.9990000128746032,0.3184051811695099,0.2734477519989013,293.2922058105469,297.1499938964844,293.1499938964844,0.0095232082530856,-2984.3330078125,301.9533386230469,0.5532671809196472,0.050000000745058,0.2287225276231765,291.1650085449219,291.1499938964844,274.2856140136719,272.1054382324219,285.49761962890625,293.86376953125,291.1640319824219,1.0,0.197114884853363,0.8921120762825012,0.8921120762825012,1.0,1.0,-0.9121596813201904,0.3899005949497223,0.5222591161727905,0.1600236594676971,0.0,0.0,0.1941700428724289,26.878984451293945,25.0,-7.149186611175537,-5197.7802734375,84.78459930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043640136719,304.7851257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30859375,18000.0,0.0,0.0,0.1143771335482597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424459517002105,0.1424502283334732,-4.281969268049579e-06,0.0,0.0001160782558145,0.0,0.0,5.6349616050720215,0.0,0.0,0.0,0.2765422165393829,4.0,0.0,1.0
817320,293.2754211425781,297.1499938964844,293.1499938964844,0.0113914450630545,-657.5699462890625,303.0365905761719,0.5532671809196472,0.050000000745058,0.0457883961498737,293.9252014160156,297.1499938964844,293.1499938964844,0.0023772742133587,-190.1087951660156,294.4714050292969,0.5532671809196472,0.050000000745058,0.0482173860073089,293.2191772460937,297.1499938964844,293.1499938964844,0.1586603969335556,-2577.623779296875,304.15728759765625,0.935676097869873,0.2333010882139206,0.163905993103981,293.1828918457031,297.1499938964844,293.1499938964844,0.206106886267662,-4299.34521484375,304.15460205078125,0.9990000128746032,0.3184051811695099,0.2734477519989013,293.2922058105469,297.1499938964844,293.1499938964844,0.0095232082530856,-2984.3330078125,301.9533386230469,0.5532671809196472,0.050000000745058,0.2287225276231765,291.1650085449219,291.1499938964844,274.2856140136719,272.1054382324219,285.49761962890625,293.86376953125,291.1640319824219,1.0,0.197114884853363,0.8921120762825012,0.8921120762825012,1.0,1.0,-0.9121596813201904,0.3899005949497223,0.5222591161727905,0.1600236594676971,0.0,0.0,0.1941700428724289,26.878984451293945,25.0,-7.149186611175537,-5197.7802734375,84.78459930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043640136719,304.7851257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30859375,18000.0,0.0,0.0,0.1143771335482597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424459517002105,0.1424502283334732,-4.281969268049579e-06,0.0,0.0001160782558145,0.0,0.0,5.6349616050720215,0.0,0.0,0.0,0.2765422165393829,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113100670278072,-655.343505859375,302.9929504394531,0.5541874766349792,0.050000000745058,0.04578223451972,293.9360656738281,297.1499938964844,293.1499938964844,0.0021591882687062,-172.72096252441406,294.16876220703125,0.5541874766349792,0.050000000745058,0.048210896551609,293.21929931640625,297.1499938964844,293.1499938964844,0.1572261750698089,-2559.05908203125,304.1572570800781,0.93442040681839,0.2315258830785751,0.1626641899347305,293.1866149902344,297.1499938964844,293.1499938964844,0.205119788646698,-4282.88525390625,304.1549072265625,0.9990000128746032,0.3168129324913025,0.2722849249839782,293.2937316894531,297.1499938964844,293.1499938964844,0.0094436649233102,-2970.27001953125,301.89898681640625,0.5541874766349792,0.050000000745058,0.22869174182415,291.15966796875,291.1499938964844,274.3191833496094,272.1311340332031,285.5190734863281,293.8785095214844,291.1597595214844,1.0,0.1962713748216629,0.8919183611869812,0.8919183611869812,1.0,1.0,-0.9092238545417786,0.3887007534503937,0.5205230712890625,0.1591118723154068,0.0,0.0,0.1933285295963287,26.678024291992188,25.0,-3.440274715423584,-5172.22314453125,83.92491912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.469970703125,304.7576599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1953125,18000.0,0.0,0.0,0.1133695840835571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419235914945602,0.1419278681278228,-4.280557732272428e-06,0.0,0.0001150557145592,0.0,0.0,5.6117448806762695,0.0,0.0,0.0,0.2764444649219513,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113100670278072,-655.343505859375,302.9929504394531,0.5541874766349792,0.050000000745058,0.04578223451972,293.9360656738281,297.1499938964844,293.1499938964844,0.0021591882687062,-172.72096252441406,294.16876220703125,0.5541874766349792,0.050000000745058,0.048210896551609,293.21929931640625,297.1499938964844,293.1499938964844,0.1572261750698089,-2559.05908203125,304.1572570800781,0.93442040681839,0.2315258830785751,0.1626641899347305,293.1866149902344,297.1499938964844,293.1499938964844,0.205119788646698,-4282.88525390625,304.1549072265625,0.9990000128746032,0.3168129324913025,0.2722849249839782,293.2937316894531,297.1499938964844,293.1499938964844,0.0094436649233102,-2970.27001953125,301.89898681640625,0.5541874766349792,0.050000000745058,0.22869174182415,291.15966796875,291.1499938964844,274.3191833496094,272.1311340332031,285.5190734863281,293.8785095214844,291.1597595214844,1.0,0.1962713748216629,0.8919183611869812,0.8919183611869812,1.0,1.0,-0.9092238545417786,0.3887007534503937,0.5205230712890625,0.1591118723154068,0.0,0.0,0.1933285295963287,26.678024291992188,25.0,-3.440274715423584,-5172.22314453125,83.92491912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.469970703125,304.7576599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1953125,18000.0,0.0,0.0,0.1133695840835571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419235914945602,0.1419278681278228,-4.280557732272428e-06,0.0,0.0001150557145592,0.0,0.0,5.6117448806762695,0.0,0.0,0.0,0.2764444649219513,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112660145387053,-654.0301513671875,302.9715270996094,0.5547692179679871,0.050000000745058,0.0457783713936805,293.9414978027344,297.1499938964844,293.1499938964844,0.0020488249137997,-163.88995361328125,294.0189819335937,0.5547692179679871,0.050000000745058,0.0482068322598934,293.2193603515625,297.1499938964844,293.1499938964844,0.156457170844078,-2549.025634765625,304.1573486328125,0.9339775443077089,0.230635404586792,0.1620417833328247,293.1874389648437,297.1499938964844,293.1499938964844,0.2044097781181335,-4270.9931640625,304.1553039550781,0.9990000128746032,0.3161837756633758,0.2715499699115753,293.29449462890625,297.1499938964844,293.1499938964844,0.0094011705368757,-2962.25244140625,301.8722229003906,0.5547692179679871,0.050000000745058,0.228672444820404,291.16082763671875,291.1499938964844,274.3352355957031,272.14337158203125,285.5279541015625,293.8832397460937,291.1612548828125,1.0,0.1959090828895568,0.891821563243866,0.891821563243866,1.0,1.0,-0.9075614809989928,0.3880250155925751,0.5195364356040955,0.1585891991853714,0.0,0.0,0.1924960911273956,26.554122924804688,25.0,0.0934559181332588,-5157.16845703125,83.42477416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4500427246094,304.7427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8046875,18000.0,0.0,0.0,0.1129489094018936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415641456842422,0.141568437218666,-4.280054326954996e-06,0.0,0.0001146287904703,0.0,0.0,5.596383094787598,0.0,0.0,0.0,0.2763853073120117,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112229762598872,-652.7546997070312,302.9501037597656,0.5552341341972351,0.050000000745058,0.0457753054797649,293.9468994140625,297.1499938964844,293.1499938964844,0.0019377107964828,-155.00027465820312,293.8681335449219,0.5552341341972351,0.050000000745058,0.0482035987079143,293.21942138671875,297.1499938964844,293.1499938964844,0.1556941121816635,-2539.070068359375,304.1573791503906,0.9333356618881226,0.2297428399324417,0.161418005824089,293.18817138671875,297.1499938964844,293.1499938964844,0.2038412690162658,-4261.51806640625,304.1553649902344,0.9990000128746032,0.3155657351016998,0.2709626257419586,293.2952880859375,297.1499938964844,293.1499938964844,0.0093591604381799,-2954.34765625,301.8452453613281,0.5552341341972351,0.050000000745058,0.2286571264266967,291.16180419921875,291.1499938964844,274.3507995605469,272.1551513671875,285.5362243652344,293.8874816894531,291.161865234375,1.0,0.1955676823854446,0.891715407371521,0.891715407371521,1.0,1.0,-0.9060818552970886,0.3874315917491913,0.5186502933502197,0.1581015139818191,0.0,0.0,0.1916066855192184,26.453292846679688,25.0,0.4082381129264831,-5140.16748046875,82.99544525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42938232421875,304.7218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.498046875,18000.0,0.0,0.0,0.1125768795609474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410839259624481,0.1410882025957107,-4.279354925529333e-06,0.0,0.0001142512192018,0.0,0.0,5.575836658477783,0.0,0.0,0.0,0.2763086855411529,4.0,0.0,1.0
817620,293.2750244140625,297.1499938964844,293.1499938964844,0.0111402329057455,-650.336669921875,302.9071655273437,0.5560429096221924,0.050000000745058,0.0457700043916702,293.95770263671875,297.1499938964844,293.1499938964844,0.0017142769647762,-137.1328887939453,293.561767578125,0.5560429096221924,0.050000000745058,0.0481980182230472,293.2195739746094,297.1499938964844,293.1499938964844,0.1541967689990997,-2519.541259765625,304.15740966796875,0.9318329691886902,0.2279551029205322,0.1601685732603073,293.18963623046875,297.1499938964844,293.1499938964844,0.2028790563344955,-4245.58203125,304.1551818847656,0.9990000128746032,0.3143004775047302,0.2699407935142517,293.2968444824219,297.1499938964844,293.1499938964844,0.0092770494520664,-2939.01123046875,301.7905578613281,0.5560429096221924,0.050000000745058,0.2286306470632553,291.16131591796875,291.1499938964844,274.3805847167969,272.1775817871094,285.5517272949219,293.8955383300781,291.16119384765625,1.0,0.194946750998497,0.8915032148361206,0.8915032148361206,1.0,1.0,-0.9033108949661256,0.3863347172737121,0.5169761776924133,0.1571510583162307,0.0,0.0,0.1901159286499023,26.27572250366211,25.0,-0.5363285541534424,-5108.7607421875,82.21192169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38848876953125,304.6806030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.1119511574506759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402233093976974,0.14022758603096,-4.277787411410827e-06,0.0,0.0001136161881731,0.0,0.0,5.538647651672363,0.0,0.0,0.0,0.2761654853820801,4.0,0.0,1.0
817680,293.2750244140625,297.1499938964844,293.1499938964844,0.0111402329057455,-650.336669921875,302.9071655273437,0.5560429096221924,0.050000000745058,0.0457700043916702,293.95770263671875,297.1499938964844,293.1499938964844,0.0017142769647762,-137.1328887939453,293.561767578125,0.5560429096221924,0.050000000745058,0.0481980182230472,293.2195739746094,297.1499938964844,293.1499938964844,0.1541967689990997,-2519.541259765625,304.15740966796875,0.9318329691886902,0.2279551029205322,0.1601685732603073,293.18963623046875,297.1499938964844,293.1499938964844,0.2028790563344955,-4245.58203125,304.1551818847656,0.9990000128746032,0.3143004775047302,0.2699407935142517,293.2968444824219,297.1499938964844,293.1499938964844,0.0092770494520664,-2939.01123046875,301.7905578613281,0.5560429096221924,0.050000000745058,0.2286306470632553,291.16131591796875,291.1499938964844,274.3805847167969,272.1775817871094,285.5517272949219,293.8955383300781,291.16119384765625,1.0,0.194946750998497,0.8915032148361206,0.8915032148361206,1.0,1.0,-0.9033108949661256,0.3863347172737121,0.5169761776924133,0.1571510583162307,0.0,0.0,0.1901159286499023,26.27572250366211,25.0,-0.5363285541534424,-5108.7607421875,82.21192169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38848876953125,304.6806030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.1119511574506759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402233093976974,0.14022758603096,-4.277787411410827e-06,0.0,0.0001136161881731,0.0,0.0,5.538647651672363,0.0,0.0,0.0,0.2761654853820801,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110590979456901,-647.9461669921875,302.86444091796875,0.5567092299461365,0.050000000745058,0.0457656718790531,293.9686279296875,297.1499938964844,293.1499938964844,0.0014870474115014,-118.959228515625,293.251220703125,0.5567092299461365,0.050000000745058,0.0481934547424316,293.2196960449219,297.1499938964844,293.1499938964844,0.1527018100023269,-2500.005126953125,304.1574401855469,0.930072784423828,0.2261644154787063,0.1589177548885345,293.1913452148437,297.1499938964844,293.1499938964844,0.2020821124315261,-4232.435546875,304.15478515625,0.9990000128746032,0.3129488825798034,0.269098550081253,293.29840087890625,297.1499938964844,293.1499938964844,0.0091952607035636,-2923.584716796875,301.7352600097656,0.5567092299461365,0.050000000745058,0.2286090105772018,291.16064453125,291.1499938964844,274.4086303710937,272.1984558105469,285.5663757324219,293.9036865234375,291.1605529785156,1.0,0.1943989098072052,0.8912909626960754,0.8912909626960754,1.0,1.0,-0.9007620215415956,0.385340929031372,0.5154210925102234,0.156237855553627,0.0,0.0,0.1887465715408325,26.12623405456543,25.0,-0.729229211807251,-5080.38037109375,81.51598358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3493957519531,304.6431579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.017578125,18000.0,0.0,0.0,0.1114684715867042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394704580307006,0.1394747346639633,-4.276382242096588e-06,0.0,0.0001131263270508,0.0,0.0,5.506112098693848,0.0,0.0,0.0,0.2760385572910309,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110590979456901,-647.9461669921875,302.86444091796875,0.5567092299461365,0.050000000745058,0.0457656718790531,293.9686279296875,297.1499938964844,293.1499938964844,0.0014870474115014,-118.959228515625,293.251220703125,0.5567092299461365,0.050000000745058,0.0481934547424316,293.2196960449219,297.1499938964844,293.1499938964844,0.1527018100023269,-2500.005126953125,304.1574401855469,0.930072784423828,0.2261644154787063,0.1589177548885345,293.1913452148437,297.1499938964844,293.1499938964844,0.2020821124315261,-4232.435546875,304.15478515625,0.9990000128746032,0.3129488825798034,0.269098550081253,293.29840087890625,297.1499938964844,293.1499938964844,0.0091952607035636,-2923.584716796875,301.7352600097656,0.5567092299461365,0.050000000745058,0.2286090105772018,291.16064453125,291.1499938964844,274.4086303710937,272.1984558105469,285.5663757324219,293.9036865234375,291.1605529785156,1.0,0.1943989098072052,0.8912909626960754,0.8912909626960754,1.0,1.0,-0.9007620215415956,0.385340929031372,0.5154210925102234,0.156237855553627,0.0,0.0,0.1887465715408325,26.12623405456543,25.0,-0.729229211807251,-5080.38037109375,81.51598358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3493957519531,304.6431579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.017578125,18000.0,0.0,0.0,0.1114684715867042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394704580307006,0.1394747346639633,-4.276382242096588e-06,0.0,0.0001131263270508,0.0,0.0,5.506112098693848,0.0,0.0,0.0,0.2760385572910309,4.0,0.0,1.0
817860,293.2745056152344,297.1499938964844,293.1499938964844,0.0109795238822698,-645.5781860351562,302.8218994140625,0.5572565197944641,0.050000000745058,0.0457621365785598,293.9795837402344,297.1499938964844,293.1499938964844,0.0012576072476804,-100.60700225830078,292.93670654296875,0.5572565197944641,0.050000000745058,0.0481897331774234,293.2198486328125,297.1499938964844,293.1499938964844,0.1512067317962646,-2480.42529296875,304.1574401855469,0.9280940890312196,0.224370390176773,0.1576652526855468,293.1933898925781,297.1499938964844,293.1499938964844,0.2014230042695999,-4221.5966796875,304.154296875,0.9990000128746032,0.3114868700504303,0.268406480550766,293.2999572753906,297.1499938964844,293.1499938964844,0.0091138649731874,-2908.06005859375,301.6794128417969,0.5572565197944641,0.050000000745058,0.2285913527011871,291.1600341796875,291.1499938964844,274.43505859375,272.2179260253906,285.5804138183594,293.91217041015625,291.1599426269531,1.0,0.193912073969841,0.8911000490188599,0.8911000490188599,1.0,1.0,-0.8983981609344482,0.3844300508499145,0.5139681100845337,0.1553661823272705,0.0,0.0,0.1874481290578842,26.000093460083008,25.0,-0.7659331560134888,-5053.89208984375,80.8926010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,304.6083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.830078125,18000.0,0.0,0.0,0.1111031994223594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387582123279571,0.1387624889612198,-4.275081209925702e-06,0.0,0.0001127556242863,0.0,0.0,5.475400447845459,0.0,0.0,0.0,0.2759193480014801,4.0,0.0,1.0
817920,293.2745056152344,297.1499938964844,293.1499938964844,0.0109795238822698,-645.5781860351562,302.8218994140625,0.5572565197944641,0.050000000745058,0.0457621365785598,293.9795837402344,297.1499938964844,293.1499938964844,0.0012576072476804,-100.60700225830078,292.93670654296875,0.5572565197944641,0.050000000745058,0.0481897331774234,293.2198486328125,297.1499938964844,293.1499938964844,0.1512067317962646,-2480.42529296875,304.1574401855469,0.9280940890312196,0.224370390176773,0.1576652526855468,293.1933898925781,297.1499938964844,293.1499938964844,0.2014230042695999,-4221.5966796875,304.154296875,0.9990000128746032,0.3114868700504303,0.268406480550766,293.2999572753906,297.1499938964844,293.1499938964844,0.0091138649731874,-2908.06005859375,301.6794128417969,0.5572565197944641,0.050000000745058,0.2285913527011871,291.1600341796875,291.1499938964844,274.43505859375,272.2179260253906,285.5804138183594,293.91217041015625,291.1599426269531,1.0,0.193912073969841,0.8911000490188599,0.8911000490188599,1.0,1.0,-0.8983981609344482,0.3844300508499145,0.5139681100845337,0.1553661823272705,0.0,0.0,0.1874481290578842,26.000093460083008,25.0,-0.7659331560134888,-5053.89208984375,80.8926010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,304.6083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.830078125,18000.0,0.0,0.0,0.1111031994223594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387582123279571,0.1387624889612198,-4.275081209925702e-06,0.0,0.0001127556242863,0.0,0.0,5.475400447845459,0.0,0.0,0.0,0.2759193480014801,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.0109012573957443,-643.2234497070312,302.7796325683594,0.5577020645141602,0.050000000745058,0.0457592755556106,293.9906311035156,297.1499938964844,293.1499938964844,0.001025283941999,-82.02272033691406,292.61834716796875,0.5577020645141602,0.050000000745058,0.0481867231428623,293.2200012207031,297.1499938964844,293.1499938964844,0.149709865450859,-2460.777099609375,304.157470703125,0.9259266257286072,0.2225725352764129,0.1564106047153473,293.1957702636719,297.1499938964844,293.1499938964844,0.2008813619613647,-4212.71240234375,304.1537475585937,0.9990000128746032,0.3099053800106048,0.2678427696228027,293.301513671875,297.1499938964844,293.1499938964844,0.0090326350182294,-2892.3818359375,301.623046875,0.5577020645141602,0.050000000745058,0.2285770624876022,291.1596069335937,291.1499938964844,274.4599609375,272.2360534667969,285.5940246582031,293.9209899902344,291.1595458984375,1.0,0.193477377295494,0.8909090757369995,0.8909090757369995,1.0,1.0,-0.8961915373802185,0.3835848867893219,0.5126066207885742,0.1545393913984298,0.0,0.0,0.1862012594938278,25.89385032653809,25.0,-0.530157208442688,-5029.3564453125,80.33067321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821044921875,304.57696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69140625,18000.0,0.0,0.0,0.1108293384313583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380833685398101,0.1380876451730728,-4.27385930379387e-06,0.0,0.0001124776899814,0.0,0.0,5.446345806121826,0.0,0.0,0.0,0.2758066654205322,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109012573957443,-643.2234497070312,302.7796325683594,0.5577020645141602,0.050000000745058,0.0457592755556106,293.9906311035156,297.1499938964844,293.1499938964844,0.001025283941999,-82.02272033691406,292.61834716796875,0.5577020645141602,0.050000000745058,0.0481867231428623,293.2200012207031,297.1499938964844,293.1499938964844,0.149709865450859,-2460.777099609375,304.157470703125,0.9259266257286072,0.2225725352764129,0.1564106047153473,293.1957702636719,297.1499938964844,293.1499938964844,0.2008813619613647,-4212.71240234375,304.1537475585937,0.9990000128746032,0.3099053800106048,0.2678427696228027,293.301513671875,297.1499938964844,293.1499938964844,0.0090326350182294,-2892.3818359375,301.623046875,0.5577020645141602,0.050000000745058,0.2285770624876022,291.1596069335937,291.1499938964844,274.4599609375,272.2360534667969,285.5940246582031,293.9209899902344,291.1595458984375,1.0,0.193477377295494,0.8909090757369995,0.8909090757369995,1.0,1.0,-0.8961915373802185,0.3835848867893219,0.5126066207885742,0.1545393913984298,0.0,0.0,0.1862012594938278,25.89385032653809,25.0,-0.530157208442688,-5029.3564453125,80.33067321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821044921875,304.57696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69140625,18000.0,0.0,0.0,0.1108293384313583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380833685398101,0.1380876451730728,-4.27385930379387e-06,0.0,0.0001124776899814,0.0,0.0,5.446345806121826,0.0,0.0,0.0,0.2758066654205322,4.0,0.0,1.0
818100,293.2740173339844,297.1499938964844,293.1499938964844,0.0108625395223498,-642.0476684570312,302.7585754394531,0.5578925013542175,0.050000000745058,0.0457580611109733,293.99615478515625,297.1499938964844,293.1499938964844,0.0009080576710402,-72.6448745727539,292.4577941894531,0.5578925013542175,0.050000000745058,0.0481854416429996,293.2200622558594,297.1499938964844,293.1499938964844,0.1489600539207458,-2450.91748046875,304.157470703125,0.9247824549674988,0.2216721028089523,0.1557824164628982,293.19708251953125,297.1499938964844,293.1499938964844,0.2006472647190094,-4208.876953125,304.15350341796875,0.9990000128746032,0.309069812297821,0.2676018178462982,293.30230712890625,297.1499938964844,293.1499938964844,0.0089920423924922,-2884.470703125,301.5946350097656,0.5578925013542175,0.050000000745058,0.2285709828138351,291.15948486328125,291.1499938964844,274.47186279296875,272.24462890625,285.6006774902344,293.9255065917969,291.1594543457031,1.0,0.1932766735553741,0.8908135890960693,0.8908135890960693,1.0,1.0,-0.8951380252838135,0.3831817507743835,0.5119562745094299,0.1541437059640884,0.0,0.0,0.1855792999267578,25.84708404541016,25.0,-0.3477772176265716,-5017.66357421875,80.0692367553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682800292969,304.5625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.662109375,18000.0,0.0,0.0,0.1107176095247268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137750819325447,0.1377550959587097,-4.273267222743016e-06,0.0,0.000112364294182,0.0,0.0,5.432051181793213,0.0,0.0,0.0,0.2757513523101806,4.0,0.0,1.0
818160,293.2738342285156,297.1499938964844,293.1499938964844,0.0108240908011794,-640.872802734375,302.7375793457031,0.5580634474754333,0.050000000745058,0.0457569696009159,294.0016784667969,297.1499938964844,293.1499938964844,0.0007901429198682,-63.21171188354492,292.2963562011719,0.5580634474754333,0.050000000745058,0.0481842905282974,293.2201232910156,297.1499938964844,293.1499938964844,0.1482093036174774,-2441.033203125,304.157470703125,0.9236020445823668,0.2207706868648529,0.1551535874605178,293.1984558105469,297.1499938964844,293.1499938964844,0.2004352658987045,-4205.40625,304.1532592773437,0.9990000128746032,0.3082041442394256,0.2673854231834411,293.3031005859375,297.1499938964844,293.1499938964844,0.0089514628052711,-2876.51123046875,301.5661315917969,0.5580634474754333,0.050000000745058,0.2285655289888382,291.1594543457031,291.1499938964844,274.4834289550781,272.2528991699219,285.6072692871094,293.9300537109375,291.1594543457031,1.0,0.1930859833955764,0.8907189965248108,0.8907189965248108,1.0,1.0,-0.8941143155097961,0.3827896118164062,0.5113247036933899,0.1537603139877319,0.0,0.0,0.184951826930046,25.80413818359375,25.0,-0.1546543389558792,-5006.2861328125,79.81947326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,304.5489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65625,18000.0,0.0,0.0,0.1106183677911758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374174207448959,0.1374216973781585,-4.272680143913021e-06,0.0,0.0001122635803767,0.0,0.0,5.4177350997924805,0.0,0.0,0.0,0.2756960391998291,4.0,0.0,1.0
