time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818220,293.2734375,297.1499938964844,293.1499938964844,0.010747998021543,-638.5267333984375,302.6957702636719,0.5583539605140686,0.050000000745058,0.0457551218569278,294.01275634765625,297.1499938964844,293.1499938964844,0.0005545289022848,-44.35053253173828,291.9707946777344,0.5583539605140686,0.050000000745058,0.0481823459267616,293.22027587890625,297.1499938964844,293.1499938964844,0.1467054933309555,-2421.19921875,304.1575012207031,0.921146810054779,0.2189648002386093,0.1538940668106079,293.2013854980469,297.1499938964844,293.1499938964844,0.2000700235366821,-4199.431640625,304.1527709960937,0.9990000128746032,0.3063837587833404,0.2670175731182098,293.3046875,297.1499938964844,293.1499938964844,0.0088703474029898,-2860.44970703125,301.5086975097656,0.5583539605140686,0.050000000745058,0.2285563051700592,291.1596069335937,291.1499938964844,274.505615234375,272.26861572265625,285.6202087402344,293.9393310546875,291.1596374511719,1.0,0.1927311569452285,0.8905298709869385,0.8905298709869385,1.0,1.0,-0.8921454548835754,0.3820322453975677,0.5101131796836853,0.1530309915542602,0.0,0.0,0.1836645007133484,25.72840118408203,25.0,0.2122964560985565,-4984.2998046875,79.35082244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352600097656,304.5238952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.703125,18000.0,0.0,0.0,0.1104438230395317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136739119887352,0.1367433965206146,-4.271500074537471e-06,0.0,0.0001120864399126,0.0,0.0,5.388648509979248,0.0,0.0,0.0,0.2755839228630066,4.0,0.0,1.0
818280,293.2734375,297.1499938964844,293.1499938964844,0.010747998021543,-638.5267333984375,302.6957702636719,0.5583539605140686,0.050000000745058,0.0457551218569278,294.01275634765625,297.1499938964844,293.1499938964844,0.0005545289022848,-44.35053253173828,291.9707946777344,0.5583539605140686,0.050000000745058,0.0481823459267616,293.22027587890625,297.1499938964844,293.1499938964844,0.1467054933309555,-2421.19921875,304.1575012207031,0.921146810054779,0.2189648002386093,0.1538940668106079,293.2013854980469,297.1499938964844,293.1499938964844,0.2000700235366821,-4199.431640625,304.1527709960937,0.9990000128746032,0.3063837587833404,0.2670175731182098,293.3046875,297.1499938964844,293.1499938964844,0.0088703474029898,-2860.44970703125,301.5086975097656,0.5583539605140686,0.050000000745058,0.2285563051700592,291.1596069335937,291.1499938964844,274.505615234375,272.26861572265625,285.6202087402344,293.9393310546875,291.1596374511719,1.0,0.1927311569452285,0.8905298709869385,0.8905298709869385,1.0,1.0,-0.8921454548835754,0.3820322453975677,0.5101131796836853,0.1530309915542602,0.0,0.0,0.1836645007133484,25.72840118408203,25.0,0.2122964560985565,-4984.2998046875,79.35082244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352600097656,304.5238952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.703125,18000.0,0.0,0.0,0.1104438230395317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136739119887352,0.1367433965206146,-4.271500074537471e-06,0.0,0.0001120864399126,0.0,0.0,5.388648509979248,0.0,0.0,0.0,0.2755839228630066,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106730600818991,-636.1896362304688,302.6542053222656,0.5585839748382568,0.050000000745058,0.0457536615431308,294.0238037109375,297.1499938964844,293.1499938964844,0.0004371448594611,-24.216205596923828,291.6413879394531,0.5585839748382568,0.050000000745058,0.0481808111071586,293.2204284667969,297.1499938964844,293.1499938964844,0.1451992392539978,-2401.28564453125,304.1575012207031,0.9185841083526612,0.2171549201011657,0.1526319682598114,293.2045288085937,297.1499938964844,293.1499938964844,0.1997747272253036,-4194.6064453125,304.15234375,0.9990000128746032,0.3044444620609283,0.2667261660099029,293.3063049316406,297.1499938964844,293.1499938964844,0.008789331652224,-2844.209228515625,301.45074462890625,0.5585839748382568,0.050000000745058,0.2285490185022354,291.1599426269531,291.1499938964844,274.52655029296875,272.28326416015625,285.6329345703125,293.9486999511719,291.1600036621094,1.0,0.1924077421426773,0.8903406858444214,0.8903406858444214,1.0,1.0,-0.8902685642242432,0.3813036680221557,0.5089648962020874,0.1523524075746536,0.0,0.0,0.1823148280382156,25.66468048095703,25.0,0.4985590875148773,-4963.11572265625,78.91848754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22052001953125,304.5016174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8046875,18000.0,0.0,0.0,0.110282115638256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360342651605606,0.136038526892662,-4.27028908234206e-06,0.0,0.0001119223234127,0.0,0.0,5.358471393585205,0.0,0.0,0.0,0.2754678428173065,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106730600818991,-636.1896362304688,302.6542053222656,0.5585839748382568,0.050000000745058,0.0457536615431308,294.0238037109375,297.1499938964844,293.1499938964844,0.0004371448594611,-24.216205596923828,291.6413879394531,0.5585839748382568,0.050000000745058,0.0481808111071586,293.2204284667969,297.1499938964844,293.1499938964844,0.1451992392539978,-2401.28564453125,304.1575012207031,0.9185841083526612,0.2171549201011657,0.1526319682598114,293.2045288085937,297.1499938964844,293.1499938964844,0.1997747272253036,-4194.6064453125,304.15234375,0.9990000128746032,0.3044444620609283,0.2667261660099029,293.3063049316406,297.1499938964844,293.1499938964844,0.008789331652224,-2844.209228515625,301.45074462890625,0.5585839748382568,0.050000000745058,0.2285490185022354,291.1599426269531,291.1499938964844,274.52655029296875,272.28326416015625,285.6329345703125,293.9486999511719,291.1600036621094,1.0,0.1924077421426773,0.8903406858444214,0.8903406858444214,1.0,1.0,-0.8902685642242432,0.3813036680221557,0.5089648962020874,0.1523524075746536,0.0,0.0,0.1823148280382156,25.66468048095703,25.0,0.4985590875148773,-4963.11572265625,78.91848754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22052001953125,304.5016174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8046875,18000.0,0.0,0.0,0.110282115638256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360342651605606,0.136038526892662,-4.27028908234206e-06,0.0,0.0001119223234127,0.0,0.0,5.358471393585205,0.0,0.0,0.0,0.2754678428173065,4.0,0.0,1.0
818460,293.2725524902344,297.1499938964844,293.1499938964844,0.0105993645265698,-633.8670043945312,302.6129455566406,0.5587637424468994,0.050000000745058,0.0457525290548801,294.0348205566406,297.1499938964844,293.1499938964844,0.0003169502015225,-5.334442615509033,291.30841064453125,0.5587637424468994,0.050000000745058,0.0481796152889728,293.2205505371094,297.1499938964844,293.1499938964844,0.1436919569969177,-2381.31201171875,304.1575012207031,0.915938675403595,0.2153413444757461,0.1513674259185791,293.2078552246094,297.1499938964844,293.1499938964844,0.1995389461517334,-4190.75927734375,304.1519470214844,0.9990000128746032,0.3023888766765594,0.2664985060691833,293.3078918457031,297.1499938964844,293.1499938964844,0.008708450011909,-2827.804931640625,301.3922424316406,0.5587637424468994,0.050000000745058,0.2285433560609817,291.1604309082031,291.1499938964844,274.54638671875,272.29693603515625,285.6454467773437,293.9580993652344,291.1604919433594,1.0,0.1921106576919555,0.8901529908180237,0.8901529908180237,1.0,1.0,-0.8884679675102234,0.3805959522724151,0.5078720450401306,0.1517237573862075,0.0,0.0,0.1808913499116897,25.611055374145508,25.0,0.6653134822845459,-4942.51171875,78.51644897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2114562988281,304.4817199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.93359375,18000.0,0.0,0.0,0.1101112812757492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352952122688293,0.1352994889020919,-4.269028067938052e-06,0.0,0.0001117489591706,0.0,0.0,5.326874256134033,0.0,0.0,0.0,0.275346428155899,4.0,0.0,1.0
818520,293.2725524902344,297.1499938964844,293.1499938964844,0.0105993645265698,-633.8670043945312,302.6129455566406,0.5587637424468994,0.050000000745058,0.0457525290548801,294.0348205566406,297.1499938964844,293.1499938964844,0.0003169502015225,-5.334442615509033,291.30841064453125,0.5587637424468994,0.050000000745058,0.0481796152889728,293.2205505371094,297.1499938964844,293.1499938964844,0.1436919569969177,-2381.31201171875,304.1575012207031,0.915938675403595,0.2153413444757461,0.1513674259185791,293.2078552246094,297.1499938964844,293.1499938964844,0.1995389461517334,-4190.75927734375,304.1519470214844,0.9990000128746032,0.3023888766765594,0.2664985060691833,293.3078918457031,297.1499938964844,293.1499938964844,0.008708450011909,-2827.804931640625,301.3922424316406,0.5587637424468994,0.050000000745058,0.2285433560609817,291.1604309082031,291.1499938964844,274.54638671875,272.29693603515625,285.6454467773437,293.9580993652344,291.1604919433594,1.0,0.1921106576919555,0.8901529908180237,0.8901529908180237,1.0,1.0,-0.8884679675102234,0.3805959522724151,0.5078720450401306,0.1517237573862075,0.0,0.0,0.1808913499116897,25.611055374145508,25.0,0.6653134822845459,-4942.51171875,78.51644897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2114562988281,304.4817199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.93359375,18000.0,0.0,0.0,0.1101112812757492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352952122688293,0.1352994889020919,-4.269028067938052e-06,0.0,0.0001117489591706,0.0,0.0,5.326874256134033,0.0,0.0,0.0,0.275346428155899,4.0,0.0,1.0
818580,293.27203369140625,297.1499938964844,293.1499938964844,0.0105268694460392,-631.55908203125,302.5719909667969,0.5589021444320679,0.050000000745058,0.0457516573369503,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.5589021444320679,0.050000000745058,0.0481786988675594,293.2207336425781,297.1499938964844,293.1499938964844,0.1421838253736496,-2361.28076171875,304.15753173828125,0.9132341742515564,0.2135218381881714,0.1501000821590423,293.2113037109375,297.1499938964844,293.1499938964844,0.1993525475263595,-4187.72265625,304.151611328125,0.9990000128746032,0.3002212047576904,0.266323059797287,293.3095092773437,297.1499938964844,293.1499938964844,0.0086277062073349,-2811.2392578125,301.33319091796875,0.5589021444320679,0.050000000745058,0.2285390049219131,291.1609802246094,291.1499938964844,274.565185546875,272.3096923828125,285.6588439941406,293.9692077636719,291.1610717773437,1.0,0.1918352246284485,0.8899652361869812,0.8899652361869812,1.0,1.0,-0.8867289423942566,0.3799026310443878,0.5068263411521912,0.1511414796113968,0.0,0.0,0.179391473531723,25.565778732299805,25.0,0.9227973818778992,-4922.09326171875,78.13922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074890136719,304.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.06640625,18000.0,0.0,0.0,0.1099148020148277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345216631889343,0.1345259249210357,-4.267711119609885e-06,0.0,0.0001115495542762,0.0,0.0,5.2938408851623535,0.0,0.0,0.0,0.2752195596694946,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.0105268694460392,-631.55908203125,302.5719909667969,0.5589021444320679,0.050000000745058,0.0457516573369503,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.5589021444320679,0.050000000745058,0.0481786988675594,293.2207336425781,297.1499938964844,293.1499938964844,0.1421838253736496,-2361.28076171875,304.15753173828125,0.9132341742515564,0.2135218381881714,0.1501000821590423,293.2113037109375,297.1499938964844,293.1499938964844,0.1993525475263595,-4187.72265625,304.151611328125,0.9990000128746032,0.3002212047576904,0.266323059797287,293.3095092773437,297.1499938964844,293.1499938964844,0.0086277062073349,-2811.2392578125,301.33319091796875,0.5589021444320679,0.050000000745058,0.2285390049219131,291.1609802246094,291.1499938964844,274.565185546875,272.3096923828125,285.6588439941406,293.9692077636719,291.1610717773437,1.0,0.1918352246284485,0.8899652361869812,0.8899652361869812,1.0,1.0,-0.8867289423942566,0.3799026310443878,0.5068263411521912,0.1511414796113968,0.0,0.0,0.179391473531723,25.565778732299805,25.0,0.9227973818778992,-4922.09326171875,78.13922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074890136719,304.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.06640625,18000.0,0.0,0.0,0.1099148020148277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345216631889343,0.1345259249210357,-4.267711119609885e-06,0.0,0.0001115495542762,0.0,0.0,5.2938408851623535,0.0,0.0,0.0,0.2752195596694946,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104908049106597,-630.3971557617188,302.55157470703125,0.5589571595191956,0.050000000745058,0.0457513146102428,294.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.5589571595191956,0.050000000745058,0.0481783375144004,293.2208251953125,297.1499938964844,293.1499938964844,0.1414233148097992,-2351.1572265625,304.15753173828125,0.9118583798408508,0.2126049697399139,0.1494622975587844,293.2131042480469,297.1499938964844,293.1499938964844,0.1992724984884262,-4186.4130859375,304.1514587402344,0.9990000128746032,0.2990935146808624,0.2662534117698669,293.31036376953125,297.1499938964844,293.1499938964844,0.0085871974006295,-2802.833251953125,301.3034362792969,0.5589571595191956,0.050000000745058,0.2285372763872146,291.1614990234375,291.1499938964844,274.57427978515625,272.3157653808594,285.6659240722656,293.97564697265625,291.1616516113281,1.0,0.191704511642456,0.8898714184761047,0.8898714184761047,1.0,1.0,-0.8858769536018372,0.3795590400695801,0.5063179135322571,0.1508661806583404,0.0,0.0,0.1785763949155807,25.54598617553711,25.0,1.2709767818450928,-4911.79833984375,77.95843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2072448730469,304.45587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1953125,18000.0,0.0,0.0,0.1098026186227798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341127902269363,0.1341170519590377,-4.267029908078257e-06,0.0,0.0001114357000915,0.0,0.0,5.276413440704346,0.0,0.0,0.0,0.275152713060379,4.0,0.0,1.0
818760,293.27154541015625,297.1499938964844,293.1499938964844,0.0104549508541822,-629.2362060546875,302.5312194824219,0.559003472328186,0.050000000745058,0.0457510240375995,294.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.559003472328186,0.050000000745058,0.048178032040596,293.220947265625,297.1499938964844,293.1499938964844,0.140660285949707,-2340.988037109375,304.1575622558594,0.9104705452919006,0.2116847187280655,0.1488217711448669,293.21490478515625,297.1499938964844,293.1499938964844,0.1992027014493942,-4185.27294921875,304.1513366699219,0.9990000128746032,0.2979362607002258,0.2661947011947632,293.3111877441406,297.1499938964844,293.1499938964844,0.0085466587916016,-2794.372802734375,301.2735290527344,0.559003472328186,0.050000000745058,0.2285358309745788,291.1620483398437,291.1499938964844,274.5831298828125,272.3216552734375,285.67315673828125,293.9823608398437,291.1622009277344,1.0,0.1915780156850814,0.8897804021835327,0.8897804021835327,1.0,1.0,-0.8850352764129639,0.3792172074317932,0.5058180689811707,0.1506006717681884,0.0,0.0,0.1777165234088897,25.52791786193848,25.0,1.383484959602356,-4901.15576171875,77.7823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2081298828125,304.447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.369140625,18000.0,0.0,0.0,0.1096787750720977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336770206689834,0.1336812973022461,-4.266312771505909e-06,0.0,0.0001113100151997,0.0,0.0,5.257862091064453,0.0,0.0,0.0,0.2750818431377411,4.0,0.0,1.0
818820,293.27105712890625,297.1499938964844,293.1499938964844,0.0103839412331581,-626.9229736328125,302.49053955078125,0.5590730309486389,0.050000000745058,0.0457505919039249,294.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.5590730309486389,0.050000000745058,0.0481775738298893,293.2212219238281,297.1499938964844,293.1499938964844,0.1391282826662063,-2320.534423828125,304.1575927734375,0.9076708555221558,0.2098312973976135,0.1475323438644409,293.2186584472656,297.1499938964844,293.1499938964844,0.1990928500890731,-4183.48388671875,304.15106201171875,0.9990000128746032,0.295533150434494,0.2661065459251404,293.3129272460937,297.1499938964844,293.1499938964844,0.0084655871614813,-2777.32080078125,301.2131042480469,0.5590730309486389,0.050000000745058,0.2285336703062057,291.1630859375,291.1499938964844,274.6002502441406,272.3329162597656,285.68829345703125,293.9970397949219,291.1632080078125,1.0,0.1913361549377441,0.8895984292030334,0.8895984292030334,1.0,1.0,-0.8833782076835632,0.3785373866558075,0.5048408508300781,0.1500956118106842,0.0,0.0,0.1759028434753418,25.496374130249023,25.0,1.4450716972351074,-4879.4501953125,77.44249725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128601074219,304.4310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.1093904227018356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327571123838424,0.1327613741159439,-4.264780272933422e-06,0.0,0.0001110173689085,0.0,0.0,5.218712329864502,0.0,0.0,0.0,0.2749320268630981,4.0,0.0,1.0
818880,293.27105712890625,297.1499938964844,293.1499938964844,0.0103839412331581,-626.9229736328125,302.49053955078125,0.5590730309486389,0.050000000745058,0.0457505919039249,294.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.5590730309486389,0.050000000745058,0.0481775738298893,293.2212219238281,297.1499938964844,293.1499938964844,0.1391282826662063,-2320.534423828125,304.1575927734375,0.9076708555221558,0.2098312973976135,0.1475323438644409,293.2186584472656,297.1499938964844,293.1499938964844,0.1990928500890731,-4183.48388671875,304.15106201171875,0.9990000128746032,0.295533150434494,0.2661065459251404,293.3129272460937,297.1499938964844,293.1499938964844,0.0084655871614813,-2777.32080078125,301.2131042480469,0.5590730309486389,0.050000000745058,0.2285336703062057,291.1630859375,291.1499938964844,274.6002502441406,272.3329162597656,285.68829345703125,293.9970397949219,291.1632080078125,1.0,0.1913361549377441,0.8895984292030334,0.8895984292030334,1.0,1.0,-0.8833782076835632,0.3785373866558075,0.5048408508300781,0.1500956118106842,0.0,0.0,0.1759028434753418,25.496374130249023,25.0,1.4450716972351074,-4879.4501953125,77.44249725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128601074219,304.4310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.1093904227018356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327571123838424,0.1327613741159439,-4.264780272933422e-06,0.0,0.0001110173689085,0.0,0.0,5.218712329864502,0.0,0.0,0.0,0.2749320268630981,4.0,0.0,1.0
818940,293.2706604003906,297.1499938964844,293.1499938964844,0.0103137549012899,-624.6177368164062,302.44989013671875,0.5591155290603638,0.050000000745058,0.045750331133604,294.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5591155290603638,0.050000000745058,0.0481773018836975,293.2215576171875,297.1499938964844,293.1499938964844,0.1375875174999237,-2299.915283203125,304.1576232910156,0.9048590064048768,0.2079616039991378,0.1462311893701553,293.2225036621094,297.1499938964844,293.1499938964844,0.1990178972482681,-4182.2724609375,304.1508483886719,0.9990000128746032,0.2930128872394562,0.2660527229309082,293.3147277832031,297.1499938964844,293.1499938964844,0.0083845211192965,-2760.08935546875,301.15191650390625,0.5591155290603638,0.050000000745058,0.2285323739051818,291.1640319824219,291.1499938964844,274.6166687011719,272.3435363769531,285.7035522460937,294.0122375488281,291.1641540527344,1.0,0.1911070197820663,0.8894164562225342,0.8894164562225342,1.0,1.0,-0.8817497491836548,0.3778614997863769,0.5038882493972778,0.149619311094284,0.0,0.0,0.1739646345376968,25.47016143798828,25.0,1.2626808881759644,-4857.25439453125,77.11666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210388183594,304.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.859375,18000.0,0.0,0.0,0.1090420112013816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317770481109619,0.1317813098430633,-4.263140453986125e-06,0.0,0.0001106637791963,0.0,0.0,5.177050590515137,0.0,0.0,0.0,0.2747725248336792,4.0,0.0,1.0
819000,293.2706604003906,297.1499938964844,293.1499938964844,0.0103137549012899,-624.6177368164062,302.44989013671875,0.5591155290603638,0.050000000745058,0.045750331133604,294.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5591155290603638,0.050000000745058,0.0481773018836975,293.2215576171875,297.1499938964844,293.1499938964844,0.1375875174999237,-2299.915283203125,304.1576232910156,0.9048590064048768,0.2079616039991378,0.1462311893701553,293.2225036621094,297.1499938964844,293.1499938964844,0.1990178972482681,-4182.2724609375,304.1508483886719,0.9990000128746032,0.2930128872394562,0.2660527229309082,293.3147277832031,297.1499938964844,293.1499938964844,0.0083845211192965,-2760.08935546875,301.15191650390625,0.5591155290603638,0.050000000745058,0.2285323739051818,291.1640319824219,291.1499938964844,274.6166687011719,272.3435363769531,285.7035522460937,294.0122375488281,291.1641540527344,1.0,0.1911070197820663,0.8894164562225342,0.8894164562225342,1.0,1.0,-0.8817497491836548,0.3778614997863769,0.5038882493972778,0.149619311094284,0.0,0.0,0.1739646345376968,25.47016143798828,25.0,1.2626808881759644,-4857.25439453125,77.11666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210388183594,304.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.859375,18000.0,0.0,0.0,0.1090420112013816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317770481109619,0.1317813098430633,-4.263140453986125e-06,0.0,0.0001106637791963,0.0,0.0,5.177050590515137,0.0,0.0,0.0,0.2747725248336792,4.0,0.0,1.0
819060,293.2702941894531,297.1499938964844,293.1499938964844,0.0102444728836417,-622.3280639648438,302.4092102050781,0.559135377407074,0.050000000745058,0.0457502119243145,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.559135377407074,0.050000000745058,0.0481771752238273,293.2218933105469,297.1499938964844,293.1499938964844,0.1360426545143127,-2279.1953125,304.1576538085937,0.9020637273788452,0.2060783803462982,0.1449203193187713,293.2264404296875,297.1499938964844,293.1499938964844,0.1989759355783462,-4181.611328125,304.150634765625,0.9990000128746032,0.2903779745101928,0.266027569770813,293.31658935546875,297.1499938964844,293.1499938964844,0.0083036050200462,-2742.7275390625,301.08990478515625,0.559135377407074,0.050000000745058,0.2285317778587341,291.1647033691406,291.1499938964844,274.63250732421875,272.3536376953125,285.71893310546875,294.02783203125,291.1647644042969,1.0,0.1908884942531585,0.8892381191253662,0.8892381191253662,1.0,1.0,-0.880145251750946,0.3771898746490478,0.5029553771018982,0.1491651386022567,0.0,0.0,0.1719556748867035,25.4483642578125,25.0,0.9260372519493104,-4834.83544921875,76.8025894165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2316589355469,304.3979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.984375,18000.0,0.0,0.0,0.1086308360099792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307612359523773,0.1307654976844787,-4.261421963747125e-06,0.0,0.0001102464884752,0.0,0.0,5.133906364440918,0.0,0.0,0.0,0.2746070921421051,4.0,0.0,1.0
819120,293.2702941894531,297.1499938964844,293.1499938964844,0.0102444728836417,-622.3280639648438,302.4092102050781,0.559135377407074,0.050000000745058,0.0457502119243145,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.559135377407074,0.050000000745058,0.0481771752238273,293.2218933105469,297.1499938964844,293.1499938964844,0.1360426545143127,-2279.1953125,304.1576538085937,0.9020637273788452,0.2060783803462982,0.1449203193187713,293.2264404296875,297.1499938964844,293.1499938964844,0.1989759355783462,-4181.611328125,304.150634765625,0.9990000128746032,0.2903779745101928,0.266027569770813,293.31658935546875,297.1499938964844,293.1499938964844,0.0083036050200462,-2742.7275390625,301.08990478515625,0.559135377407074,0.050000000745058,0.2285317778587341,291.1647033691406,291.1499938964844,274.63250732421875,272.3536376953125,285.71893310546875,294.02783203125,291.1647644042969,1.0,0.1908884942531585,0.8892381191253662,0.8892381191253662,1.0,1.0,-0.880145251750946,0.3771898746490478,0.5029553771018982,0.1491651386022567,0.0,0.0,0.1719556748867035,25.4483642578125,25.0,0.9260372519493104,-4834.83544921875,76.8025894165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2316589355469,304.3979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.984375,18000.0,0.0,0.0,0.1086308360099792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307612359523773,0.1307654976844787,-4.261421963747125e-06,0.0,0.0001102464884752,0.0,0.0,5.133906364440918,0.0,0.0,0.0,0.2746070921421051,4.0,0.0,1.0
819180,293.2699890136719,297.1499938964844,293.1499938964844,0.0101759620010852,-620.0487060546875,302.3684387207031,0.5591362118721008,0.050000000745058,0.0457502156496048,294.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5591362118721008,0.050000000745058,0.0481771789491176,293.2222595214844,297.1499938964844,293.1499938964844,0.1344942301511764,-2258.3798828125,304.1576843261719,0.8992338180541992,0.2041830420494079,0.1436007916927337,293.2304382324219,297.1499938964844,293.1499938964844,0.1989617198705673,-4181.4111328125,304.15045166015625,0.9990000128746032,0.2876309752464294,0.2660265862941742,293.3184509277344,297.1499938964844,293.1499938964844,0.008222846314311,-2725.228271484375,301.0271911621094,0.5591362118721008,0.050000000745058,0.2285317927598953,291.1651611328125,291.1499938964844,274.6478271484375,272.36328125,285.734375,294.04376220703125,291.1651916503906,1.0,0.1906787604093551,0.8890597820281982,0.8890597820281982,1.0,1.0,-0.8785604238510132,0.3765226602554321,0.502037763595581,0.1487265974283218,0.0,0.0,0.1699041575193405,25.43022918701172,25.0,0.602776288986206,-4812.34716796875,76.49829864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,304.3812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.041015625,18000.0,0.0,0.0,0.1081597805023193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297281980514526,0.1297324448823928,-4.259665729478002e-06,0.0,0.0001097684289561,0.0,0.0,5.090083122253418,0.0,0.0,0.0,0.2744388878345489,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.0101759620010852,-620.0487060546875,302.3684387207031,0.5591362118721008,0.050000000745058,0.0457502156496048,294.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5591362118721008,0.050000000745058,0.0481771789491176,293.2222595214844,297.1499938964844,293.1499938964844,0.1344942301511764,-2258.3798828125,304.1576843261719,0.8992338180541992,0.2041830420494079,0.1436007916927337,293.2304382324219,297.1499938964844,293.1499938964844,0.1989617198705673,-4181.4111328125,304.15045166015625,0.9990000128746032,0.2876309752464294,0.2660265862941742,293.3184509277344,297.1499938964844,293.1499938964844,0.008222846314311,-2725.228271484375,301.0271911621094,0.5591362118721008,0.050000000745058,0.2285317927598953,291.1651611328125,291.1499938964844,274.6478271484375,272.36328125,285.734375,294.04376220703125,291.1651916503906,1.0,0.1906787604093551,0.8890597820281982,0.8890597820281982,1.0,1.0,-0.8785604238510132,0.3765226602554321,0.502037763595581,0.1487265974283218,0.0,0.0,0.1699041575193405,25.43022918701172,25.0,0.602776288986206,-4812.34716796875,76.49829864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,304.3812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.041015625,18000.0,0.0,0.0,0.1081597805023193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297281980514526,0.1297324448823928,-4.259665729478002e-06,0.0,0.0001097684289561,0.0,0.0,5.090083122253418,0.0,0.0,0.0,0.2744388878345489,4.0,0.0,1.0
819300,293.2698669433594,297.1499938964844,293.1499938964844,0.0101419612765312,-618.9115600585938,302.3480224609375,0.5591303706169128,0.050000000745058,0.045750256627798,294.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5591303706169128,0.050000000745058,0.0481772236526012,293.2224426269531,297.1499938964844,293.1499938964844,0.1337189227342605,-2247.938720703125,304.1576843261719,0.8977973461151123,0.2032312452793121,0.1429380625486374,293.2324523925781,297.1499938964844,293.1499938964844,0.1989637464284896,-4181.462890625,304.1503601074219,0.9990000128746032,0.286216139793396,0.2660340368747711,293.3193664550781,297.1499938964844,293.1499938964844,0.0081825274974107,-2716.426025390625,300.9955444335937,0.5591303706169128,0.050000000745058,0.228532001376152,291.165283203125,291.1499938964844,274.6553649902344,272.3679504394531,285.7421569824219,294.0518798828125,291.1653137207031,1.0,0.190576747059822,0.8889706134796143,0.8889706134796143,1.0,1.0,-0.8777742981910706,0.3761909306049347,0.5015833973884583,0.1485111862421035,0.0,0.0,0.1688699573278427,25.42234230041504,25.0,0.4577533900737762,-4801.09375,76.34933471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499389648437,304.3727722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05078125,18000.0,0.0,0.0,0.1079037487506866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292092353105545,0.1292134970426559,-4.258781245880527e-06,0.0,0.0001095085899578,0.0,0.0,5.068089008331299,0.0,0.0,0.0,0.2743544578552246,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101081021130085,-617.7750854492188,302.3275756835937,0.5591207146644592,0.050000000745058,0.0457503199577331,294.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5591207146644592,0.050000000745058,0.0481772907078266,293.2226257324219,297.1499938964844,293.1499938964844,0.1329429149627685,-2237.47607421875,304.15771484375,0.8963474631309509,0.2022769004106521,0.1422735005617141,293.2344970703125,297.1499938964844,293.1499938964844,0.1989712566137313,-4181.60546875,304.1502685546875,0.9990000128746032,0.2847738564014435,0.2660462856292724,293.3203125,297.1499938964844,293.1499938964844,0.008142246864736,-2707.587646484375,300.9637145996094,0.5591207146644592,0.050000000745058,0.2285323292016983,291.1654052734375,291.1499938964844,274.6628112792969,272.37255859375,285.7499389648437,294.0600891113281,291.1654052734375,1.0,0.1904764026403427,0.8888840079307556,0.8888840079307556,1.0,1.0,-0.8769919276237488,0.375860720872879,0.5011312365531921,0.1482974141836166,0.0,0.0,0.1678334325551986,25.415151596069336,25.0,0.3283966183662414,-4789.84033203125,76.2022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2561340332031,304.3641052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.1076354011893272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286905258893966,0.1286947876214981,-4.257895852788352e-06,0.0,0.0001092362435883,0.0,0.0,5.046121120452881,0.0,0.0,0.0,0.274270087480545,4.0,0.0,1.0
819420,293.26959228515625,297.1499938964844,293.1499938964844,0.010040788911283,-615.5028686523438,302.2865905761719,0.5590795874595642,0.050000000745058,0.0457505919039249,294.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.5590795874595642,0.050000000745058,0.0481775738298893,293.2229919433594,297.1499938964844,293.1499938964844,0.1313892304897308,-2216.489501953125,304.15771484375,0.8933951258659363,0.2003612518310547,0.1409394294023513,293.238525390625,297.1499938964844,293.1499938964844,0.1989769637584686,-4181.75048828125,304.1501770019531,0.9990000128746032,0.2818115651607513,0.266061007976532,293.3222045898437,297.1499938964844,293.1499938964844,0.0080618495121598,-2689.807861328125,300.8995361328125,0.5590795874595642,0.050000000745058,0.2285336703062057,291.1654968261719,291.1499938964844,274.677490234375,272.381591796875,285.7655639648437,294.0767822265625,291.1654968261719,1.0,0.1902795284986496,0.8887108564376831,0.8887108564376831,1.0,1.0,-0.875405490398407,0.3751913607120514,0.500214159488678,0.1478642374277115,0.0,0.0,0.1657598912715912,25.404237747192383,25.0,0.1427885293960571,-4767.28125,75.91059112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,304.3462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.021484375,18000.0,0.0,0.0,0.1070676818490028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276579201221466,0.127662181854248,-4.256133252056316e-06,0.0,0.0001086600896087,0.0,0.0,5.002434253692627,0.0,0.0,0.0,0.2741023302078247,4.0,0.0,1.0
819480,293.26959228515625,297.1499938964844,293.1499938964844,0.010040788911283,-615.5028686523438,302.2865905761719,0.5590795874595642,0.050000000745058,0.0457505919039249,294.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.5590795874595642,0.050000000745058,0.0481775738298893,293.2229919433594,297.1499938964844,293.1499938964844,0.1313892304897308,-2216.489501953125,304.15771484375,0.8933951258659363,0.2003612518310547,0.1409394294023513,293.238525390625,297.1499938964844,293.1499938964844,0.1989769637584686,-4181.75048828125,304.1501770019531,0.9990000128746032,0.2818115651607513,0.266061007976532,293.3222045898437,297.1499938964844,293.1499938964844,0.0080618495121598,-2689.807861328125,300.8995361328125,0.5590795874595642,0.050000000745058,0.2285336703062057,291.1654968261719,291.1499938964844,274.677490234375,272.381591796875,285.7655639648437,294.0767822265625,291.1654968261719,1.0,0.1902795284986496,0.8887108564376831,0.8887108564376831,1.0,1.0,-0.875405490398407,0.3751913607120514,0.500214159488678,0.1478642374277115,0.0,0.0,0.1657598912715912,25.404237747192383,25.0,0.1427885293960571,-4767.28125,75.91059112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,304.3462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.021484375,18000.0,0.0,0.0,0.1070676818490028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276579201221466,0.127662181854248,-4.256133252056316e-06,0.0,0.0001086600896087,0.0,0.0,5.002434253692627,0.0,0.0,0.0,0.2741023302078247,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.009974431246519,-613.2408447265625,302.2454528808594,0.55860835313797,0.050000000745058,0.0457535982131958,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.55860835313797,0.050000000745058,0.0481807440519332,293.2233581542969,297.1499938964844,293.1499938964844,0.1298311650753021,-2195.38427734375,304.1577453613281,0.8898347616195679,0.1984388977289199,0.1396020501852035,293.2420349121094,297.1499938964844,293.1499938964844,0.1981233656406402,-4166.955078125,304.151611328125,0.9982308745384216,0.2788552343845367,0.2650893926620483,293.3240661621094,297.1499938964844,293.1499938964844,0.0079820761457085,-2671.950439453125,300.8348388671875,0.55860835313797,0.050000000745058,0.2285487055778503,291.1659240722656,291.1499938964844,274.6919860839844,272.3904113769531,285.7803955078125,294.09228515625,291.16607666015625,1.0,0.1900623738765716,0.8885377049446106,0.8885377049446106,1.0,1.0,-0.8726782202720642,0.3740321695804596,0.4986460506916046,0.1471599489450454,0.0,0.0,0.16362065076828,25.454160690307617,25.0,1.040889024734497,-4742.748046875,75.51062774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27880859375,304.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.1064658164978027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12661774456501,0.1266220062971115,-4.254382474755403e-06,0.0,0.000108049265691,0.0,0.0,4.958518981933594,0.0,0.0,0.0,0.2739337980747223,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.009974431246519,-613.2408447265625,302.2454528808594,0.55860835313797,0.050000000745058,0.0457535982131958,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.55860835313797,0.050000000745058,0.0481807440519332,293.2233581542969,297.1499938964844,293.1499938964844,0.1298311650753021,-2195.38427734375,304.1577453613281,0.8898347616195679,0.1984388977289199,0.1396020501852035,293.2420349121094,297.1499938964844,293.1499938964844,0.1981233656406402,-4166.955078125,304.151611328125,0.9982308745384216,0.2788552343845367,0.2650893926620483,293.3240661621094,297.1499938964844,293.1499938964844,0.0079820761457085,-2671.950439453125,300.8348388671875,0.55860835313797,0.050000000745058,0.2285487055778503,291.1659240722656,291.1499938964844,274.6919860839844,272.3904113769531,285.7803955078125,294.09228515625,291.16607666015625,1.0,0.1900623738765716,0.8885377049446106,0.8885377049446106,1.0,1.0,-0.8726782202720642,0.3740321695804596,0.4986460506916046,0.1471599489450454,0.0,0.0,0.16362065076828,25.454160690307617,25.0,1.040889024734497,-4742.748046875,75.51062774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27880859375,304.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.1064658164978027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12661774456501,0.1266220062971115,-4.254382474755403e-06,0.0,0.000108049265691,0.0,0.0,4.958518981933594,0.0,0.0,0.0,0.2739337980747223,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.0099079580977559,-610.9161376953125,302.2044677734375,0.5575836300849915,0.050000000745058,0.0457601882517337,294.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5575836300849915,0.050000000745058,0.0481876842677593,293.22369384765625,297.1499938964844,293.1499938964844,0.1282540559768676,-2173.9365234375,304.1578063964844,0.8855180144309998,0.1965130716562271,0.138264775276184,293.2432556152344,297.1499938964844,293.1499938964844,0.1958226263523101,-4127.60888671875,304.1548767089844,0.9947935938835144,0.2762713432312011,0.2625783383846283,293.3258972167969,297.1499938964844,293.1499938964844,0.0079023288562893,-2653.720703125,300.7701721191406,0.5575836300849915,0.050000000745058,0.2285816222429275,291.1683654785156,291.1499938964844,274.7063903808594,272.399169921875,285.7908935546875,294.1005554199219,291.16876220703125,1.0,0.1897772699594497,0.8883763551712036,0.8883763551712036,1.0,1.0,-0.8681029081344604,0.3720863163471222,0.4960165917873382,0.1460036933422088,0.0,0.0,0.1610252112150192,25.57947158813477,25.0,3.18884015083313,-4713.076171875,74.90867614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890625,304.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.755859375,18000.0,0.0,0.0,0.1058273613452911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254203915596008,0.1254246532917022,-4.252515282132663e-06,0.0,0.0001074013125617,0.0,0.0,4.908214569091797,0.0,0.0,0.0,0.273742526769638,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.0099079580977559,-610.9161376953125,302.2044677734375,0.5575836300849915,0.050000000745058,0.0457601882517337,294.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5575836300849915,0.050000000745058,0.0481876842677593,293.22369384765625,297.1499938964844,293.1499938964844,0.1282540559768676,-2173.9365234375,304.1578063964844,0.8855180144309998,0.1965130716562271,0.138264775276184,293.2432556152344,297.1499938964844,293.1499938964844,0.1958226263523101,-4127.60888671875,304.1548767089844,0.9947935938835144,0.2762713432312011,0.2625783383846283,293.3258972167969,297.1499938964844,293.1499938964844,0.0079023288562893,-2653.720703125,300.7701721191406,0.5575836300849915,0.050000000745058,0.2285816222429275,291.1683654785156,291.1499938964844,274.7063903808594,272.399169921875,285.7908935546875,294.1005554199219,291.16876220703125,1.0,0.1897772699594497,0.8883763551712036,0.8883763551712036,1.0,1.0,-0.8681029081344604,0.3720863163471222,0.4960165917873382,0.1460036933422088,0.0,0.0,0.1610252112150192,25.57947158813477,25.0,3.18884015083313,-4713.076171875,74.90867614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890625,304.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.755859375,18000.0,0.0,0.0,0.1058273613452911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254203915596008,0.1254246532917022,-4.252515282132663e-06,0.0,0.0001074013125617,0.0,0.0,4.908214569091797,0.0,0.0,0.0,0.273742526769638,4.0,0.0,1.0
819780,293.26959228515625,297.1499938964844,293.1499938964844,0.0098418341949582,-608.5991821289062,302.16314697265625,0.5568286776542664,0.050000000745058,0.0457650944590568,294.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5568286776542664,0.050000000745058,0.0481928475201129,293.2239990234375,297.1499938964844,293.1499938964844,0.1266868412494659,-2152.582275390625,304.1578063964844,0.881560206413269,0.1945846229791641,0.1369238048791885,293.2432861328125,297.1499938964844,293.1499938964844,0.193738967180252,-4092.137451171875,304.1566772460937,0.9917404055595398,0.2739033102989197,0.260318785905838,293.32763671875,297.1499938964844,293.1499938964844,0.0078229838982224,-2635.458984375,300.70489501953125,0.5568286776542664,0.050000000745058,0.2286061197519302,291.170166015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7992248535156,294.10498046875,291.1702575683594,1.0,0.1894524246454239,0.8882150053977966,0.8882150053977966,1.0,1.0,-0.8638229966163635,0.3702700734138489,0.4935529232025146,0.1449153572320938,0.0,0.0,0.1581887155771255,25.663135528564453,25.0,1.9547206163406368,-4681.17626953125,74.29912567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29986572265625,304.28582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.234375,18000.0,0.0,0.0,0.1051415205001831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240525916218757,0.1240568459033966,-4.250324309396092e-06,0.0,0.0001067052726284,0.0,0.0,4.850780963897705,0.0,0.0,0.0,0.2735246419906616,4.0,0.0,1.0
819840,293.26959228515625,297.1499938964844,293.1499938964844,0.0098418341949582,-608.5991821289062,302.16314697265625,0.5568286776542664,0.050000000745058,0.0457650944590568,294.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5568286776542664,0.050000000745058,0.0481928475201129,293.2239990234375,297.1499938964844,293.1499938964844,0.1266868412494659,-2152.582275390625,304.1578063964844,0.881560206413269,0.1945846229791641,0.1369238048791885,293.2432861328125,297.1499938964844,293.1499938964844,0.193738967180252,-4092.137451171875,304.1566772460937,0.9917404055595398,0.2739033102989197,0.260318785905838,293.32763671875,297.1499938964844,293.1499938964844,0.0078229838982224,-2635.458984375,300.70489501953125,0.5568286776542664,0.050000000745058,0.2286061197519302,291.170166015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7992248535156,294.10498046875,291.1702575683594,1.0,0.1894524246454239,0.8882150053977966,0.8882150053977966,1.0,1.0,-0.8638229966163635,0.3702700734138489,0.4935529232025146,0.1449153572320938,0.0,0.0,0.1581887155771255,25.663135528564453,25.0,1.9547206163406368,-4681.17626953125,74.29912567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29986572265625,304.28582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.234375,18000.0,0.0,0.0,0.1051415205001831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240525916218757,0.1240568459033966,-4.250324309396092e-06,0.0,0.0001067052726284,0.0,0.0,4.850780963897705,0.0,0.0,0.0,0.2735246419906616,4.0,0.0,1.0
819900,293.2696533203125,297.1499938964844,293.1499938964844,0.009809180162847,-607.46044921875,302.142333984375,0.5565080046653748,0.050000000745058,0.0457671917974948,294.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5565080046653748,0.050000000745058,0.0481950566172599,293.22412109375,297.1499938964844,293.1499938964844,0.1259111762046814,-2142.001953125,304.1578063964844,0.8796575665473938,0.1936205625534057,0.1362529695034027,293.2431640625,297.1499938964844,293.1499938964844,0.1927319169044494,-4075.044677734375,304.15728759765625,0.9902656078338624,0.2727455496788025,0.2592233121395111,293.3284912109375,297.1499938964844,293.1499938964844,0.0077836336567997,-2626.38525390625,300.67193603515625,0.5565080046653748,0.050000000745058,0.2286165952682495,291.17041015625,291.1499938964844,274.7281188964844,272.41229248046875,285.80328369140625,294.10699462890625,291.1704406738281,1.0,0.1892785280942917,0.8881343007087708,0.8881343007087708,1.0,1.0,-0.8617208003997803,0.3693788349628448,0.4923419952392578,0.1443801373243332,0.0,0.0,0.1568014770746231,25.69593811035156,25.0,1.1949228048324585,-4665.5498046875,73.98909759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.305419921875,304.2724304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.197265625,18000.0,0.0,0.0,0.1047805324196815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123379997909069,0.1233842447400093,-4.24918971475563e-06,0.0,0.0001063389208866,0.0,0.0,4.822513103485107,0.0,0.0,0.0,0.2734163999557495,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097766332328319,-606.3230590820312,302.1214294433594,0.5562145113945007,0.050000000745058,0.0457691140472888,294.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5562145113945007,0.050000000745058,0.0481970831751823,293.2242736816406,297.1499938964844,293.1499938964844,0.1251381039619445,-2131.444580078125,304.15777587890625,0.8777917623519897,0.1926567703485489,0.1355821192264557,293.2430114746094,297.1499938964844,293.1499938964844,0.1917339712381363,-4058.12109375,304.15777587890625,0.9888043999671936,0.2715970277786255,0.258138358592987,293.3293151855469,297.1499938964844,293.1499938964844,0.0077444170601665,-2617.30517578125,300.63885498046875,0.5562145113945007,0.050000000745058,0.2286262065172195,291.1705017089844,291.1499938964844,274.7354431152344,272.4167175292969,285.807373046875,294.10906982421875,291.1705017089844,1.0,0.1890983283519745,0.8880749344825745,0.8880749344825745,1.0,1.0,-0.8596298098564148,0.3684934973716736,0.4911363124847412,0.1438485831022262,0.0,0.0,0.1554253101348877,25.724346160888672,25.0,0.642619788646698,-4650.14306640625,73.67559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3108825683594,304.2592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.1044093668460846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227189153432846,0.1227231621742248,-4.248068762535695e-06,0.0,0.000105962230009,0.0,0.0,4.794747829437256,0.0,0.0,0.0,0.2733098268508911,4.0,0.0,1.0
