time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097116651013493,-604.041015625,302.0793762207031,0.5556935667991638,0.050000000745058,0.045772548764944,294.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5556935667991638,0.050000000745058,0.0482007004320621,293.2244873046875,297.1499938964844,293.1499938964844,0.1235974356532096,-2110.365478515625,304.1577453613281,0.8741500973701477,0.1907298564910888,0.1342405974864959,293.2426147460937,297.1499938964844,293.1499938964844,0.189755231142044,-4024.581298828125,304.1584777832031,0.9859006404876708,0.2693202495574951,0.255989521741867,293.3309631347656,297.1499938964844,293.1499938964844,0.0076662437058985,-2599.07275390625,300.572265625,0.5556935667991638,0.050000000745058,0.2286433577537536,291.17047119140625,291.1499938964844,274.7502746582031,272.4257202148437,285.81573486328125,294.1134948730469,291.1704406738281,1.0,0.1887220442295074,0.8879562020301819,0.8879562020301819,1.0,1.0,-0.8554697632789612,0.3667329847812652,0.4887367784976959,0.1427924335002899,0.0,0.0,0.1526983678340912,25.77043533325196,25.0,-0.0084023848176002,-4619.6533203125,73.03992462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3210754394531,304.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.994140625,18000.0,0.0,0.0,0.1036429777741432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12142014503479,0.1214243918657302,-4.2458755160623696e-06,0.0,0.0001051844446919,0.0,0.0,4.740283012390137,0.0,0.0,0.0,0.273100882768631,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097116651013493,-604.041015625,302.0793762207031,0.5556935667991638,0.050000000745058,0.045772548764944,294.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5556935667991638,0.050000000745058,0.0482007004320621,293.2244873046875,297.1499938964844,293.1499938964844,0.1235974356532096,-2110.365478515625,304.1577453613281,0.8741500973701477,0.1907298564910888,0.1342405974864959,293.2426147460937,297.1499938964844,293.1499938964844,0.189755231142044,-4024.581298828125,304.1584777832031,0.9859006404876708,0.2693202495574951,0.255989521741867,293.3309631347656,297.1499938964844,293.1499938964844,0.0076662437058985,-2599.07275390625,300.572265625,0.5556935667991638,0.050000000745058,0.2286433577537536,291.17047119140625,291.1499938964844,274.7502746582031,272.4257202148437,285.81573486328125,294.1134948730469,291.1704406738281,1.0,0.1887220442295074,0.8879562020301819,0.8879562020301819,1.0,1.0,-0.8554697632789612,0.3667329847812652,0.4887367784976959,0.1427924335002899,0.0,0.0,0.1526983678340912,25.77043533325196,25.0,-0.0084023848176002,-4619.6533203125,73.03992462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3210754394531,304.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.994140625,18000.0,0.0,0.0,0.1036429777741432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12142014503479,0.1214243918657302,-4.2458755160623696e-06,0.0,0.0001051844446919,0.0,0.0,4.740283012390137,0.0,0.0,0.0,0.273100882768631,4.0,0.0,1.0
820140,293.2702331542969,297.1499938964844,293.1499938964844,0.0096467016264796,-601.7401733398438,302.0369873046875,0.5552425980567932,0.050000000745058,0.0457755401730537,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5552425980567932,0.050000000745058,0.0482038483023643,293.22467041015625,297.1499938964844,293.1499938964844,0.1220621690154075,-2089.304931640625,304.1577453613281,0.8706037998199463,0.1888033896684646,0.1328990906476974,293.2421569824219,297.1499938964844,293.1499938964844,0.1877940595149994,-3991.33056640625,304.1589050292969,0.9830009937286376,0.2670654654502868,0.253862053155899,293.33251953125,297.1499938964844,293.1499938964844,0.0075883343815803,-2580.71044921875,300.50518798828125,0.5552425980567932,0.050000000745058,0.2286583036184311,291.1702880859375,291.1499938964844,274.76544189453125,272.4349670410156,285.8245544433594,294.118408203125,291.1702575683594,1.0,0.1883289664983749,0.8878374695777893,0.8878374695777893,1.0,1.0,-0.8513316512107849,0.3649820387363434,0.4863495826721191,0.141745239496231,0.0,0.0,0.1500046104192733,25.805158615112305,25.0,-0.2330525368452072,-4589.45166015625,72.39584350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3296813964844,304.2050476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.869140625,18000.0,0.0,0.0,0.102854885160923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201508715748786,0.1201551109552383,-4.24374184149201e-06,0.0,0.0001043846350512,0.0,0.0,4.687158584594727,0.0,0.0,0.0,0.2728972136974334,4.0,0.0,1.0
820200,293.2702331542969,297.1499938964844,293.1499938964844,0.0096467016264796,-601.7401733398438,302.0369873046875,0.5552425980567932,0.050000000745058,0.0457755401730537,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5552425980567932,0.050000000745058,0.0482038483023643,293.22467041015625,297.1499938964844,293.1499938964844,0.1220621690154075,-2089.304931640625,304.1577453613281,0.8706037998199463,0.1888033896684646,0.1328990906476974,293.2421569824219,297.1499938964844,293.1499938964844,0.1877940595149994,-3991.33056640625,304.1589050292969,0.9830009937286376,0.2670654654502868,0.253862053155899,293.33251953125,297.1499938964844,293.1499938964844,0.0075883343815803,-2580.71044921875,300.50518798828125,0.5552425980567932,0.050000000745058,0.2286583036184311,291.1702880859375,291.1499938964844,274.76544189453125,272.4349670410156,285.8245544433594,294.118408203125,291.1702575683594,1.0,0.1883289664983749,0.8878374695777893,0.8878374695777893,1.0,1.0,-0.8513316512107849,0.3649820387363434,0.4863495826721191,0.141745239496231,0.0,0.0,0.1500046104192733,25.805158615112305,25.0,-0.2330525368452072,-4589.45166015625,72.39584350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3296813964844,304.2050476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.869140625,18000.0,0.0,0.0,0.102854885160923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201508715748786,0.1201551109552383,-4.24374184149201e-06,0.0,0.0001043846350512,0.0,0.0,4.687158584594727,0.0,0.0,0.0,0.2728972136974334,4.0,0.0,1.0
820260,293.2706298828125,297.1499938964844,293.1499938964844,0.0095816012471914,-599.4117431640625,301.9942626953125,0.554845929145813,0.050000000745058,0.0457781851291656,294.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.554845929145813,0.050000000745058,0.0482066310942173,293.224853515625,297.1499938964844,293.1499938964844,0.1205303966999054,-2068.23388671875,304.15771484375,0.8671319484710693,0.1868770122528076,0.131557360291481,293.2416687011719,297.1499938964844,293.1499938964844,0.1858479380607605,-3958.300537109375,304.1591796875,0.9800907969474792,0.2648302316665649,0.2517529428005218,293.3340759277344,297.1499938964844,293.1499938964844,0.0075106378644704,-2562.19189453125,300.4376525878906,0.554845929145813,0.050000000745058,0.2286715060472488,291.170166015625,291.1499938964844,274.7810363769531,272.4445495605469,285.8338317871094,294.1238098144531,291.1701354980469,1.0,0.1879232972860336,0.8877258896827698,0.8877258896827698,1.0,1.0,-0.8472123742103577,0.3632388114929199,0.4839735627174377,0.1407085210084915,0.0,0.0,0.1473275423049926,25.83109664916992,25.0,-0.1964282095432281,-4559.34423828125,71.7467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,304.1764221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.1020568013191223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189049407839775,0.1189091801643371,-4.241662281856407e-06,0.0,0.0001035746827255,0.0,0.0,4.635114669799805,0.0,0.0,0.0,0.2726978361606598,4.0,0.0,1.0
820320,293.2706298828125,297.1499938964844,293.1499938964844,0.0095816012471914,-599.4117431640625,301.9942626953125,0.554845929145813,0.050000000745058,0.0457781851291656,294.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.554845929145813,0.050000000745058,0.0482066310942173,293.224853515625,297.1499938964844,293.1499938964844,0.1205303966999054,-2068.23388671875,304.15771484375,0.8671319484710693,0.1868770122528076,0.131557360291481,293.2416687011719,297.1499938964844,293.1499938964844,0.1858479380607605,-3958.300537109375,304.1591796875,0.9800907969474792,0.2648302316665649,0.2517529428005218,293.3340759277344,297.1499938964844,293.1499938964844,0.0075106378644704,-2562.19189453125,300.4376525878906,0.554845929145813,0.050000000745058,0.2286715060472488,291.170166015625,291.1499938964844,274.7810363769531,272.4445495605469,285.8338317871094,294.1238098144531,291.1701354980469,1.0,0.1879232972860336,0.8877258896827698,0.8877258896827698,1.0,1.0,-0.8472123742103577,0.3632388114929199,0.4839735627174377,0.1407085210084915,0.0,0.0,0.1473275423049926,25.83109664916992,25.0,-0.1964282095432281,-4559.34423828125,71.7467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,304.1764221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.1020568013191223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189049407839775,0.1189091801643371,-4.241662281856407e-06,0.0,0.0001035746827255,0.0,0.0,4.635114669799805,0.0,0.0,0.0,0.2726978361606598,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095162997022271,-597.0520629882812,301.9511413574219,0.5544920563697815,0.050000000745058,0.0457805544137954,294.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5544920563697815,0.050000000745058,0.0482091270387172,293.2250061035156,297.1499938964844,293.1499938964844,0.1190013512969017,-2047.140869140625,304.1576843261719,0.8637191653251648,0.1849505007266998,0.1302153021097183,293.2411499023437,297.1499938964844,293.1499938964844,0.1839165985584259,-3925.471923828125,304.1593322753906,0.9771599769592284,0.2626133263111114,0.2496609836816787,293.3356018066406,297.1499938964844,293.1499938964844,0.0074331467039883,-2543.509765625,300.3697204589844,0.5544920563697815,0.050000000745058,0.2286833524703979,291.17010498046875,291.1499938964844,274.7972106933594,272.45458984375,285.8436279296875,294.12969970703125,291.17010498046875,1.0,0.1875083893537521,0.8876143097877502,0.8876143097877502,1.0,1.0,-0.843110978603363,0.3615018129348755,0.4816091656684875,0.1396836638450622,0.0,0.0,0.1446479260921478,25.850210189819336,25.0,-0.0535809956490993,-4529.1298828125,71.09525299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34063720703125,304.1462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.708984375,18000.0,0.0,0.0,0.1012588366866111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176728457212448,0.1176770851016044,-4.239621830492979e-06,0.0,0.0001027648468152,0.0,0.0,4.583751201629639,0.0,0.0,0.0,0.2725012898445129,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095162997022271,-597.0520629882812,301.9511413574219,0.5544920563697815,0.050000000745058,0.0457805544137954,294.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5544920563697815,0.050000000745058,0.0482091270387172,293.2250061035156,297.1499938964844,293.1499938964844,0.1190013512969017,-2047.140869140625,304.1576843261719,0.8637191653251648,0.1849505007266998,0.1302153021097183,293.2411499023437,297.1499938964844,293.1499938964844,0.1839165985584259,-3925.471923828125,304.1593322753906,0.9771599769592284,0.2626133263111114,0.2496609836816787,293.3356018066406,297.1499938964844,293.1499938964844,0.0074331467039883,-2543.509765625,300.3697204589844,0.5544920563697815,0.050000000745058,0.2286833524703979,291.17010498046875,291.1499938964844,274.7972106933594,272.45458984375,285.8436279296875,294.12969970703125,291.17010498046875,1.0,0.1875083893537521,0.8876143097877502,0.8876143097877502,1.0,1.0,-0.843110978603363,0.3615018129348755,0.4816091656684875,0.1396836638450622,0.0,0.0,0.1446479260921478,25.850210189819336,25.0,-0.0535809956490993,-4529.1298828125,71.09525299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34063720703125,304.1462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.708984375,18000.0,0.0,0.0,0.1012588366866111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176728457212448,0.1176770851016044,-4.239621830492979e-06,0.0,0.0001027648468152,0.0,0.0,4.583751201629639,0.0,0.0,0.0,0.2725012898445129,4.0,0.0,1.0
820500,293.2714233398437,297.1499938964844,293.1499938964844,0.0094835730269551,-595.8602905273438,301.9294128417969,0.5543285012245178,0.050000000745058,0.0457816533744335,294.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5543285012245178,0.050000000745058,0.048210285604,293.2250671386719,297.1499938964844,293.1499938964844,0.1182378232479095,-2036.58544921875,304.1576843261719,0.8620314598083496,0.1839871406555175,0.129544124007225,293.2408752441406,297.1499938964844,293.1499938964844,0.1829566359519958,-3909.133056640625,304.1593933105469,0.9756848812103271,0.2615115344524383,0.2486212253570556,293.3363647460937,297.1499938964844,293.1499938964844,0.0073944879695773,-2534.109619140625,300.3355712890625,0.5543285012245178,0.050000000745058,0.2286888360977172,291.1701354980469,291.1499938964844,274.8055114746094,272.4598083496094,285.8487548828125,294.1328125,291.1701354980469,1.0,0.1872982531785965,0.8875585198402405,0.8875585198402405,1.0,1.0,-0.841066837310791,0.3606353402137756,0.4804314970970154,0.1391761898994445,0.0,0.0,0.1433024257421493,25.857666015625,25.0,0.0289068035781383,-4513.94287109375,70.7693099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420104980469,304.1304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.689453125,18000.0,0.0,0.0,0.100862331688404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170596554875373,0.117063894867897,-4.23861183662666e-06,0.0,0.0001023624427034,0.0,0.0,4.558225631713867,0.0,0.0,0.0,0.2724036574363708,4.0,0.0,1.0
820560,293.271728515625,297.1499938964844,293.1499938964844,0.0094507848843932,-594.6602172851562,301.9075927734375,0.5541724562644958,0.050000000745058,0.0457827039062976,294.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5541724562644958,0.050000000745058,0.0482113920152187,293.2251281738281,297.1499938964844,293.1499938964844,0.1174749806523323,-2026.0245361328125,304.1576538085937,0.8603545427322388,0.1830237507820129,0.1288728415966034,293.2406005859375,297.1499938964844,293.1499938964844,0.1820005774497985,-3892.8447265625,304.159423828125,0.9742020964622498,0.2604141533374786,0.2475854903459549,293.33709716796875,297.1499938964844,293.1499938964844,0.0073558688163757,-2524.666259765625,300.30133056640625,0.5541724562644958,0.050000000745058,0.2286940813064575,291.1701965332031,291.1499938964844,274.8139953613281,272.46514892578125,285.8540344238281,294.13604736328125,291.1701965332031,1.0,0.1870867311954498,0.8875126242637634,0.8875126242637634,1.0,1.0,-0.8390269875526428,0.3597704470157623,0.4792565703392029,0.138672724366188,0.0,0.0,0.1419506520032882,25.86395072937012,25.0,0.1088339015841484,-4498.68896484375,70.44354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428649902344,304.1141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.1004686206579208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164471730589866,0.1164514124393463,-4.23760639023385e-06,0.0,0.0001019628762151,0.0,0.0,4.532754421234131,0.0,0.0,0.0,0.2723062932491302,4.0,0.0,1.0
820620,293.2723999023437,297.1499938964844,293.1499938964844,0.0093850595876574,-592.2363891601562,301.8636169433594,0.5538804531097412,0.050000000745058,0.0457846745848655,294.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.5538804531097412,0.050000000745058,0.0482134707272052,293.2252502441406,297.1499938964844,293.1499938964844,0.1159517019987106,-2004.8905029296875,304.1576538085937,0.8570299744606018,0.181097075343132,0.1275301724672317,293.24005126953125,297.1499938964844,293.1499938964844,0.1801009029150009,-3860.431640625,304.1594543457031,0.9712126851081848,0.2582325637340545,0.2455263882875442,293.3385925292969,297.1499938964844,293.1499938964844,0.0072787911631166,-2505.66015625,300.2325134277344,0.5538804531097412,0.050000000745058,0.2287039458751678,291.1703796386719,291.1499938964844,274.8315734863281,272.476318359375,285.8650207519531,294.142822265625,291.1703796386719,1.0,0.1866604387760162,0.8874209523200989,0.8874209523200989,1.0,1.0,-0.8349609375,0.3580442368984222,0.4769167304039001,0.1376776546239853,0.0,0.0,0.1392229348421096,25.87348747253418,25.0,0.2471482008695602,-4467.9541015625,69.79335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.08013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.099692016839981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152217239141464,0.1152259558439254,-4.235604592395248e-06,0.0,0.0001011747226584,0.0,0.0,4.481861591339111,0.0,0.0,0.0,0.2721118927001953,4.0,0.0,1.0
820680,293.2723999023437,297.1499938964844,293.1499938964844,0.0093850595876574,-592.2363891601562,301.8636169433594,0.5538804531097412,0.050000000745058,0.0457846745848655,294.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.5538804531097412,0.050000000745058,0.0482134707272052,293.2252502441406,297.1499938964844,293.1499938964844,0.1159517019987106,-2004.8905029296875,304.1576538085937,0.8570299744606018,0.181097075343132,0.1275301724672317,293.24005126953125,297.1499938964844,293.1499938964844,0.1801009029150009,-3860.431640625,304.1594543457031,0.9712126851081848,0.2582325637340545,0.2455263882875442,293.3385925292969,297.1499938964844,293.1499938964844,0.0072787911631166,-2505.66015625,300.2325134277344,0.5538804531097412,0.050000000745058,0.2287039458751678,291.1703796386719,291.1499938964844,274.8315734863281,272.476318359375,285.8650207519531,294.142822265625,291.1703796386719,1.0,0.1866604387760162,0.8874209523200989,0.8874209523200989,1.0,1.0,-0.8349609375,0.3580442368984222,0.4769167304039001,0.1376776546239853,0.0,0.0,0.1392229348421096,25.87348747253418,25.0,0.2471482008695602,-4467.9541015625,69.79335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.08013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.099692016839981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152217239141464,0.1152259558439254,-4.235604592395248e-06,0.0,0.0001011747226584,0.0,0.0,4.481861591339111,0.0,0.0,0.0,0.2721118927001953,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093191843479871,-589.7828369140625,301.8192138671875,0.5536105632781982,0.050000000745058,0.0457865037024021,294.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5536105632781982,0.050000000745058,0.0482153967022895,293.225341796875,297.1499938964844,293.1499938964844,0.1144320592284202,-1983.746337890625,304.1576232910156,0.8537392020225525,0.1791707426309585,0.1261875927448272,293.2394714355469,297.1499938964844,293.1499938964844,0.1782178431749344,-3828.23388671875,304.159423828125,0.968187928199768,0.2560679614543915,0.2434830963611602,293.3400573730469,297.1499938964844,293.1499938964844,0.0072019505314528,-2486.502685546875,300.16326904296875,0.5536105632781982,0.050000000745058,0.2287130802869796,291.1706237792969,291.1499938964844,274.8500061035156,272.4881591796875,285.87664794921875,294.1499328613281,291.170654296875,1.0,0.1862311512231826,0.8873292803764343,0.8873292803764343,1.0,1.0,-0.8309127688407898,0.3563220202922821,0.4745907783508301,0.136699691414833,0.0,0.0,0.136455699801445,25.87976455688477,25.0,0.3696936964988708,-4436.9267578125,69.14600372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,304.0443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0989316403865814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139926761388778,0.1139969155192375,-4.233608706272207e-06,0.0,0.0001004030345939,0.0,0.0,4.430913925170898,0.0,0.0,0.0,0.2719173729419708,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093191843479871,-589.7828369140625,301.8192138671875,0.5536105632781982,0.050000000745058,0.0457865037024021,294.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5536105632781982,0.050000000745058,0.0482153967022895,293.225341796875,297.1499938964844,293.1499938964844,0.1144320592284202,-1983.746337890625,304.1576232910156,0.8537392020225525,0.1791707426309585,0.1261875927448272,293.2394714355469,297.1499938964844,293.1499938964844,0.1782178431749344,-3828.23388671875,304.159423828125,0.968187928199768,0.2560679614543915,0.2434830963611602,293.3400573730469,297.1499938964844,293.1499938964844,0.0072019505314528,-2486.502685546875,300.16326904296875,0.5536105632781982,0.050000000745058,0.2287130802869796,291.1706237792969,291.1499938964844,274.8500061035156,272.4881591796875,285.87664794921875,294.1499328613281,291.170654296875,1.0,0.1862311512231826,0.8873292803764343,0.8873292803764343,1.0,1.0,-0.8309127688407898,0.3563220202922821,0.4745907783508301,0.136699691414833,0.0,0.0,0.136455699801445,25.87976455688477,25.0,0.3696936964988708,-4436.9267578125,69.14600372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,304.0443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0989316403865814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139926761388778,0.1139969155192375,-4.233608706272207e-06,0.0,0.0001004030345939,0.0,0.0,4.430913925170898,0.0,0.0,0.0,0.2719173729419708,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092807132750749,-588.3534545898438,301.7908020019531,0.5538835525512695,0.050000000745058,0.0457846857607364,294.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5538835525512695,0.050000000745058,0.0482134819030761,293.22021484375,297.1499938964844,293.1499938964844,0.1135627403855323,-1971.769775390625,304.1565246582031,0.8524104356765747,0.1783076375722885,0.1254292577505111,293.2336730957031,297.1499938964844,293.1499938964844,0.1770562082529068,-3808.650634765625,304.158203125,0.9669482707977296,0.2549843788146972,0.2422462999820709,293.3353881835937,297.1499938964844,293.1499938964844,0.0071462714113295,-2472.564697265625,300.1101989746094,0.5538835525512695,0.050000000745058,0.2287039905786514,291.1700134277344,291.1499938964844,274.8689270019531,272.500244140625,285.8894958496094,294.1585388183594,291.169677734375,1.0,0.1858356297016143,0.887248694896698,0.887248694896698,1.0,1.0,-0.8285024166107178,0.3553003668785095,0.4732020497322082,0.136106252670288,0.0,0.0,0.1337960362434387,25.80582618713379,25.0,-1.591719150543213,-4408.435546875,68.6532974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3398132324219,304.003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4921875,18000.0,0.0,0.0,0.0981908962130546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127873882651329,0.1127916201949119,-4.231617822370026e-06,0.0,9.965127537725492e-05,0.0,0.0,4.38099479675293,0.0,0.0,0.0,0.2717267274856567,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092807132750749,-588.3534545898438,301.7908020019531,0.5538835525512695,0.050000000745058,0.0457846857607364,294.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5538835525512695,0.050000000745058,0.0482134819030761,293.22021484375,297.1499938964844,293.1499938964844,0.1135627403855323,-1971.769775390625,304.1565246582031,0.8524104356765747,0.1783076375722885,0.1254292577505111,293.2336730957031,297.1499938964844,293.1499938964844,0.1770562082529068,-3808.650634765625,304.158203125,0.9669482707977296,0.2549843788146972,0.2422462999820709,293.3353881835937,297.1499938964844,293.1499938964844,0.0071462714113295,-2472.564697265625,300.1101989746094,0.5538835525512695,0.050000000745058,0.2287039905786514,291.1700134277344,291.1499938964844,274.8689270019531,272.500244140625,285.8894958496094,294.1585388183594,291.169677734375,1.0,0.1858356297016143,0.887248694896698,0.887248694896698,1.0,1.0,-0.8285024166107178,0.3553003668785095,0.4732020497322082,0.136106252670288,0.0,0.0,0.1337960362434387,25.80582618713379,25.0,-1.591719150543213,-4408.435546875,68.6532974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3398132324219,304.003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4921875,18000.0,0.0,0.0,0.0981908962130546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127873882651329,0.1127916201949119,-4.231617822370026e-06,0.0,9.965127537725492e-05,0.0,0.0,4.38099479675293,0.0,0.0,0.0,0.2717267274856567,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092335660010576,-586.6009521484375,301.7585144042969,0.5539884567260742,0.050000000745058,0.0457839965820312,294.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5539884567260742,0.050000000745058,0.0482127517461776,293.2177429199219,297.1499938964844,293.1499938964844,0.1126204654574394,-1958.6854248046875,304.15594482421875,0.850692093372345,0.1770351827144622,0.1245900839567184,293.2306213378906,297.1499938964844,293.1499938964844,0.1758265048265457,-3787.72412109375,304.15753173828125,0.9653021693229676,0.2534887492656708,0.2409036457538604,293.3326416015625,297.1499938964844,293.1499938964844,0.0070844222791492,-2456.998779296875,300.05328369140625,0.5539884567260742,0.050000000745058,0.2287005484104156,291.16864013671875,291.1499938964844,274.8879089355469,272.51202392578125,285.9075622558594,294.1761779785156,291.16864013671875,1.0,0.1854664534330368,0.8871681690216064,0.8871681690216064,1.0,1.0,-0.8258781433105469,0.3541842699050903,0.4716939032077789,0.1354721635580063,0.0,0.0,0.1314235627651214,25.7600212097168,25.0,-0.9118576049804688,-4381.47412109375,68.16809844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355712890625,303.96783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.0974820107221603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117385476827621,0.1117427796125412,-4.229813384881709e-06,0.0,9.893185051623732e-05,0.0,0.0,4.337546825408936,0.0,0.0,0.0,0.271558940410614,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092335660010576,-586.6009521484375,301.7585144042969,0.5539884567260742,0.050000000745058,0.0457839965820312,294.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5539884567260742,0.050000000745058,0.0482127517461776,293.2177429199219,297.1499938964844,293.1499938964844,0.1126204654574394,-1958.6854248046875,304.15594482421875,0.850692093372345,0.1770351827144622,0.1245900839567184,293.2306213378906,297.1499938964844,293.1499938964844,0.1758265048265457,-3787.72412109375,304.15753173828125,0.9653021693229676,0.2534887492656708,0.2409036457538604,293.3326416015625,297.1499938964844,293.1499938964844,0.0070844222791492,-2456.998779296875,300.05328369140625,0.5539884567260742,0.050000000745058,0.2287005484104156,291.16864013671875,291.1499938964844,274.8879089355469,272.51202392578125,285.9075622558594,294.1761779785156,291.16864013671875,1.0,0.1854664534330368,0.8871681690216064,0.8871681690216064,1.0,1.0,-0.8258781433105469,0.3541842699050903,0.4716939032077789,0.1354721635580063,0.0,0.0,0.1314235627651214,25.7600212097168,25.0,-0.9118576049804688,-4381.47412109375,68.16809844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355712890625,303.96783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.0974820107221603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117385476827621,0.1117427796125412,-4.229813384881709e-06,0.0,9.893185051623732e-05,0.0,0.0,4.337546825408936,0.0,0.0,0.0,0.271558940410614,4.0,0.0,1.0
821100,293.2637634277344,297.1499938964844,293.1499938964844,0.0092082526534795,-585.636962890625,301.7414855957031,0.5539684891700745,0.050000000745058,0.0457841381430625,294.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5539684891700745,0.050000000745058,0.0482129007577896,293.2169494628906,297.1499938964844,293.1499938964844,0.1120805367827415,-1951.139404296875,304.15582275390625,0.8496164083480835,0.1763331890106201,0.124112993478775,293.22955322265625,297.1499938964844,293.1499938964844,0.175133466720581,-3775.8388671875,304.1574401855469,0.964255392551422,0.252676397562027,0.2401536256074905,293.331787109375,297.1499938964844,293.1499938964844,0.0070523461326956,-2448.797119140625,300.0240173339844,0.5539684891700745,0.050000000745058,0.2287012487649917,291.1688232421875,291.1499938964844,274.8973999023437,272.5177917480469,285.9166259765625,294.18511962890625,291.1689147949219,1.0,0.1852854937314987,0.8871278762817383,0.8871278762817383,1.0,1.0,-0.824406623840332,0.3535579144954681,0.4708487093448639,0.1351192146539688,0.0,0.0,0.1301526725292205,25.748470306396484,25.0,0.0019909953698515,-4367.47705078125,67.91687774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.332763671875,303.9502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.046875,18000.0,0.0,0.0,0.0971418097615242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112030148506164,0.1112072467803955,-4.228963916830253e-06,0.0,9.858658449957149e-05,0.0,0.0,4.315457820892334,0.0,0.0,0.0,0.2714745998382568,4.0,0.0,1.0
821160,293.26300048828125,297.1499938964844,293.1499938964844,0.0091821830719709,-584.6367797851562,301.7239685058594,0.553923487663269,0.050000000745058,0.045784443616867,294.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.553923487663269,0.050000000745058,0.0482132248580455,293.2163391113281,297.1499938964844,293.1499938964844,0.111516073346138,-1943.2325439453125,304.1557922363281,0.8484626412391663,0.1756041496992111,0.1236143037676811,293.2286682128906,297.1499938964844,293.1499938964844,0.1744159460067749,-3763.503662109375,304.1573791503906,0.9631261229515076,0.2518417239189148,0.2393775731325149,293.3312072753906,297.1499938964844,293.1499938964844,0.0070197749882936,-2440.4150390625,299.9942626953125,0.553923487663269,0.050000000745058,0.2287027835845947,291.16925048828125,291.1499938964844,274.9068908691406,272.52349853515625,285.9255065917969,294.1936950683594,291.1693725585937,1.0,0.1851058155298233,0.8870836496353149,0.8870836496353149,1.0,1.0,-0.8228793740272522,0.3529074788093567,0.4699718952178955,0.1347540766000747,0.0,0.0,0.1288287192583084,25.7408504486084,25.0,0.6306179165840149,-4352.97314453125,67.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3297424316406,303.9314270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.0968098416924476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106434315443039,0.1106476560235023,-4.228094894642709e-06,0.0,9.824968583416194e-05,0.0,0.0,4.2924113273620605,0.0,0.0,0.0,0.2713870704174042,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091284746304154,-582.565185546875,301.6875305175781,0.5537843704223633,0.050000000745058,0.0457853935658931,294.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5537843704223633,0.050000000745058,0.0482142232358455,293.215576171875,297.1499938964844,293.1499938964844,0.1103348955512046,-1926.64697265625,304.1558532714844,0.8459866046905518,0.1740810275077819,0.122567243874073,293.227294921875,297.1499938964844,293.1499938964844,0.1729393750429153,-3738.0625,304.1573791503906,0.960691213607788,0.2501275539398193,0.2377755790948867,293.3306579589844,297.1499938964844,293.1499938964844,0.0069536603987216,-2423.2861328125,299.9333801269531,0.5537843704223633,0.050000000745058,0.2287075072526931,291.170166015625,291.1499938964844,274.9259033203125,272.53466796875,285.942626953125,294.20977783203125,291.1702575683594,1.0,0.1847483962774276,0.8869950771331787,0.8869950771331787,1.0,1.0,-0.8197081089019775,0.3515562415122986,0.4681518375873565,0.1339994817972183,0.0,0.0,0.1260791420936584,25.73333740234375,25.0,1.132685661315918,-4323.14111328125,67.14952087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32354736328125,303.8909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0961654856801033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094802692532539,0.1094845011830329,-4.22627954321797e-06,0.0,9.759574459167196e-05,0.0,0.0,4.24454927444458,0.0,0.0,0.0,0.2712053656578064,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091284746304154,-582.565185546875,301.6875305175781,0.5537843704223633,0.050000000745058,0.0457853935658931,294.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5537843704223633,0.050000000745058,0.0482142232358455,293.215576171875,297.1499938964844,293.1499938964844,0.1103348955512046,-1926.64697265625,304.1558532714844,0.8459866046905518,0.1740810275077819,0.122567243874073,293.227294921875,297.1499938964844,293.1499938964844,0.1729393750429153,-3738.0625,304.1573791503906,0.960691213607788,0.2501275539398193,0.2377755790948867,293.3306579589844,297.1499938964844,293.1499938964844,0.0069536603987216,-2423.2861328125,299.9333801269531,0.5537843704223633,0.050000000745058,0.2287075072526931,291.170166015625,291.1499938964844,274.9259033203125,272.53466796875,285.942626953125,294.20977783203125,291.1702575683594,1.0,0.1847483962774276,0.8869950771331787,0.8869950771331787,1.0,1.0,-0.8197081089019775,0.3515562415122986,0.4681518375873565,0.1339994817972183,0.0,0.0,0.1260791420936584,25.73333740234375,25.0,1.132685661315918,-4323.14111328125,67.14952087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32354736328125,303.8909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0961654856801033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094802692532539,0.1094845011830329,-4.22627954321797e-06,0.0,9.759574459167196e-05,0.0,0.0,4.24454927444458,0.0,0.0,0.0,0.2712053656578064,4.0,0.0,1.0
821340,293.2618408203125,297.1499938964844,293.1499938964844,0.0090732900425791,-580.4240112304688,301.6496276855469,0.5536044239997864,0.050000000745058,0.045786615461111,294.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5536044239997864,0.050000000745058,0.0482155084609985,293.2152404785156,297.1499938964844,293.1499938964844,0.1091013476252555,-1909.279296875,304.15594482421875,0.8433496952056885,0.1724891066551208,0.1214687228202819,293.2262878417969,297.1499938964844,293.1499938964844,0.1714305579662323,-3712.0068359375,304.1574401855469,0.9580867886543274,0.248374655842781,0.2361315935850143,293.3306884765625,297.1499938964844,293.1499938964844,0.0068867118097841,-2405.79736328125,299.8710021972656,0.5536044239997864,0.050000000745058,0.2287136167287826,291.17095947265625,291.1499938964844,274.9449157714844,272.5455322265625,285.9591369628906,294.2247619628906,291.17108154296875,1.0,0.1843913793563842,0.8869065046310425,0.8869065046310425,1.0,1.0,-0.8164269924163818,0.350157618522644,0.4662693738937378,0.1332231611013412,0.0,0.0,0.1232255101203918,25.732196807861328,25.0,1.130218267440796,-4292.7744140625,66.63054656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31793212890625,303.84832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.095539316534996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082815453410148,0.1082857698202133,-4.224395524943248e-06,0.0,9.69602624536492e-05,0.0,0.0,4.19528341293335,0.0,0.0,0.0,0.2710180282592773,4.0,0.0,1.0
821400,293.2618408203125,297.1499938964844,293.1499938964844,0.0090732900425791,-580.4240112304688,301.6496276855469,0.5536044239997864,0.050000000745058,0.045786615461111,294.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5536044239997864,0.050000000745058,0.0482155084609985,293.2152404785156,297.1499938964844,293.1499938964844,0.1091013476252555,-1909.279296875,304.15594482421875,0.8433496952056885,0.1724891066551208,0.1214687228202819,293.2262878417969,297.1499938964844,293.1499938964844,0.1714305579662323,-3712.0068359375,304.1574401855469,0.9580867886543274,0.248374655842781,0.2361315935850143,293.3306884765625,297.1499938964844,293.1499938964844,0.0068867118097841,-2405.79736328125,299.8710021972656,0.5536044239997864,0.050000000745058,0.2287136167287826,291.17095947265625,291.1499938964844,274.9449157714844,272.5455322265625,285.9591369628906,294.2247619628906,291.17108154296875,1.0,0.1843913793563842,0.8869065046310425,0.8869065046310425,1.0,1.0,-0.8164269924163818,0.350157618522644,0.4662693738937378,0.1332231611013412,0.0,0.0,0.1232255101203918,25.732196807861328,25.0,1.130218267440796,-4292.7744140625,66.63054656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31793212890625,303.84832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.095539316534996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082815453410148,0.1082857698202133,-4.224395524943248e-06,0.0,9.69602624536492e-05,0.0,0.0,4.19528341293335,0.0,0.0,0.0,0.2710180282592773,4.0,0.0,1.0
821460,293.26202392578125,297.1499938964844,293.1499938964844,0.009017089381814,-578.2305297851562,301.61053466796875,0.5534017086029053,0.050000000745058,0.0457879938185215,294.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5534017086029053,0.050000000745058,0.0482169613242149,293.2152099609375,297.1499938964844,293.1499938964844,0.1078274101018905,-1891.298583984375,304.1560974121094,0.8405972719192505,0.1708416789770126,0.1203294619917869,293.2255249023437,297.1499938964844,293.1499938964844,0.1699045747518539,-3685.603759765625,304.1575012207031,0.955360233783722,0.2465984523296356,0.2344625294208526,293.3311767578125,297.1499938964844,293.1499938964844,0.0068192668259143,-2388.03369140625,299.8074035644531,0.5534017086029053,0.050000000745058,0.2287205010652542,291.1716613769531,291.1499938964844,274.9638671875,272.5561218261719,285.9752197265625,294.2390441894531,291.1717224121094,1.0,0.1840331107378006,0.8868339657783508,0.8868339657783508,1.0,1.0,-0.8130682110786438,0.3487259447574615,0.4643422663211822,0.132433146238327,0.0,0.0,0.1202903538942337,25.73458671569824,25.0,0.9546623826026917,-4262.1826171875,66.1073226928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133544921875,303.8042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.094923123717308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070592775940895,0.1070634946227073,-4.222470579406945e-06,0.0,9.633490117266774e-05,0.0,0.0,4.145121574401856,0.0,0.0,0.0,0.2708271145820617,4.0,0.0,1.0
821520,293.26202392578125,297.1499938964844,293.1499938964844,0.009017089381814,-578.2305297851562,301.61053466796875,0.5534017086029053,0.050000000745058,0.0457879938185215,294.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5534017086029053,0.050000000745058,0.0482169613242149,293.2152099609375,297.1499938964844,293.1499938964844,0.1078274101018905,-1891.298583984375,304.1560974121094,0.8405972719192505,0.1708416789770126,0.1203294619917869,293.2255249023437,297.1499938964844,293.1499938964844,0.1699045747518539,-3685.603759765625,304.1575012207031,0.955360233783722,0.2465984523296356,0.2344625294208526,293.3311767578125,297.1499938964844,293.1499938964844,0.0068192668259143,-2388.03369140625,299.8074035644531,0.5534017086029053,0.050000000745058,0.2287205010652542,291.1716613769531,291.1499938964844,274.9638671875,272.5561218261719,285.9752197265625,294.2390441894531,291.1717224121094,1.0,0.1840331107378006,0.8868339657783508,0.8868339657783508,1.0,1.0,-0.8130682110786438,0.3487259447574615,0.4643422663211822,0.132433146238327,0.0,0.0,0.1202903538942337,25.73458671569824,25.0,0.9546623826026917,-4262.1826171875,66.1073226928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133544921875,303.8042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.094923123717308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070592775940895,0.1070634946227073,-4.222470579406945e-06,0.0,9.633490117266774e-05,0.0,0.0,4.145121574401856,0.0,0.0,0.0,0.2708271145820617,4.0,0.0,1.0
821580,293.26251220703125,297.1499938964844,293.1499938964844,0.0089601939544081,-575.995361328125,301.570556640625,0.5531869530677795,0.050000000745058,0.0457894578576087,294.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5531869530677795,0.050000000745058,0.0482185035943985,293.2154235839844,297.1499938964844,293.1499938964844,0.1065205186605453,-1872.806884765625,304.15625,0.8377566933631897,0.1691475063562393,0.119156464934349,293.22491455078125,297.1499938964844,293.1499938964844,0.1683701127767563,-3659.00537109375,304.1575622558594,0.9525421261787416,0.2448088824748993,0.2327789217233657,293.3319091796875,297.1499938964844,293.1499938964844,0.0067515615373849,-2370.05126953125,299.7428283691406,0.5531869530677795,0.050000000745058,0.2287278175354004,291.1722106933594,291.1499938964844,274.9827575683594,272.56640625,285.9911193847656,294.2530212402344,291.1722717285156,1.0,0.1836727112531662,0.8867613673210144,0.8867613673210144,1.0,1.0,-0.8096522092819214,0.3472695052623749,0.4623827040195465,0.1316335201263427,0.0,0.0,0.1172906756401062,25.73880386352539,25.0,0.79445481300354,-4231.5625,65.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3100891113281,303.7593688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0943096056580543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058227866888046,0.1058270037174224,-4.220522896503098e-06,0.0,9.5712261099834e-05,0.0,0.0,4.09445333480835,0.0,0.0,0.0,0.2706342339515686,4.0,0.0,1.0
821640,293.26251220703125,297.1499938964844,293.1499938964844,0.0089601939544081,-575.995361328125,301.570556640625,0.5531869530677795,0.050000000745058,0.0457894578576087,294.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5531869530677795,0.050000000745058,0.0482185035943985,293.2154235839844,297.1499938964844,293.1499938964844,0.1065205186605453,-1872.806884765625,304.15625,0.8377566933631897,0.1691475063562393,0.119156464934349,293.22491455078125,297.1499938964844,293.1499938964844,0.1683701127767563,-3659.00537109375,304.1575622558594,0.9525421261787416,0.2448088824748993,0.2327789217233657,293.3319091796875,297.1499938964844,293.1499938964844,0.0067515615373849,-2370.05126953125,299.7428283691406,0.5531869530677795,0.050000000745058,0.2287278175354004,291.1722106933594,291.1499938964844,274.9827575683594,272.56640625,285.9911193847656,294.2530212402344,291.1722717285156,1.0,0.1836727112531662,0.8867613673210144,0.8867613673210144,1.0,1.0,-0.8096522092819214,0.3472695052623749,0.4623827040195465,0.1316335201263427,0.0,0.0,0.1172906756401062,25.73880386352539,25.0,0.79445481300354,-4231.5625,65.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3100891113281,303.7593688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0943096056580543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058227866888046,0.1058270037174224,-4.220522896503098e-06,0.0,9.5712261099834e-05,0.0,0.0,4.09445333480835,0.0,0.0,0.0,0.2706342339515686,4.0,0.0,1.0
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.0089315315708518,-574.86328125,301.5502624511719,0.5530768632888794,0.050000000745058,0.0457902066409587,294.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5530768632888794,0.050000000745058,0.0482192933559417,293.2156066894531,297.1499938964844,293.1499938964844,0.1058556735515594,-1863.3817138671875,304.15631103515625,0.8363070487976074,0.1682840436697006,0.118558332324028,293.22467041015625,297.1499938964844,293.1499938964844,0.1676011532545089,-3645.657470703125,304.1575927734375,0.9511045813560486,0.2439109683036804,0.2319336533546447,293.33233642578125,297.1499938964844,293.1499938964844,0.0067176418378949,-2360.983154296875,299.71026611328125,0.5530768632888794,0.050000000745058,0.2287315726280212,291.1724548339844,291.1499938964844,274.9921875,272.57147216796875,285.9990234375,294.25994873046875,291.1725158691406,1.0,0.1834915727376938,0.8867250680923462,0.8867250680923462,1.0,1.0,-0.8079262375831604,0.3465335071086883,0.461392730474472,0.1312308758497238,0.0,0.0,0.1157675236463546,25.741310119628903,25.0,0.7445520162582397,-4216.26123046875,65.3165054321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089599609375,303.73663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.0940021127462387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052002608776092,0.1052044853568077,-4.219544280203991e-06,0.0,9.540018800180404e-05,0.0,0.0,4.068975448608398,0.0,0.0,0.0,0.2705371975898742,4.0,0.0,1.0
821760,293.2632141113281,297.1499938964844,293.1499938964844,0.0089027481153607,-573.7220458984375,301.52978515625,0.5529655814170837,0.050000000745058,0.0457909666001796,294.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.5529655814170837,0.050000000745058,0.0482200942933559,293.2158203125,297.1499938964844,293.1499938964844,0.1051831990480423,-1853.8359375,304.1563720703125,0.8348381519317627,0.1674096882343292,0.1179524660110473,293.22442626953125,297.1499938964844,293.1499938964844,0.1668315678834915,-3632.2861328125,304.1575927734375,0.9496504664421082,0.2430117726325988,0.231086865067482,293.33282470703125,297.1499938964844,293.1499938964844,0.0066836969926953,-2351.86767578125,299.677490234375,0.5529655814170837,0.050000000745058,0.2287353724241256,291.1726989746094,291.1499938964844,275.0015869140625,272.5764465332031,286.00689697265625,294.2668762207031,291.1727600097656,1.0,0.1833097338676452,0.8866968154907227,0.8866968154907227,1.0,1.0,-0.806189239025116,0.3457930088043213,0.4603962302207947,0.1308268308639526,0.0,0.0,0.1142277792096138,25.743980407714844,25.0,0.7153811454772949,-4200.96240234375,65.05152893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081359863281,303.7137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0936932191252708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045747101306915,0.1045789271593093,-4.218562935420778e-06,0.0,9.508670336799696e-05,0.0,0.0,4.043394088745117,0.0,0.0,0.0,0.2704398036003113,4.0,0.0,1.0
