time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
821820,293.2640380859375,297.1499938964844,293.1499938964844,0.0088448822498321,-571.4138793945312,301.4884033203125,0.5527409911155701,0.050000000745058,0.0457925051450729,294.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.5527409911155701,0.050000000745058,0.0482217110693454,293.21636962890625,297.1499938964844,293.1499938964844,0.1038165986537933,-1834.3973388671875,304.1565246582031,0.831844687461853,0.1656294018030166,0.1167186722159385,293.2239990234375,297.1499938964844,293.1499938964844,0.1652922928333282,-3605.5029296875,304.1576232910156,0.9466992020606996,0.2412114888429641,0.229390874505043,293.3338928222656,297.1499938964844,293.1499938964844,0.0066157728433609,-2333.50341796875,299.6114807128906,0.5527409911155701,0.050000000745058,0.2287430465221405,291.1731872558594,291.1499938964844,275.0202941894531,272.5861511230469,286.022705078125,294.2807922363281,291.1732788085937,1.0,0.1829439550638198,0.8866402506828308,0.8866402506828308,1.0,1.0,-0.8026860356330872,0.3442994058132171,0.4583866000175476,0.1300145983695984,0.0,0.0,0.1110977828502655,25.749584197998047,25.0,0.7033122777938843,-4170.35498046875,64.51988983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074645996094,303.6671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0930692180991172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033146008849144,0.1033188179135322,-4.216590696159983e-06,0.0,9.445341856917366e-05,0.0,0.0,3.991928577423096,0.0,0.0,0.0,0.2702439129352569,4.0,0.0,1.0
821880,293.2640380859375,297.1499938964844,293.1499938964844,0.0088448822498321,-571.4138793945312,301.4884033203125,0.5527409911155701,0.050000000745058,0.0457925051450729,294.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.5527409911155701,0.050000000745058,0.0482217110693454,293.21636962890625,297.1499938964844,293.1499938964844,0.1038165986537933,-1834.3973388671875,304.1565246582031,0.831844687461853,0.1656294018030166,0.1167186722159385,293.2239990234375,297.1499938964844,293.1499938964844,0.1652922928333282,-3605.5029296875,304.1576232910156,0.9466992020606996,0.2412114888429641,0.229390874505043,293.3338928222656,297.1499938964844,293.1499938964844,0.0066157728433609,-2333.50341796875,299.6114807128906,0.5527409911155701,0.050000000745058,0.2287430465221405,291.1731872558594,291.1499938964844,275.0202941894531,272.5861511230469,286.022705078125,294.2807922363281,291.1732788085937,1.0,0.1829439550638198,0.8866402506828308,0.8866402506828308,1.0,1.0,-0.8026860356330872,0.3442994058132171,0.4583866000175476,0.1300145983695984,0.0,0.0,0.1110977828502655,25.749584197998047,25.0,0.7033122777938843,-4170.35498046875,64.51988983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074645996094,303.6671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0930692180991172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033146008849144,0.1033188179135322,-4.216590696159983e-06,0.0,9.445341856917366e-05,0.0,0.0,3.991928577423096,0.0,0.0,0.0,0.2702439129352569,4.0,0.0,1.0
821940,293.2649841308594,297.1499938964844,293.1499938964844,0.0087867127731442,-569.0743408203125,301.4464416503906,0.552514910697937,0.050000000745058,0.0457940548658371,294.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.552514910697937,0.050000000745058,0.0482233464717865,293.2170715332031,297.1499938964844,293.1499938964844,0.1024224758148193,-1814.5115966796875,304.1566772460937,0.8287762403488159,0.1638084501028061,0.1154566258192062,293.2236328125,297.1499938964844,293.1499938964844,0.16375432908535,-3578.689697265625,304.1576538085937,0.9436976909637452,0.2394104152917862,0.2276936024427414,293.33502197265625,297.1499938964844,293.1499938964844,0.0065478608012199,-2314.974853515625,299.5448913574219,0.552514910697937,0.050000000745058,0.2287507951259613,291.1737365722656,291.1499938964844,275.03887939453125,272.5956115722656,286.0385437011719,294.2948913574219,291.1737976074219,1.0,0.182575449347496,0.886583685874939,0.886583685874939,1.0,1.0,-0.7991474866867065,0.3427905738353729,0.4563569128513336,0.1291975080966949,0.0,0.0,0.1078987121582031,25.7553653717041,25.0,0.7412331104278564,-4139.70849609375,63.98638534545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078308105469,303.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.736328125,18000.0,0.0,0.0,0.0924350395798683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020427867770195,0.1020469963550567,-4.214607542962767e-06,0.0,9.380981646245344e-05,0.0,0.0,3.9400711059570312,0.0,0.0,0.0,0.2700467705726623,4.0,0.0,1.0
822000,293.2649841308594,297.1499938964844,293.1499938964844,0.0087867127731442,-569.0743408203125,301.4464416503906,0.552514910697937,0.050000000745058,0.0457940548658371,294.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.552514910697937,0.050000000745058,0.0482233464717865,293.2170715332031,297.1499938964844,293.1499938964844,0.1024224758148193,-1814.5115966796875,304.1566772460937,0.8287762403488159,0.1638084501028061,0.1154566258192062,293.2236328125,297.1499938964844,293.1499938964844,0.16375432908535,-3578.689697265625,304.1576538085937,0.9436976909637452,0.2394104152917862,0.2276936024427414,293.33502197265625,297.1499938964844,293.1499938964844,0.0065478608012199,-2314.974853515625,299.5448913574219,0.552514910697937,0.050000000745058,0.2287507951259613,291.1737365722656,291.1499938964844,275.03887939453125,272.5956115722656,286.0385437011719,294.2948913574219,291.1737976074219,1.0,0.182575449347496,0.886583685874939,0.886583685874939,1.0,1.0,-0.7991474866867065,0.3427905738353729,0.4563569128513336,0.1291975080966949,0.0,0.0,0.1078987121582031,25.7553653717041,25.0,0.7412331104278564,-4139.70849609375,63.98638534545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078308105469,303.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.736328125,18000.0,0.0,0.0,0.0924350395798683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020427867770195,0.1020469963550567,-4.214607542962767e-06,0.0,9.380981646245344e-05,0.0,0.0,3.9400711059570312,0.0,0.0,0.0,0.2700467705726623,4.0,0.0,1.0
822060,293.2659912109375,297.1499938964844,293.1499938964844,0.0087282676249742,-566.7039184570312,301.4039611816406,0.5522876381874084,0.050000000745058,0.0457956194877624,294.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.5522876381874084,0.050000000745058,0.0482249930500984,293.2178955078125,297.1499938964844,293.1499938964844,0.1009982973337173,-1794.1376953125,304.1568298339844,0.8256198763847351,0.161943107843399,0.1141638234257698,293.22332763671875,297.1499938964844,293.1499938964844,0.1622191220521927,-3551.870849609375,304.1576538085937,0.9406527280807496,0.2376102954149246,0.2259967476129531,293.3362121582031,297.1499938964844,293.1499938964844,0.0064799808897078,-2296.2861328125,299.4777526855469,0.5522876381874084,0.050000000745058,0.2287586033344268,291.1742858886719,291.1499938964844,275.0573425292969,272.6048278808594,286.0544738769531,294.3092956542969,291.17437744140625,1.0,0.1822040230035781,0.8865382671356201,0.8865382671356201,1.0,1.0,-0.7955726385116577,0.3412665426731109,0.4543061256408691,0.128375694155693,0.0,0.0,0.1046199649572372,25.76125907897949,25.0,0.7907583713531494,-4108.93408203125,63.45086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,303.5704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.775390625,18000.0,0.0,0.0,0.0917878225445747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007557958364486,0.1007600128650665,-4.212610292597674e-06,0.0,9.315297211287545e-05,0.0,0.0,3.887685060501098,0.0,0.0,0.0,0.269847959280014,4.0,0.0,1.0
822120,293.2659912109375,297.1499938964844,293.1499938964844,0.0087282676249742,-566.7039184570312,301.4039611816406,0.5522876381874084,0.050000000745058,0.0457956194877624,294.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.5522876381874084,0.050000000745058,0.0482249930500984,293.2178955078125,297.1499938964844,293.1499938964844,0.1009982973337173,-1794.1376953125,304.1568298339844,0.8256198763847351,0.161943107843399,0.1141638234257698,293.22332763671875,297.1499938964844,293.1499938964844,0.1622191220521927,-3551.870849609375,304.1576538085937,0.9406527280807496,0.2376102954149246,0.2259967476129531,293.3362121582031,297.1499938964844,293.1499938964844,0.0064799808897078,-2296.2861328125,299.4777526855469,0.5522876381874084,0.050000000745058,0.2287586033344268,291.1742858886719,291.1499938964844,275.0573425292969,272.6048278808594,286.0544738769531,294.3092956542969,291.17437744140625,1.0,0.1822040230035781,0.8865382671356201,0.8865382671356201,1.0,1.0,-0.7955726385116577,0.3412665426731109,0.4543061256408691,0.128375694155693,0.0,0.0,0.1046199649572372,25.76125907897949,25.0,0.7907583713531494,-4108.93408203125,63.45086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,303.5704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.775390625,18000.0,0.0,0.0,0.0917878225445747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007557958364486,0.1007600128650665,-4.212610292597674e-06,0.0,9.315297211287545e-05,0.0,0.0,3.887685060501098,0.0,0.0,0.0,0.269847959280014,4.0,0.0,1.0
822180,293.2670593261719,297.1499938964844,293.1499938964844,0.0086696194484829,-564.3054809570312,301.36102294921875,0.5520594716072083,0.050000000745058,0.0457971915602684,294.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5520594716072083,0.050000000745058,0.0482266470789909,293.21881103515625,297.1499938964844,293.1499938964844,0.0995439141988754,-1773.26904296875,304.156982421875,0.8223639130592346,0.1600324213504791,0.1128396615386009,293.2230224609375,297.1499938964844,293.1499938964844,0.1606881767511367,-3525.072509765625,304.1576538085937,0.9375712871551514,0.2358123958110809,0.2243016809225082,293.3374328613281,297.1499938964844,293.1499938964844,0.0064121703617274,-2277.4482421875,299.4101257324219,0.5520594716072083,0.050000000745058,0.228766456246376,291.1748962402344,291.1499938964844,275.0755920410156,272.6137390136719,286.0705261230469,294.3240051269531,291.1749572753906,1.0,0.1818297058343887,0.8864928483963013,0.8864928483963013,1.0,1.0,-0.7919624447822571,0.339727371931076,0.4522350430488586,0.1275488585233688,0.0,0.0,0.1012601852416992,25.7672119140625,25.0,0.8291266560554504,-4077.990966796875,62.913482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0911262556910514,0.0,0.0,0.0,0.0,1.0,8.080028783297166e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099453404545784,0.0994834750890731,-3.00706615234958e-05,0.0,9.248156857211144e-05,0.0,0.0,3.835752725601196,0.0,0.0,0.0,0.2696499824523926,4.0,0.0,1.0
822240,293.2670593261719,297.1499938964844,293.1499938964844,0.0086696194484829,-564.3054809570312,301.36102294921875,0.5520594716072083,0.050000000745058,0.0457971915602684,294.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5520594716072083,0.050000000745058,0.0482266470789909,293.21881103515625,297.1499938964844,293.1499938964844,0.0995439141988754,-1773.26904296875,304.156982421875,0.8223639130592346,0.1600324213504791,0.1128396615386009,293.2230224609375,297.1499938964844,293.1499938964844,0.1606881767511367,-3525.072509765625,304.1576538085937,0.9375712871551514,0.2358123958110809,0.2243016809225082,293.3374328613281,297.1499938964844,293.1499938964844,0.0064121703617274,-2277.4482421875,299.4101257324219,0.5520594716072083,0.050000000745058,0.228766456246376,291.1748962402344,291.1499938964844,275.0755920410156,272.6137390136719,286.0705261230469,294.3240051269531,291.1749572753906,1.0,0.1818297058343887,0.8864928483963013,0.8864928483963013,1.0,1.0,-0.7919624447822571,0.339727371931076,0.4522350430488586,0.1275488585233688,0.0,0.0,0.1012601852416992,25.7672119140625,25.0,0.8291266560554504,-4077.990966796875,62.913482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0911262556910514,0.0,0.0,0.0,0.0,1.0,8.080028783297166e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099453404545784,0.0994834750890731,-3.00706615234958e-05,0.0,9.248156857211144e-05,0.0,0.0,3.835752725601196,0.0,0.0,0.0,0.2696499824523926,4.0,0.0,1.0
822300,293.2676086425781,297.1499938964844,293.1499938964844,0.008640238083899,-563.096435546875,301.33935546875,0.5519450902938843,0.050000000745058,0.0457979813218116,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5519450902938843,0.050000000745058,0.0482274778187274,293.2193298339844,297.1499938964844,293.1499938964844,0.0988053157925605,-1762.6473388671875,304.15704345703125,0.8206937909126282,0.1590597629547119,0.1121656745672226,293.222900390625,297.1499938964844,293.1499938964844,0.1599246114492416,-3511.685791015625,304.1576538085937,0.9360188841819764,0.234914481639862,0.2234550565481186,293.33807373046875,297.1499938964844,293.1499938964844,0.0063783037476241,-2267.977294921875,299.3760986328125,0.5519450902938843,0.050000000745058,0.2287704050540924,291.1752014160156,291.1499938964844,275.08465576171875,272.6181030273437,286.0785827636719,294.3315124511719,291.1752624511719,1.0,0.181641474366188,0.8864701390266418,0.8864701390266418,1.0,1.0,-0.790144145488739,0.3389521539211273,0.4511919617652893,0.1271335482597351,0.0,0.0,0.0995501577854156,25.77021026611328,25.0,0.839600682258606,-4062.4423828125,62.644134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125,303.49371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.0907899811863899,0.0,0.0,0.0,0.0,1.0,0.0002179272560169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987962484359741,0.0989240854978561,-0.0001278299605473,0.0,9.214028978021815e-05,0.0,0.0,3.812853574752808,0.0,0.0,0.0,0.2695584297180176,4.0,0.0,1.0
822360,293.2681579589844,297.1499938964844,293.1499938964844,0.0086108269169926,-561.8812866210938,301.3175964355469,0.5518304109573364,0.050000000745058,0.0457987748086452,294.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5518304109573364,0.050000000745058,0.0482283160090446,293.2198791503906,297.1499938964844,293.1499938964844,0.0980585590004921,-1751.893798828125,304.1571350097656,0.8189914226531982,0.1580750346183776,0.1114832535386085,293.2227478027344,297.1499938964844,293.1499938964844,0.1591624468564987,-3498.310546875,304.1576538085937,0.934459626674652,0.2340173870325088,0.2226091027259826,293.3387145996094,297.1499938964844,293.1499938964844,0.0063444641418755,-2258.47265625,299.34197998046875,0.5518304109573364,0.050000000745058,0.2287743538618087,291.1755065917969,291.1499938964844,275.0936889648437,272.6224060058594,286.0867004394531,294.339111328125,291.1755676269531,1.0,0.1814524978399276,0.8864552974700928,0.8864552974700928,1.0,1.0,-0.788316547870636,0.3381732702255249,0.4501432776451111,0.126717135310173,0.0,0.0,0.0978199765086174,25.77323532104492,25.0,0.8411375880241394,-4046.83544921875,62.374305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.4671325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9140625,18000.0,0.0,0.0,0.0904499068856239,0.0,0.0,0.0,0.0,1.0,0.0003927424841094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981349423527717,0.0984856486320495,-0.000350708636688,0.0,9.179516200674698e-05,0.0,0.0,3.79465651512146,0.0,0.0,0.0,0.2694787085056305,4.0,0.0,1.0
822420,293.269287109375,297.1499938964844,293.1499938964844,0.0085519226267933,-559.4329833984375,301.27374267578125,0.5516002774238586,0.050000000745058,0.0458003692328929,294.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5516002774238586,0.050000000745058,0.0482299923896789,293.2210388183594,297.1499938964844,293.1499938964844,0.0965397953987121,-1729.984375,304.15728759765625,0.8154773712158203,0.1560681760311126,0.1100925803184509,293.2225036621094,297.1499938964844,293.1499938964844,0.1576428562402725,-3471.6015625,304.1576232910156,0.9313241243362428,0.2322258502244949,0.2209196388721466,293.3399963378906,297.1499938964844,293.1499938964844,0.0062768734060227,-2239.364990234375,299.2733764648437,0.5516002774238586,0.050000000745058,0.2287823259830474,291.17608642578125,291.1499938964844,275.1115417480469,272.6307983398437,286.1029968261719,294.3546142578125,291.1761779785156,1.0,0.1810722947120666,0.8864256143569946,0.8864256143569946,1.0,1.0,-0.7846333980560303,0.3366036713123321,0.4480297565460205,0.1258801370859146,0.0,0.0,0.0943013504147529,25.779356002807617,25.0,0.8259799480438232,-4015.46875,61.83320236206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,303.4123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48828125,18000.0,0.0,0.0,0.089758425951004,0.0,0.0,0.0,0.0,1.0,0.0007895362796261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096802107989788,0.0980667248368263,-0.0012646154500544,0.0,9.109338861890136e-05,0.0,0.0,3.776136636734009,0.0,0.0,0.0,0.2693652510643005,4.0,0.0,1.0
822480,293.269287109375,297.1499938964844,293.1499938964844,0.0085519226267933,-559.4329833984375,301.27374267578125,0.5516002774238586,0.050000000745058,0.0458003692328929,294.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5516002774238586,0.050000000745058,0.0482299923896789,293.2210388183594,297.1499938964844,293.1499938964844,0.0965397953987121,-1729.984375,304.15728759765625,0.8154773712158203,0.1560681760311126,0.1100925803184509,293.2225036621094,297.1499938964844,293.1499938964844,0.1576428562402725,-3471.6015625,304.1576232910156,0.9313241243362428,0.2322258502244949,0.2209196388721466,293.3399963378906,297.1499938964844,293.1499938964844,0.0062768734060227,-2239.364990234375,299.2733764648437,0.5516002774238586,0.050000000745058,0.2287823259830474,291.17608642578125,291.1499938964844,275.1115417480469,272.6307983398437,286.1029968261719,294.3546142578125,291.1761779785156,1.0,0.1810722947120666,0.8864256143569946,0.8864256143569946,1.0,1.0,-0.7846333980560303,0.3366036713123321,0.4480297565460205,0.1258801370859146,0.0,0.0,0.0943013504147529,25.779356002807617,25.0,0.8259799480438232,-4015.46875,61.83320236206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,303.4123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48828125,18000.0,0.0,0.0,0.089758425951004,0.0,0.0,0.0,0.0,1.0,0.0007895362796261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096802107989788,0.0980667248368263,-0.0012646154500544,0.0,9.109338861890136e-05,0.0,0.0,3.776136636734009,0.0,0.0,0.0,0.2693652510643005,4.0,0.0,1.0
822540,293.2704162597656,297.1499938964844,293.1499938964844,0.0084929289296269,-556.9610595703125,301.2294616699219,0.5513688921928406,0.050000000745058,0.0458019748330116,294.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.5513688921928406,0.050000000745058,0.0482316873967647,293.2223205566406,297.1499938964844,293.1499938964844,0.0949857607483863,-1707.5218505859375,304.1574401855469,0.8117913007736206,0.1540103107690811,0.1086665168404579,293.2222595214844,297.1499938964844,293.1499938964844,0.1561297178268432,-3444.951171875,304.1576232910156,0.9281721711158752,0.2304382026195526,0.2192336916923523,293.3412780761719,297.1499938964844,293.1499938964844,0.0062094070017337,-2220.127685546875,299.20428466796875,0.5513688921928406,0.050000000745058,0.2287903577089309,291.1766662597656,291.1499938964844,275.1291809082031,272.63897705078125,286.1194152832031,294.3705444335937,291.1767578125,1.0,0.180689051747322,0.8863959312438965,0.8863959312438965,1.0,1.0,-0.7809121012687683,0.3350178897380829,0.4458942115306854,0.125037282705307,0.0,0.0,0.0907057300209999,25.785585403442383,25.0,0.8195906281471252,-3983.942138671875,61.290157318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320068359375,303.3555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.089052565395832,0.0,0.0,0.0,0.0,1.0,0.001169363502413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954594165086746,0.098127044737339,-0.0026676265988498,0.0,9.037703421199694e-05,0.0,0.0,3.776438474655152,0.0,0.0,0.0,0.2693030834197998,4.0,0.0,1.0
822600,293.2704162597656,297.1499938964844,293.1499938964844,0.0084929289296269,-556.9610595703125,301.2294616699219,0.5513688921928406,0.050000000745058,0.0458019748330116,294.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.5513688921928406,0.050000000745058,0.0482316873967647,293.2223205566406,297.1499938964844,293.1499938964844,0.0949857607483863,-1707.5218505859375,304.1574401855469,0.8117913007736206,0.1540103107690811,0.1086665168404579,293.2222595214844,297.1499938964844,293.1499938964844,0.1561297178268432,-3444.951171875,304.1576232910156,0.9281721711158752,0.2304382026195526,0.2192336916923523,293.3412780761719,297.1499938964844,293.1499938964844,0.0062094070017337,-2220.127685546875,299.20428466796875,0.5513688921928406,0.050000000745058,0.2287903577089309,291.1766662597656,291.1499938964844,275.1291809082031,272.63897705078125,286.1194152832031,294.3705444335937,291.1767578125,1.0,0.180689051747322,0.8863959312438965,0.8863959312438965,1.0,1.0,-0.7809121012687683,0.3350178897380829,0.4458942115306854,0.125037282705307,0.0,0.0,0.0907057300209999,25.785585403442383,25.0,0.8195906281471252,-3983.942138671875,61.290157318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320068359375,303.3555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.089052565395832,0.0,0.0,0.0,0.0,1.0,0.001169363502413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954594165086746,0.098127044737339,-0.0026676265988498,0.0,9.037703421199694e-05,0.0,0.0,3.776438474655152,0.0,0.0,0.0,0.2693030834197998,4.0,0.0,1.0
822660,293.2715759277344,297.1499938964844,293.1499938964844,0.0084338523447513,-554.46533203125,301.1847229003906,0.5511361956596375,0.050000000745058,0.0458035953342914,294.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5511361956596375,0.050000000745058,0.0482333935797214,293.22369384765625,297.1499938964844,293.1499938964844,0.0933942198753357,-1684.48388671875,304.1576232910156,0.8078926801681519,0.1518996357917785,0.1072036921977996,293.2220153808594,297.1499938964844,293.1499938964844,0.15462327003479,-3418.3623046875,304.1575927734375,0.9250117540359496,0.2286548018455505,0.2175516337156295,293.34259033203125,297.1499938964844,293.1499938964844,0.0061420584097504,-2200.7587890625,299.1347045898437,0.5511361956596375,0.050000000745058,0.2287984490394592,291.17724609375,291.1499938964844,275.14654541015625,272.6468811035156,286.1359558105469,294.38690185546875,291.1773376464844,1.0,0.1803026795387268,0.8863784670829773,0.8863784670829773,1.0,1.0,-0.7771514654159546,0.3334159553050995,0.4437355101108551,0.1241886988282203,0.0,0.0,0.0870306566357612,25.791921615600582,25.0,0.8173749446868896,-3952.246826171875,60.74508666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.2965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9140625,18000.0,0.0,0.0,0.0883337780833244,0.0,0.0,0.0,0.0,1.0,0.0014938539825379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094107910990715,0.098378024995327,-0.0042701200582087,0.0,8.964755397755653e-05,0.0,0.0,3.784324884414673,0.0,0.0,0.0,0.2692638039588928,4.0,0.0,1.0
822720,293.2715759277344,297.1499938964844,293.1499938964844,0.0084338523447513,-554.46533203125,301.1847229003906,0.5511361956596375,0.050000000745058,0.0458035953342914,294.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5511361956596375,0.050000000745058,0.0482333935797214,293.22369384765625,297.1499938964844,293.1499938964844,0.0933942198753357,-1684.48388671875,304.1576232910156,0.8078926801681519,0.1518996357917785,0.1072036921977996,293.2220153808594,297.1499938964844,293.1499938964844,0.15462327003479,-3418.3623046875,304.1575927734375,0.9250117540359496,0.2286548018455505,0.2175516337156295,293.34259033203125,297.1499938964844,293.1499938964844,0.0061420584097504,-2200.7587890625,299.1347045898437,0.5511361956596375,0.050000000745058,0.2287984490394592,291.17724609375,291.1499938964844,275.14654541015625,272.6468811035156,286.1359558105469,294.38690185546875,291.1773376464844,1.0,0.1803026795387268,0.8863784670829773,0.8863784670829773,1.0,1.0,-0.7771514654159546,0.3334159553050995,0.4437355101108551,0.1241886988282203,0.0,0.0,0.0870306566357612,25.791921615600582,25.0,0.8173749446868896,-3952.246826171875,60.74508666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.2965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9140625,18000.0,0.0,0.0,0.0883337780833244,0.0,0.0,0.0,0.0,1.0,0.0014938539825379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094107910990715,0.098378024995327,-0.0042701200582087,0.0,8.964755397755653e-05,0.0,0.0,3.784324884414673,0.0,0.0,0.0,0.2692638039588928,4.0,0.0,1.0
822780,293.2727355957031,297.1499938964844,293.1499938964844,0.0083747254684567,-551.9470825195312,301.1395874023437,0.5509024858474731,0.050000000745058,0.0458052270114421,294.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.5509024858474731,0.050000000745058,0.048235110938549,293.22515869140625,297.1499938964844,293.1499938964844,0.0917645543813705,-1660.8726806640625,304.15777587890625,0.8037467002868652,0.1497363895177841,0.1057041957974433,293.2218017578125,297.1499938964844,293.1499938964844,0.1531237959861755,-3391.840576171875,304.1575622558594,0.9218522310256958,0.2268757969141006,0.2158736139535904,293.3438720703125,297.1499938964844,293.1499938964844,0.0060748448595404,-2181.2646484375,299.064697265625,0.5509024858474731,0.050000000745058,0.2288065999746322,291.1778259277344,291.1499938964844,275.1636047363281,272.6545715332031,286.152587890625,294.40362548828125,291.17791748046875,1.0,0.1799131780862808,0.8863610029220581,0.8863610029220581,1.0,1.0,-0.773351788520813,0.3317975997924804,0.4415541589260101,0.1233339458703994,0.0,0.0,0.0832787379622459,25.79834175109864,25.0,0.8057017922401428,-3920.378173828125,60.198089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262634277344,303.2350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.888671875,18000.0,0.0,0.0,0.0876042693853378,0.0,0.0,0.0,0.0,1.0,0.001765010994859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927485078573226,0.0986360237002372,-0.0058875125832855,0.0,8.89071961864829e-05,0.0,0.0,3.792558670043945,0.0,0.0,0.0,0.2692271471023559,4.0,0.0,1.0
822840,293.2727355957031,297.1499938964844,293.1499938964844,0.0083747254684567,-551.9470825195312,301.1395874023437,0.5509024858474731,0.050000000745058,0.0458052270114421,294.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.5509024858474731,0.050000000745058,0.048235110938549,293.22515869140625,297.1499938964844,293.1499938964844,0.0917645543813705,-1660.8726806640625,304.15777587890625,0.8037467002868652,0.1497363895177841,0.1057041957974433,293.2218017578125,297.1499938964844,293.1499938964844,0.1531237959861755,-3391.840576171875,304.1575622558594,0.9218522310256958,0.2268757969141006,0.2158736139535904,293.3438720703125,297.1499938964844,293.1499938964844,0.0060748448595404,-2181.2646484375,299.064697265625,0.5509024858474731,0.050000000745058,0.2288065999746322,291.1778259277344,291.1499938964844,275.1636047363281,272.6545715332031,286.152587890625,294.40362548828125,291.17791748046875,1.0,0.1799131780862808,0.8863610029220581,0.8863610029220581,1.0,1.0,-0.773351788520813,0.3317975997924804,0.4415541589260101,0.1233339458703994,0.0,0.0,0.0832787379622459,25.79834175109864,25.0,0.8057017922401428,-3920.378173828125,60.198089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262634277344,303.2350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.888671875,18000.0,0.0,0.0,0.0876042693853378,0.0,0.0,0.0,0.0,1.0,0.001765010994859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927485078573226,0.0986360237002372,-0.0058875125832855,0.0,8.89071961864829e-05,0.0,0.0,3.792558670043945,0.0,0.0,0.0,0.2692271471023559,4.0,0.0,1.0
822900,293.2733154296875,297.1499938964844,293.1499938964844,0.0083451448008418,-550.6796264648438,301.11688232421875,0.5507852435112,0.050000000745058,0.0458060465753078,294.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780700683594,0.5507852435112,0.050000000745058,0.0482359752058982,293.2259216308594,297.1499938964844,293.1499938964844,0.0909348428249359,-1648.84765625,304.1578674316406,0.8016078472137451,0.148634597659111,0.1049403771758079,293.2216796875,297.1499938964844,293.1499938964844,0.1523768007755279,-3378.607177734375,304.15753173828125,0.9202759265899658,0.2259880304336547,0.2150362133979797,293.34454345703125,297.1499938964844,293.1499938964844,0.0060412874445319,-2171.470947265625,299.0295104980469,0.5507852435112,0.050000000745058,0.2288106977939605,291.1781311035156,291.1499938964844,275.17205810546875,272.6582946777344,286.1609191894531,294.4121398925781,291.1781921386719,1.0,0.1797172129154205,0.8863522410392761,0.8863522410392761,1.0,1.0,-0.7714369893074036,0.3309821784496307,0.4404548406600952,0.1229041814804077,0.0,0.0,0.081374280154705,25.801576614379883,25.0,0.7938315868377686,-3904.3759765625,59.92385482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276672363281,303.2033996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.0872360914945602,0.0,0.0,0.0,0.0,1.0,0.0018843947909772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920659899711608,0.0987434387207031,-0.0066774529404938,0.0,8.853353938320652e-05,0.0,0.0,3.7958438396453857,0.0,0.0,0.0,0.2692069113254547,4.0,0.0,1.0
822960,293.2738952636719,297.1499938964844,293.1499938964844,0.0083155632019042,-549.4070434570312,301.09405517578125,0.5506678223609924,0.050000000745058,0.0458068698644638,294.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.5506678223609924,0.050000000745058,0.0482368394732475,293.2266845703125,297.1499938964844,293.1499938964844,0.0900952592492103,-1636.6793212890625,304.157958984375,0.7994332909584045,0.1475198715925216,0.1041673496365547,293.2215881347656,297.1499938964844,293.1499938964844,0.1516316682100296,-3365.392822265625,304.15753173828125,0.91870379447937,0.2251014560461044,0.214199885725975,293.3451843261719,297.1499938964844,293.1499938964844,0.0060077663511037,-2161.6474609375,298.99420166015625,0.5506678223609924,0.050000000745058,0.2288147956132888,291.17840576171875,291.1499938964844,275.1803894042969,272.6620178222656,286.1692810058594,294.42071533203125,291.178466796875,1.0,0.1795204579830169,0.8863505721092224,0.8863505721092224,1.0,1.0,-0.7695124745368958,0.330162912607193,0.4393495917320251,0.1224730983376503,0.0,0.0,0.0794519335031509,25.804819107055664,25.0,0.7761812806129456,-3888.336181640625,59.6491584777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289794921875,303.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.029296875,18000.0,0.0,0.0,0.0868660360574722,0.0,0.0,0.0,0.0,1.0,0.0019954070448875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913819819688797,0.0988353565335273,-0.0074533722363412,0.0,8.815798355499282e-05,0.0,0.0,3.798522710800171,0.0,0.0,0.0,0.2691850662231445,4.0,0.0,1.0
823020,293.2750549316406,297.1499938964844,293.1499938964844,0.0082564018666744,-546.8468017578125,301.048095703125,0.5504326820373535,0.050000000745058,0.045808520168066,294.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.5504326820373535,0.050000000745058,0.0482385791838169,293.228271484375,297.1499938964844,293.1499938964844,0.0883872285485267,-1611.931396484375,304.1581726074219,0.7949813008308411,0.1452526152133941,0.1025948151946067,293.22137451171875,297.1499938964844,293.1499938964844,0.1501471847295761,-3339.02490234375,304.1575012207031,0.9155784845352172,0.223331868648529,0.2125305235385894,293.34649658203125,297.1499938964844,293.1499938964844,0.0059408396482467,-2141.914306640625,298.9232788085937,0.5504326820373535,0.050000000745058,0.228823035955429,291.1789245605469,291.1499938964844,275.1968688964844,272.6692199707031,286.1859741210937,294.4381408691406,291.1789855957031,1.0,0.1791246235370636,0.8863472938537598,0.8863472938537598,1.0,1.0,-0.7656357288360596,0.3285128474235534,0.4371228516101837,0.121606595814228,0.0,0.0,0.0755581483244896,25.81127548217773,25.0,0.7282692193984985,-3856.1728515625,59.09858703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313293457031,303.10455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.162109375,18000.0,0.0,0.0,0.0861215516924858,0.0,0.0,0.0,0.0,1.0,0.0021979976445436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090011365711689,0.0989798754453659,-0.0089685125276446,0.0,8.740242628846318e-05,0.0,0.0,3.8023393154144287,0.0,0.0,0.0,0.2691372632980346,4.0,0.0,1.0
823080,293.2750549316406,297.1499938964844,293.1499938964844,0.0082564018666744,-546.8468017578125,301.048095703125,0.5504326820373535,0.050000000745058,0.045808520168066,294.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.5504326820373535,0.050000000745058,0.0482385791838169,293.228271484375,297.1499938964844,293.1499938964844,0.0883872285485267,-1611.931396484375,304.1581726074219,0.7949813008308411,0.1452526152133941,0.1025948151946067,293.22137451171875,297.1499938964844,293.1499938964844,0.1501471847295761,-3339.02490234375,304.1575012207031,0.9155784845352172,0.223331868648529,0.2125305235385894,293.34649658203125,297.1499938964844,293.1499938964844,0.0059408396482467,-2141.914306640625,298.9232788085937,0.5504326820373535,0.050000000745058,0.228823035955429,291.1789245605469,291.1499938964844,275.1968688964844,272.6692199707031,286.1859741210937,294.4381408691406,291.1789855957031,1.0,0.1791246235370636,0.8863472938537598,0.8863472938537598,1.0,1.0,-0.7656357288360596,0.3285128474235534,0.4371228516101837,0.121606595814228,0.0,0.0,0.0755581483244896,25.81127548217773,25.0,0.7282692193984985,-3856.1728515625,59.09858703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313293457031,303.10455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.162109375,18000.0,0.0,0.0,0.0861215516924858,0.0,0.0,0.0,0.0,1.0,0.0021979976445436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090011365711689,0.0989798754453659,-0.0089685125276446,0.0,8.740242628846318e-05,0.0,0.0,3.8023393154144287,0.0,0.0,0.0,0.2691372632980346,4.0,0.0,1.0
823140,293.2762145996094,297.1499938964844,293.1499938964844,0.0081972545012831,-544.266845703125,301.0017395019531,0.5501976013183594,0.050000000745058,0.0458101741969585,294.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.5501976013183594,0.050000000745058,0.0482403188943862,293.2299194335937,297.1499938964844,293.1499938964844,0.0866401493549346,-1586.640380859375,304.1583557128906,0.7903950810432434,0.1429359167814254,0.1009873077273368,293.2211608886719,297.1499938964844,293.1499938964844,0.1486705243587494,-3312.73974609375,304.1574401855469,0.9124893546104432,0.2215672135353088,0.2108657360076904,293.3478088378906,297.1499938964844,293.1499938964844,0.0058740670792758,-2122.067138671875,298.8518981933594,0.5501976013183594,0.050000000745058,0.2288313060998916,291.1794128417969,291.1499938964844,275.21295166015625,272.6762084960937,286.20269775390625,294.4558410644531,291.1794738769531,1.0,0.1787256747484207,0.8863439559936523,0.8863439559936523,1.0,1.0,-0.7617224454879761,0.3268476128578186,0.4348748326301574,0.1207343414425849,0.0,0.0,0.0716020911931991,25.81764793395996,25.0,0.6747298240661621,-3823.92919921875,58.546531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333251953125,303.03546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.267578125,18000.0,0.0,0.0,0.0853729397058487,0.0,0.0,0.0,0.0,1.0,0.002380967605859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886391177773475,0.0990804731845855,-0.0104413498193025,0.0,8.664267807034776e-05,0.0,0.0,3.804435014724731,0.0,0.0,0.0,0.2690848708152771,4.0,0.0,1.0
823200,293.2762145996094,297.1499938964844,293.1499938964844,0.0081972545012831,-544.266845703125,301.0017395019531,0.5501976013183594,0.050000000745058,0.0458101741969585,294.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.5501976013183594,0.050000000745058,0.0482403188943862,293.2299194335937,297.1499938964844,293.1499938964844,0.0866401493549346,-1586.640380859375,304.1583557128906,0.7903950810432434,0.1429359167814254,0.1009873077273368,293.2211608886719,297.1499938964844,293.1499938964844,0.1486705243587494,-3312.73974609375,304.1574401855469,0.9124893546104432,0.2215672135353088,0.2108657360076904,293.3478088378906,297.1499938964844,293.1499938964844,0.0058740670792758,-2122.067138671875,298.8518981933594,0.5501976013183594,0.050000000745058,0.2288313060998916,291.1794128417969,291.1499938964844,275.21295166015625,272.6762084960937,286.20269775390625,294.4558410644531,291.1794738769531,1.0,0.1787256747484207,0.8863439559936523,0.8863439559936523,1.0,1.0,-0.7617224454879761,0.3268476128578186,0.4348748326301574,0.1207343414425849,0.0,0.0,0.0716020911931991,25.81764793395996,25.0,0.6747298240661621,-3823.92919921875,58.546531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333251953125,303.03546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.267578125,18000.0,0.0,0.0,0.0853729397058487,0.0,0.0,0.0,0.0,1.0,0.002380967605859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886391177773475,0.0990804731845855,-0.0104413498193025,0.0,8.664267807034776e-05,0.0,0.0,3.804435014724731,0.0,0.0,0.0,0.2690848708152771,4.0,0.0,1.0
823260,293.27734375,297.1499938964844,293.1499938964844,0.0081381276249885,-541.6673583984375,300.9550170898437,0.5499631762504578,0.050000000745058,0.045811828225851,294.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.5499631762504578,0.050000000745058,0.0482420623302459,293.2315979003906,297.1499938964844,293.1499938964844,0.084854207932949,-1560.826416015625,304.1585388183594,0.785681962966919,0.1405718922615051,0.0993461087346077,293.220947265625,297.1499938964844,293.1499938964844,0.1472020298242569,-3286.54443359375,304.15740966796875,0.9094513058662416,0.219807893037796,0.2092058211565017,293.3490905761719,297.1499938964844,293.1499938964844,0.0058074411936104,-2102.10546875,298.78009033203125,0.5499631762504578,0.050000000745058,0.2288395762443542,291.1798400878906,291.1499938964844,275.22869873046875,272.6829833984375,286.21929931640625,294.47369384765625,291.1799011230469,1.0,0.1783236712217331,0.8863553404808044,0.8863553404808044,1.0,1.0,-0.7577746510505676,0.3251686096191406,0.4326060116291046,0.1198572143912315,0.0,0.0,0.0675888732075691,25.82383918762207,25.0,0.6095141768455505,-3791.64990234375,57.99322891235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346862792969,302.9638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3359375,18000.0,0.0,0.0,0.0846224203705787,0.0,0.0,0.0,0.0,1.0,0.0025499591138213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872675254940986,0.0991508141160011,-0.0118832839652895,0.0,8.588099444750696e-05,0.0,0.0,3.805346965789795,0.0,0.0,0.0,0.2690293490886688,4.0,0.0,1.0
823320,293.27734375,297.1499938964844,293.1499938964844,0.0081381276249885,-541.6673583984375,300.9550170898437,0.5499631762504578,0.050000000745058,0.045811828225851,294.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.5499631762504578,0.050000000745058,0.0482420623302459,293.2315979003906,297.1499938964844,293.1499938964844,0.084854207932949,-1560.826416015625,304.1585388183594,0.785681962966919,0.1405718922615051,0.0993461087346077,293.220947265625,297.1499938964844,293.1499938964844,0.1472020298242569,-3286.54443359375,304.15740966796875,0.9094513058662416,0.219807893037796,0.2092058211565017,293.3490905761719,297.1499938964844,293.1499938964844,0.0058074411936104,-2102.10546875,298.78009033203125,0.5499631762504578,0.050000000745058,0.2288395762443542,291.1798400878906,291.1499938964844,275.22869873046875,272.6829833984375,286.21929931640625,294.47369384765625,291.1799011230469,1.0,0.1783236712217331,0.8863553404808044,0.8863553404808044,1.0,1.0,-0.7577746510505676,0.3251686096191406,0.4326060116291046,0.1198572143912315,0.0,0.0,0.0675888732075691,25.82383918762207,25.0,0.6095141768455505,-3791.64990234375,57.99322891235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346862792969,302.9638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3359375,18000.0,0.0,0.0,0.0846224203705787,0.0,0.0,0.0,0.0,1.0,0.0025499591138213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872675254940986,0.0991508141160011,-0.0118832839652895,0.0,8.588099444750696e-05,0.0,0.0,3.805346965789795,0.0,0.0,0.0,0.2690293490886688,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.008079064078629,-539.05029296875,300.9079284667969,0.549730122089386,0.050000000745058,0.0458134785294532,294.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.549730122089386,0.050000000745058,0.048243798315525,293.2332458496094,297.1499938964844,293.1499938964844,0.0830317139625549,-1534.5419921875,304.1587219238281,0.7808562517166138,0.1381654143333435,0.0976745262742042,293.2207336425781,297.1499938964844,293.1499938964844,0.1457419097423553,-3260.442138671875,304.1573791503906,0.9064807295799256,0.2180540263652801,0.2075509130954742,293.3503723144531,297.1499938964844,293.1499938964844,0.0057409931905567,-2082.04052734375,298.70782470703125,0.549730122089386,0.050000000745058,0.2288478016853332,291.18023681640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2357788085937,294.4916687011719,291.1802978515625,1.0,0.1779188364744186,0.8863667249679565,0.8863667249679565,1.0,1.0,-0.7537962794303894,0.3234771192073822,0.4303191900253296,0.1189755648374557,0.0,0.0,0.0635276660323143,25.82973289489746,25.0,0.5381760001182556,-3759.409912109375,57.43919372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3356018066406,302.8897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.0838721692562103,0.0,0.0,0.0,0.0,1.0,0.0027087617199867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085900217294693,0.0992036908864975,-0.0133034726604819,0.0,8.511959458701313e-05,0.0,0.0,3.8055810928344727,0.0,0.0,0.0,0.2689722180366516,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.008079064078629,-539.05029296875,300.9079284667969,0.549730122089386,0.050000000745058,0.0458134785294532,294.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.549730122089386,0.050000000745058,0.048243798315525,293.2332458496094,297.1499938964844,293.1499938964844,0.0830317139625549,-1534.5419921875,304.1587219238281,0.7808562517166138,0.1381654143333435,0.0976745262742042,293.2207336425781,297.1499938964844,293.1499938964844,0.1457419097423553,-3260.442138671875,304.1573791503906,0.9064807295799256,0.2180540263652801,0.2075509130954742,293.3503723144531,297.1499938964844,293.1499938964844,0.0057409931905567,-2082.04052734375,298.70782470703125,0.549730122089386,0.050000000745058,0.2288478016853332,291.18023681640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2357788085937,294.4916687011719,291.1802978515625,1.0,0.1779188364744186,0.8863667249679565,0.8863667249679565,1.0,1.0,-0.7537962794303894,0.3234771192073822,0.4303191900253296,0.1189755648374557,0.0,0.0,0.0635276660323143,25.82973289489746,25.0,0.5381760001182556,-3759.409912109375,57.43919372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3356018066406,302.8897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.0838721692562103,0.0,0.0,0.0,0.0,1.0,0.0027087617199867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085900217294693,0.0992036908864975,-0.0133034726604819,0.0,8.511959458701313e-05,0.0,0.0,3.8055810928344727,0.0,0.0,0.0,0.2689722180366516,4.0,0.0,1.0
823500,293.279052734375,297.1499938964844,293.1499938964844,0.0080495458096265,-537.7346801757812,300.8842163085937,0.5496143698692322,0.050000000745058,0.0458142980933189,294.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5496143698692322,0.050000000745058,0.0482446625828743,293.2341003417969,297.1499938964844,293.1499938964844,0.0821064785122871,-1521.2254638671875,304.1588134765625,0.7784034013748169,0.13694629073143,0.0968274846673011,293.2206115722656,297.1499938964844,293.1499938964844,0.145015150308609,-3247.42919921875,304.1573486328125,0.9050262570381165,0.2171793431043625,0.206725537776947,293.3510131835937,297.1499938964844,293.1499938964844,0.0057078222744166,-2071.9658203125,298.6715087890625,0.5496143698692322,0.050000000745058,0.2288518995046615,291.180419921875,291.1499938964844,275.2515563964844,272.6927795410156,286.24395751953125,294.50067138671875,291.1804504394531,1.0,0.1777153462171554,0.886372447013855,0.886372447013855,1.0,1.0,-0.7517961263656616,0.3226268589496612,0.429169237613678,0.1185331046581268,0.0,0.0,0.0614802315831184,25.832544326782227,25.0,0.501445472240448,-3743.314453125,57.16194915771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,302.851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0834978520870208,0.0,0.0,0.0,0.0,1.0,0.0027850018814206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852187499403953,0.0992245376110076,-0.0140057848766446,0.0,8.4739709564019e-05,0.0,0.0,3.805483818054199,0.0,0.0,0.0,0.2689432203769684,4.0,0.0,1.0
