time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823560,293.27960205078125,297.1499938964844,293.1499938964844,0.0080200461670756,-536.4147338867188,300.8604431152344,0.5494990348815918,0.050000000745058,0.0458151176571846,294.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.5494990348815918,0.050000000745058,0.0482455231249332,293.23492431640625,297.1499938964844,293.1499938964844,0.0811720788478851,-1507.7987060546875,304.1589050292969,0.7759261131286621,0.1357172280550003,0.0959733203053474,293.22052001953125,297.1499938964844,293.1499938964844,0.1442906260490417,-3234.442138671875,304.1573486328125,0.9035953879356384,0.2163062542676925,0.2059015780687332,293.3516540527344,297.1499938964844,293.1499938964844,0.0056746895425021,-2061.864013671875,298.6351318359375,0.5494990348815918,0.050000000745058,0.2288559973239898,291.1805725097656,291.1499938964844,275.25897216796875,272.6959228515625,286.2520751953125,294.5096740722656,291.1806335449219,1.0,0.1775112003087997,0.8863847255706787,0.8863847255706787,1.0,1.0,-0.7497891187667847,0.3217740952968597,0.4280149936676025,0.1180898770689964,0.0,0.0,0.0594231896102428,25.83525848388672,25.0,0.4640088975429535,-3727.2490234375,56.88462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360290527344,302.81329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0831244140863418,0.0,0.0,0.0,0.0,1.0,0.0028594869654625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845393165946006,0.0992430374026298,-0.0147037236019968,0.0,8.43607122078538e-05,0.0,0.0,3.805298328399658,0.0,0.0,0.0,0.2689141035079956,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.00796112511307,-533.7626953125,300.8126220703125,0.54926997423172,0.050000000745058,0.045816745609045,294.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.54926997423172,0.050000000745058,0.0482472404837608,293.236572265625,297.1499938964844,293.1499938964844,0.0792767703533172,-1480.638427734375,304.1590881347656,0.7709054946899414,0.1332306712865829,0.0942451879382133,293.2203063964844,297.1499938964844,293.1499938964844,0.1428480446338653,-3208.542236328125,304.15728759765625,0.900784432888031,0.2145645171403885,0.2042578011751175,293.3529052734375,297.1499938964844,293.1499938964844,0.0056085716933012,-2041.58935546875,298.56201171875,0.54926997423172,0.050000000745058,0.2288641333580017,291.1808776855469,291.1499938964844,275.2734680175781,272.7020874023437,286.2681884765625,294.5277099609375,291.180908203125,1.0,0.177101120352745,0.8864092826843262,0.8864092826843262,1.0,1.0,-0.7457560300827026,0.3200608789920807,0.4256951808929443,0.1172008067369461,0.0,0.0,0.055284883826971,25.84042930603028,25.0,0.4004259407520294,-3695.23828125,56.33006286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359680175781,302.7346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0823808461427688,0.0,0.0,0.0,0.0,1.0,0.0030039665289223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831883177161216,0.0992760062217712,-0.0160876829177141,0.0,8.360608626389876e-05,0.0,0.0,3.8047804832458496,0.0,0.0,0.0,0.2688558995723724,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.00796112511307,-533.7626953125,300.8126220703125,0.54926997423172,0.050000000745058,0.045816745609045,294.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.54926997423172,0.050000000745058,0.0482472404837608,293.236572265625,297.1499938964844,293.1499938964844,0.0792767703533172,-1480.638427734375,304.1590881347656,0.7709054946899414,0.1332306712865829,0.0942451879382133,293.2203063964844,297.1499938964844,293.1499938964844,0.1428480446338653,-3208.542236328125,304.15728759765625,0.900784432888031,0.2145645171403885,0.2042578011751175,293.3529052734375,297.1499938964844,293.1499938964844,0.0056085716933012,-2041.58935546875,298.56201171875,0.54926997423172,0.050000000745058,0.2288641333580017,291.1808776855469,291.1499938964844,275.2734680175781,272.7020874023437,286.2681884765625,294.5277099609375,291.180908203125,1.0,0.177101120352745,0.8864092826843262,0.8864092826843262,1.0,1.0,-0.7457560300827026,0.3200608789920807,0.4256951808929443,0.1172008067369461,0.0,0.0,0.055284883826971,25.84042930603028,25.0,0.4004259407520294,-3695.23828125,56.33006286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359680175781,302.7346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0823808461427688,0.0,0.0,0.0,0.0,1.0,0.0030039665289223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831883177161216,0.0992760062217712,-0.0160876829177141,0.0,8.360608626389876e-05,0.0,0.0,3.8047804832458496,0.0,0.0,0.0,0.2688558995723724,4.0,0.0,1.0
823740,293.28179931640625,297.1499938964844,293.1499938964844,0.0079022869467735,-531.0930786132812,300.7644348144531,0.5490427017211914,0.050000000745058,0.0458183661103248,294.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5490427017211914,0.050000000745058,0.0482489466667175,293.2381896972656,297.1499938964844,293.1499938964844,0.0773434415459632,-1453.0499267578125,304.1592712402344,0.7657999396324158,0.1307050287723541,0.0924895629286766,293.2200622558594,297.1499938964844,293.1499938964844,0.1414142549037933,-3182.743896484375,304.1572570800781,0.8979774117469788,0.2128292471170425,0.2026199996471405,293.3541259765625,297.1499938964844,293.1499938964844,0.0055426144972443,-2021.2091064453125,298.488525390625,0.5490427017211914,0.050000000745058,0.2288722246885299,291.18115234375,291.1499938964844,275.2875061035156,272.70806884765625,286.2840881347656,294.5457763671875,291.18115234375,1.0,0.1766886711120605,0.8864338397979736,0.8864338397979736,1.0,1.0,-0.7416971921920776,0.3183372914791107,0.4233598709106445,0.1163080334663391,0.0,0.0,0.0511136539280414,25.845277786254883,25.0,0.3625609874725342,-3663.392578125,55.77558517456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33544921875,302.65386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0816432908177375,0.0,0.0,0.0,0.0,1.0,0.0031432206742465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818481892347335,0.0993023961782455,-0.0174542069435119,0.0,8.285755757242441e-05,0.0,0.0,3.804026126861572,0.0,0.0,0.0,0.2687976956367492,4.0,0.0,1.0
823800,293.28179931640625,297.1499938964844,293.1499938964844,0.0079022869467735,-531.0930786132812,300.7644348144531,0.5490427017211914,0.050000000745058,0.0458183661103248,294.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5490427017211914,0.050000000745058,0.0482489466667175,293.2381896972656,297.1499938964844,293.1499938964844,0.0773434415459632,-1453.0499267578125,304.1592712402344,0.7657999396324158,0.1307050287723541,0.0924895629286766,293.2200622558594,297.1499938964844,293.1499938964844,0.1414142549037933,-3182.743896484375,304.1572570800781,0.8979774117469788,0.2128292471170425,0.2026199996471405,293.3541259765625,297.1499938964844,293.1499938964844,0.0055426144972443,-2021.2091064453125,298.488525390625,0.5490427017211914,0.050000000745058,0.2288722246885299,291.18115234375,291.1499938964844,275.2875061035156,272.70806884765625,286.2840881347656,294.5457763671875,291.18115234375,1.0,0.1766886711120605,0.8864338397979736,0.8864338397979736,1.0,1.0,-0.7416971921920776,0.3183372914791107,0.4233598709106445,0.1163080334663391,0.0,0.0,0.0511136539280414,25.845277786254883,25.0,0.3625609874725342,-3663.392578125,55.77558517456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33544921875,302.65386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0816432908177375,0.0,0.0,0.0,0.0,1.0,0.0031432206742465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818481892347335,0.0993023961782455,-0.0174542069435119,0.0,8.285755757242441e-05,0.0,0.0,3.804026126861572,0.0,0.0,0.0,0.2687976956367492,4.0,0.0,1.0
823860,293.2828674316406,297.1499938964844,293.1499938964844,0.0078435437753796,-528.40625,300.7159423828125,0.5488170385360718,0.050000000745058,0.045819979161024,294.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5488170385360718,0.050000000745058,0.0482506453990936,293.23980712890625,297.1499938964844,293.1499938964844,0.0753706768155098,-1425.036376953125,304.15948486328125,0.7606174945831299,0.128140702843666,0.090706743299961,293.2198486328125,297.1499938964844,293.1499938964844,0.1399893164634704,-3157.048095703125,304.1572265625,0.8951711058616638,0.2111007571220398,0.2009884417057037,293.3553466796875,297.1499938964844,293.1499938964844,0.0054768221452832,-2000.7255859375,298.4146423339844,0.5488170385360718,0.050000000745058,0.2288802862167358,291.181396484375,291.1499938964844,275.3010559082031,272.7138671875,286.2997741699219,294.5639038085937,291.1814270019531,1.0,0.1762740015983581,0.8864745497703552,0.8864745497703552,1.0,1.0,-0.7376130819320679,0.3166041970252991,0.4210088849067688,0.1154121905565261,0.0,0.0,0.0469104647636413,25.849838256835938,25.0,0.3409421741962433,-3631.725830078125,55.22139358520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33447265625,302.57098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0809130892157554,0.0,0.0,0.0,0.0,1.0,0.0032782768830657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805194079875946,0.0993234887719154,-0.0188040807843208,0.0,8.211650128941983e-05,0.0,0.0,3.8030848503112793,0.0,0.0,0.0,0.2687395811080932,4.0,0.0,1.0
823920,293.2828674316406,297.1499938964844,293.1499938964844,0.0078435437753796,-528.40625,300.7159423828125,0.5488170385360718,0.050000000745058,0.045819979161024,294.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5488170385360718,0.050000000745058,0.0482506453990936,293.23980712890625,297.1499938964844,293.1499938964844,0.0753706768155098,-1425.036376953125,304.15948486328125,0.7606174945831299,0.128140702843666,0.090706743299961,293.2198486328125,297.1499938964844,293.1499938964844,0.1399893164634704,-3157.048095703125,304.1572265625,0.8951711058616638,0.2111007571220398,0.2009884417057037,293.3553466796875,297.1499938964844,293.1499938964844,0.0054768221452832,-2000.7255859375,298.4146423339844,0.5488170385360718,0.050000000745058,0.2288802862167358,291.181396484375,291.1499938964844,275.3010559082031,272.7138671875,286.2997741699219,294.5639038085937,291.1814270019531,1.0,0.1762740015983581,0.8864745497703552,0.8864745497703552,1.0,1.0,-0.7376130819320679,0.3166041970252991,0.4210088849067688,0.1154121905565261,0.0,0.0,0.0469104647636413,25.849838256835938,25.0,0.3409421741962433,-3631.725830078125,55.22139358520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33447265625,302.57098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0809130892157554,0.0,0.0,0.0,0.0,1.0,0.0032782768830657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805194079875946,0.0993234887719154,-0.0188040807843208,0.0,8.211650128941983e-05,0.0,0.0,3.8030848503112793,0.0,0.0,0.0,0.2687395811080932,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077849179506301,-525.7028198242188,300.6671447753906,0.5485930442810059,0.050000000745058,0.0458215847611427,294.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.5485930442810059,0.050000000745058,0.0482523366808891,293.2414245605469,297.1499938964844,293.1499938964844,0.0733580142259597,-1396.6158447265625,304.15966796875,0.7553683519363403,0.1255394220352172,0.0888979360461235,293.2196044921875,297.1499938964844,293.1499938964844,0.1385731548070907,-3131.4541015625,304.1571655273437,0.8923668265342712,0.2093790918588638,0.1993631869554519,293.3565673828125,297.1499938964844,293.1499938964844,0.0054112020879983,-1980.142578125,298.34039306640625,0.5485930442810059,0.050000000745058,0.2288883179426193,291.181640625,291.1499938964844,275.3140869140625,272.7195129394531,286.3152160644531,294.5820617675781,291.181640625,1.0,0.1758572906255722,0.8865152597427368,0.8865152597427368,1.0,1.0,-0.733505368232727,0.3148617744445801,0.4186435639858246,0.1145130023360252,0.0,0.0,0.0426766499876976,25.854124069213867,25.0,0.3353420794010162,-3600.256591796875,54.66777801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331604003906,302.486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.080190971493721,0.0,0.0,0.0,0.0,1.0,0.0034100173506885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792026221752166,0.0993406921625137,-0.020138069987297,0.0,8.138364501064643e-05,0.0,0.0,3.802012920379639,0.0,0.0,0.0,0.2686817944049835,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077849179506301,-525.7028198242188,300.6671447753906,0.5485930442810059,0.050000000745058,0.0458215847611427,294.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.5485930442810059,0.050000000745058,0.0482523366808891,293.2414245605469,297.1499938964844,293.1499938964844,0.0733580142259597,-1396.6158447265625,304.15966796875,0.7553683519363403,0.1255394220352172,0.0888979360461235,293.2196044921875,297.1499938964844,293.1499938964844,0.1385731548070907,-3131.4541015625,304.1571655273437,0.8923668265342712,0.2093790918588638,0.1993631869554519,293.3565673828125,297.1499938964844,293.1499938964844,0.0054112020879983,-1980.142578125,298.34039306640625,0.5485930442810059,0.050000000745058,0.2288883179426193,291.181640625,291.1499938964844,275.3140869140625,272.7195129394531,286.3152160644531,294.5820617675781,291.181640625,1.0,0.1758572906255722,0.8865152597427368,0.8865152597427368,1.0,1.0,-0.733505368232727,0.3148617744445801,0.4186435639858246,0.1145130023360252,0.0,0.0,0.0426766499876976,25.854124069213867,25.0,0.3353420794010162,-3600.256591796875,54.66777801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331604003906,302.486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.080190971493721,0.0,0.0,0.0,0.0,1.0,0.0034100173506885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792026221752166,0.0993406921625137,-0.020138069987297,0.0,8.138364501064643e-05,0.0,0.0,3.802012920379639,0.0,0.0,0.0,0.2686817944049835,4.0,0.0,1.0
824100,293.284423828125,297.1499938964844,293.1499938964844,0.0077556357719004,-524.3441772460938,300.64263916015625,0.5484815239906311,0.050000000745058,0.0458223856985569,294.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5484815239906311,0.050000000745058,0.0482531785964965,293.2422180175781,297.1499938964844,293.1499938964844,0.072335161268711,-1382.2391357421875,304.1597595214844,0.752717912197113,0.1242236495018005,0.0879829451441764,293.219482421875,297.1499938964844,293.1499938964844,0.1378686130046844,-3118.699462890625,304.1571350097656,0.8909661769866943,0.208521157503128,0.1985532641410827,293.3571472167969,297.1499938964844,293.1499938964844,0.0053784428164362,-1969.8095703125,298.3031005859375,0.5484815239906311,0.050000000745058,0.2288923114538192,291.1817626953125,291.1499938964844,275.3204345703125,272.7222595214844,286.3228759765625,294.5911560058594,291.1817626953125,1.0,0.1756481528282165,0.88653564453125,0.88653564453125,1.0,1.0,-0.7314419746398926,0.3139868080615997,0.4174551963806152,0.1140620037913322,0.0,0.0,0.0405466482043266,25.85617446899414,25.0,0.3358657956123352,-3584.588134765625,54.3911361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323974609375,302.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0798334628343582,0.0,0.0,0.0,0.0,1.0,0.0034748532343655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078548327088356,0.0993472784757614,-0.0207989457994699,0.0,8.102081483229995e-05,0.0,0.0,3.801406145095825,0.0,0.0,0.0,0.2686529457569122,4.0,0.0,1.0
824160,293.2849426269531,297.1499938964844,293.1499938964844,0.007726389914751,-522.9817504882812,300.6180419921875,0.5483704209327698,0.050000000745058,0.045823186635971,294.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.5483704209327698,0.050000000745058,0.048254020512104,293.2430114746094,297.1499938964844,293.1499938964844,0.0713016092777252,-1367.7603759765625,304.1598815917969,0.750052273273468,0.1228987798094749,0.0870614349842071,293.2193603515625,297.1499938964844,293.1499938964844,0.1371663808822631,-3105.972900390625,304.1571350097656,0.8895666599273682,0.2076651751995086,0.1977450847625732,293.35772705078125,297.1499938964844,293.1499938964844,0.0053457273170351,-1959.4525146484373,298.2657470703125,0.5483704209327698,0.050000000745058,0.2288963049650192,291.181884765625,291.1499938964844,275.3266296386719,272.7249450683594,286.3304443359375,294.6002197265625,291.181884765625,1.0,0.1754385232925415,0.8865643739700317,0.8865643739700317,1.0,1.0,-0.7293729186058044,0.3131098747253418,0.4162630140781402,0.113610453903675,0.0,0.0,0.03840858861804,25.858163833618164,25.0,0.3346205353736877,-3568.9716796875,54.11468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33154296875,302.39898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0794782117009162,0.0,0.0,0.0,0.0,1.0,0.0035391531419008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778969302773475,0.0993531122803688,-0.0214561782777309,0.0,8.066027658060193e-05,0.0,0.0,3.800775051116944,0.0,0.0,0.0,0.2686241865158081,4.0,0.0,1.0
824220,293.28594970703125,297.1499938964844,293.1499938964844,0.0076680108904838,-520.24560546875,300.56866455078125,0.5481494665145874,0.050000000745058,0.0458247773349285,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5481494665145874,0.050000000745058,0.0482557006180286,293.2445678710937,297.1499938964844,293.1499938964844,0.0692029520869255,-1338.5167236328125,304.1600646972656,0.744678258895874,0.1202228292822837,0.0852001085877418,293.2191162109375,297.1499938964844,293.1499938964844,0.1357686966657638,-3080.599853515625,304.1570739746094,0.886771559715271,0.2059585899114608,0.1961337924003601,293.3589172363281,297.1499938964844,293.1499938964844,0.0052804350852966,-1938.670166015625,298.1907958984375,0.5481494665145874,0.050000000745058,0.2289042621850967,291.1820983886719,291.1499938964844,275.3385925292969,272.730224609375,286.34539794921875,294.6184387207031,291.18212890625,1.0,0.1750179827213287,0.8866218328475952,0.8866218328475952,1.0,1.0,-0.7252187132835388,0.3113498389720917,0.4138688445091247,0.1127051413059234,0.0,0.0,0.034110140055418,25.861957550048828,25.0,0.3356213867664337,-3537.904541015625,53.56256866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3297119140625,302.3099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.078774094581604,0.0,0.0,0.0,0.0,1.0,0.0036664423532783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766035020351409,0.0993630364537239,-0.0227595325559377,0.0,7.994569023139775e-05,0.0,0.0,3.79945969581604,0.0,0.0,0.0,0.2685670554637909,4.0,0.0,1.0
824280,293.28594970703125,297.1499938964844,293.1499938964844,0.0076680108904838,-520.24560546875,300.56866455078125,0.5481494665145874,0.050000000745058,0.0458247773349285,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5481494665145874,0.050000000745058,0.0482557006180286,293.2445678710937,297.1499938964844,293.1499938964844,0.0692029520869255,-1338.5167236328125,304.1600646972656,0.744678258895874,0.1202228292822837,0.0852001085877418,293.2191162109375,297.1499938964844,293.1499938964844,0.1357686966657638,-3080.599853515625,304.1570739746094,0.886771559715271,0.2059585899114608,0.1961337924003601,293.3589172363281,297.1499938964844,293.1499938964844,0.0052804350852966,-1938.670166015625,298.1907958984375,0.5481494665145874,0.050000000745058,0.2289042621850967,291.1820983886719,291.1499938964844,275.3385925292969,272.730224609375,286.34539794921875,294.6184387207031,291.18212890625,1.0,0.1750179827213287,0.8866218328475952,0.8866218328475952,1.0,1.0,-0.7252187132835388,0.3113498389720917,0.4138688445091247,0.1127051413059234,0.0,0.0,0.034110140055418,25.861957550048828,25.0,0.3356213867664337,-3537.904541015625,53.56256866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3297119140625,302.3099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.078774094581604,0.0,0.0,0.0,0.0,1.0,0.0036664423532783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766035020351409,0.0993630364537239,-0.0227595325559377,0.0,7.994569023139775e-05,0.0,0.0,3.79945969581604,0.0,0.0,0.0,0.2685670554637909,4.0,0.0,1.0
824340,293.28692626953125,297.1499938964844,293.1499938964844,0.0076097687706351,-517.4935302734375,300.5190124511719,0.5479298830032349,0.050000000745058,0.0458263643085956,294.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5479298830032349,0.050000000745058,0.0482573695480823,293.2461242675781,297.1499938964844,293.1499938964844,0.0670588612556457,-1308.868408203125,304.1602783203125,0.7392368316650391,0.1175102889537811,0.0833130180835723,293.2188720703125,297.1499938964844,293.1499938964844,0.1343804746866226,-3055.34228515625,304.15704345703125,0.883983314037323,0.2042599320411682,0.1945298314094543,293.36004638671875,297.1499938964844,293.1499938964844,0.0052152993157505,-1917.7886962890625,298.115478515625,0.5479298830032349,0.050000000745058,0.2289121896028518,291.1823425292969,291.1499938964844,275.3500061035156,272.7353820800781,286.3600769042969,294.6366577148437,291.182373046875,1.0,0.1745956838130951,0.8866792917251587,0.8866792917251587,1.0,1.0,-0.7210423946380615,0.3095812499523163,0.4114611446857452,0.1117965951561927,0.0,0.0,0.0297784134745597,25.86552619934082,25.0,0.3407865762710571,-3507.04736328125,53.01144790649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277587890625,302.2187805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.0780790001153945,0.0,0.0,0.0,0.0,1.0,0.0037924535572528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753217935562133,0.0993695184588432,-0.0240477193146944,0.0,7.924026431282982e-05,0.0,0.0,3.7980315685272217,0.0,0.0,0.0,0.2685102224349975,4.0,0.0,1.0
824400,293.28692626953125,297.1499938964844,293.1499938964844,0.0076097687706351,-517.4935302734375,300.5190124511719,0.5479298830032349,0.050000000745058,0.0458263643085956,294.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5479298830032349,0.050000000745058,0.0482573695480823,293.2461242675781,297.1499938964844,293.1499938964844,0.0670588612556457,-1308.868408203125,304.1602783203125,0.7392368316650391,0.1175102889537811,0.0833130180835723,293.2188720703125,297.1499938964844,293.1499938964844,0.1343804746866226,-3055.34228515625,304.15704345703125,0.883983314037323,0.2042599320411682,0.1945298314094543,293.36004638671875,297.1499938964844,293.1499938964844,0.0052152993157505,-1917.7886962890625,298.115478515625,0.5479298830032349,0.050000000745058,0.2289121896028518,291.1823425292969,291.1499938964844,275.3500061035156,272.7353820800781,286.3600769042969,294.6366577148437,291.182373046875,1.0,0.1745956838130951,0.8866792917251587,0.8866792917251587,1.0,1.0,-0.7210423946380615,0.3095812499523163,0.4114611446857452,0.1117965951561927,0.0,0.0,0.0297784134745597,25.86552619934082,25.0,0.3407865762710571,-3507.04736328125,53.01144790649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277587890625,302.2187805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.0780790001153945,0.0,0.0,0.0,0.0,1.0,0.0037924535572528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753217935562133,0.0993695184588432,-0.0240477193146944,0.0,7.924026431282982e-05,0.0,0.0,3.7980315685272217,0.0,0.0,0.0,0.2685102224349975,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075084441341459,-512.6306762695312,300.4363708496094,0.5468166470527649,0.050000000745058,0.0458344109356403,294.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.5468166470527649,0.050000000745058,0.048265840858221,293.2583312988281,297.1499938964844,293.1499938964844,0.0635172724723815,-1260.250244140625,304.1628112792969,0.7294784784317017,0.1125833317637443,0.0802136659622192,293.2291564941406,297.1499938964844,293.1499938964844,0.131664901971817,-3005.30615234375,304.1592712402344,0.8775019645690918,0.2004109919071197,0.1913383156061172,293.37335205078125,297.1499938964844,293.1499938964844,0.0051176822744309,-1886.1195068359373,298.0067138671875,0.5468166470527649,0.050000000745058,0.2289523780345916,291.1839904785156,291.1499938964844,275.3590393066406,272.7395324707031,286.3700561523437,294.6492919921875,291.1846923828125,1.0,0.1741066128015518,0.8867461085319519,0.8867461085319519,1.0,1.0,-0.7135614156723022,0.3064051866531372,0.4071562588214874,0.1101928204298019,0.0,0.0,0.0251816548407077,26.011444091796875,25.0,3.747927188873291,-3472.58447265625,52.20407485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260498046875,302.1329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4609375,18000.0,0.0,0.0,0.0773887410759925,0.0,0.0,0.0,0.0,1.0,0.0039195995777845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740211382508277,0.0993602871894836,-0.0253391470760107,0.0,7.853973511373624e-05,0.0,0.0,3.7959952354431152,0.0,0.0,0.0,0.2684512734413147,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075084441341459,-512.6306762695312,300.4363708496094,0.5468166470527649,0.050000000745058,0.0458344109356403,294.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.5468166470527649,0.050000000745058,0.048265840858221,293.2583312988281,297.1499938964844,293.1499938964844,0.0635172724723815,-1260.250244140625,304.1628112792969,0.7294784784317017,0.1125833317637443,0.0802136659622192,293.2291564941406,297.1499938964844,293.1499938964844,0.131664901971817,-3005.30615234375,304.1592712402344,0.8775019645690918,0.2004109919071197,0.1913383156061172,293.37335205078125,297.1499938964844,293.1499938964844,0.0051176822744309,-1886.1195068359373,298.0067138671875,0.5468166470527649,0.050000000745058,0.2289523780345916,291.1839904785156,291.1499938964844,275.3590393066406,272.7395324707031,286.3700561523437,294.6492919921875,291.1846923828125,1.0,0.1741066128015518,0.8867461085319519,0.8867461085319519,1.0,1.0,-0.7135614156723022,0.3064051866531372,0.4071562588214874,0.1101928204298019,0.0,0.0,0.0251816548407077,26.011444091796875,25.0,3.747927188873291,-3472.58447265625,52.20407485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260498046875,302.1329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4609375,18000.0,0.0,0.0,0.0773887410759925,0.0,0.0,0.0,0.0,1.0,0.0039195995777845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740211382508277,0.0993602871894836,-0.0253391470760107,0.0,7.853973511373624e-05,0.0,0.0,3.7959952354431152,0.0,0.0,0.0,0.2684512734413147,4.0,0.0,1.0
824580,293.30889892578125,297.1499938964844,293.1499938964844,0.0074209906160831,-508.3526306152344,300.3603515625,0.5459856986999512,0.050000000745058,0.0458404943346977,294.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5459856986999512,0.050000000745058,0.0482722483575344,293.2655334472656,297.1499938964844,293.1499938964844,0.059988610446453,-1212.5841064453125,304.16436767578125,0.7199686765670776,0.1083742454648017,0.0771886184811592,293.23406982421875,297.1499938964844,293.1499938964844,0.129098430275917,-2958.004638671875,304.160400390625,0.8717332482337952,0.1974038332700729,0.1883541196584701,293.38287353515625,297.1499938964844,293.1499938964844,0.0050303684547543,-1857.429931640625,297.9046630859375,0.5459856986999512,0.050000000745058,0.2289827615022659,291.18719482421875,291.1499938964844,275.36407470703125,272.741943359375,286.3662414550781,294.6407775878906,291.1873779296875,1.0,0.1735629737377166,0.8868128657341003,0.8868128657341003,1.0,1.0,-0.7064006328582764,0.3033722937107086,0.4030283391475677,0.1086514368653297,0.0,0.0,0.0199730601161718,26.108118057250977,25.0,2.6855945587158203,-3437.34130859375,51.3889274597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,302.0283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.693359375,18000.0,0.0,0.0,0.076688103377819,0.0,0.0,0.0,0.0,1.0,0.0040596346370875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725567713379859,0.09930070489645,-0.0267439372837543,0.0,7.782867032801732e-05,0.0,0.0,3.791823387145996,0.0,0.0,0.0,0.2683808803558349,4.0,0.0,1.0
824640,293.30889892578125,297.1499938964844,293.1499938964844,0.0074209906160831,-508.3526306152344,300.3603515625,0.5459856986999512,0.050000000745058,0.0458404943346977,294.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5459856986999512,0.050000000745058,0.0482722483575344,293.2655334472656,297.1499938964844,293.1499938964844,0.059988610446453,-1212.5841064453125,304.16436767578125,0.7199686765670776,0.1083742454648017,0.0771886184811592,293.23406982421875,297.1499938964844,293.1499938964844,0.129098430275917,-2958.004638671875,304.160400390625,0.8717332482337952,0.1974038332700729,0.1883541196584701,293.38287353515625,297.1499938964844,293.1499938964844,0.0050303684547543,-1857.429931640625,297.9046630859375,0.5459856986999512,0.050000000745058,0.2289827615022659,291.18719482421875,291.1499938964844,275.36407470703125,272.741943359375,286.3662414550781,294.6407775878906,291.1873779296875,1.0,0.1735629737377166,0.8868128657341003,0.8868128657341003,1.0,1.0,-0.7064006328582764,0.3033722937107086,0.4030283391475677,0.1086514368653297,0.0,0.0,0.0199730601161718,26.108118057250977,25.0,2.6855945587158203,-3437.34130859375,51.3889274597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,302.0283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.693359375,18000.0,0.0,0.0,0.076688103377819,0.0,0.0,0.0,0.0,1.0,0.0040596346370875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725567713379859,0.09930070489645,-0.0267439372837543,0.0,7.782867032801732e-05,0.0,0.0,3.791823387145996,0.0,0.0,0.0,0.2683808803558349,4.0,0.0,1.0
824700,293.3123779296875,297.1499938964844,293.1499938964844,0.0073798424564301,-506.3474426269531,300.3235778808594,0.54570072889328,0.050000000745058,0.0458425991237163,294.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873474121094,0.54570072889328,0.050000000745058,0.0482744611799716,293.2682189941406,297.1499938964844,293.1499938964844,0.0583278946578502,-1190.4293212890625,304.164794921875,0.7154264450073242,0.1063805818557739,0.0757761672139167,293.2355651855469,297.1499938964844,293.1499938964844,0.1279756277799606,-2937.331298828125,304.1605529785156,0.8692979216575623,0.196044847369194,0.187035858631134,293.38653564453125,297.1499938964844,293.1499938964844,0.0049885706976056,-1843.7025146484373,297.8546447753906,0.54570072889328,0.050000000745058,0.2289932668209076,291.1873474121094,291.1499938964844,275.3651733398437,272.7425231933594,286.3641967773437,294.6371459960937,291.187255859375,1.0,0.1732826232910156,0.8868463039398193,0.8868463039398193,1.0,1.0,-0.7031412124633789,0.3019929528236389,0.4011482298374176,0.1079509034752845,0.0,0.0,0.0174622759222984,26.134498596191406,25.0,0.9072465300559998,-3420.346923828125,51.00011444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262634277344,301.9715881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.0763313844799995,0.0,0.0,0.0,0.0,1.0,0.0041314507834613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718347057700157,0.0992893055081367,-0.0274545960128307,0.0,7.746664778096601e-05,0.0,0.0,3.790428638458252,0.0,0.0,0.0,0.2683473825454712,4.0,0.0,1.0
824760,293.3153381347656,297.1499938964844,293.1499938964844,0.0073399771936237,-504.4040222167969,300.28741455078125,0.5454638600349426,0.050000000745058,0.0458443537354469,294.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.5454638600349426,0.050000000745058,0.04827631264925,293.2705078125,297.1499938964844,293.1499938964844,0.0567007325589656,-1168.8834228515625,304.1650390625,0.7108269929885864,0.1044321656227111,0.0743999853730201,293.2366638183594,297.1499938964844,293.1499938964844,0.1269121021032333,-2917.744384765625,304.1605834960937,0.8670263290405273,0.1947424709796905,0.1857804954051971,293.3896484375,297.1499938964844,293.1499938964844,0.0049477140419185,-1830.265380859375,297.80517578125,0.5454638600349426,0.050000000745058,0.2290020287036895,291.1868896484375,291.1499938964844,275.3653564453125,272.7427062988281,286.3625183105469,294.63482666015625,291.1866149902344,1.0,0.1729990094900131,0.8869096040725708,0.8869096040725708,1.0,1.0,-0.6999977827072144,0.300664335489273,0.3993334472179413,0.1072768345475196,0.0,0.0,0.0150493616238236,26.152746200561523,25.0,-0.5766583681106567,-3404.092529296875,50.61870574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32696533203125,301.9163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.494140625,18000.0,0.0,0.0,0.0759711042046547,0.0,0.0,0.0,0.0,1.0,0.004202077165246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711470544338226,0.0992927625775337,-0.0281457044184207,0.0,7.710100908298045e-05,0.0,0.0,3.7896478176116943,0.0,0.0,0.0,0.2683167159557342,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.007263493258506,-500.7286071777344,300.21600341796875,0.5450891852378845,0.050000000745058,0.0458471439778804,294.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.5450891852378845,0.050000000745058,0.0482792481780052,293.274169921875,297.1499938964844,293.1499938964844,0.0535320825874805,-1127.391357421875,304.1653137207031,0.7013485431671143,0.1006359755992889,0.0717266723513603,293.2380676269531,297.1499938964844,293.1499938964844,0.1249471455812454,-2881.58740234375,304.1603088378906,0.8628257513046265,0.1922625750303268,0.1834027618169784,293.39459228515625,297.1499938964844,293.1499938964844,0.0048674531280994,-1804.0069580078125,297.7064208984375,0.5450891852378845,0.050000000745058,0.229015976190567,291.1824951171875,291.1499938964844,275.3631286621094,272.7419128417969,286.36004638671875,294.6339111328125,291.1791381835937,1.0,0.1724262833595276,0.8870362639427185,0.8870362639427185,1.0,1.0,-0.6939594149589539,0.2981141805648803,0.3958452045917511,0.1059835702180862,0.0,0.0,0.0108853345736861,26.17250061035156,25.0,-19.02142143249512,-3309.43115234375,49.874019622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33056640625,301.60369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.568359375,18000.0,0.0,0.0,0.0752225965261459,0.0,0.0,0.0,0.0,1.0,0.0045588677749037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0664287284016609,0.0979134067893028,-0.0314846783876419,0.0,7.634137000422925e-05,0.0,0.0,3.73195743560791,0.0,0.0,0.0,0.267997533082962,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.007263493258506,-500.7286071777344,300.21600341796875,0.5450891852378845,0.050000000745058,0.0458471439778804,294.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.5450891852378845,0.050000000745058,0.0482792481780052,293.274169921875,297.1499938964844,293.1499938964844,0.0535320825874805,-1127.391357421875,304.1653137207031,0.7013485431671143,0.1006359755992889,0.0717266723513603,293.2380676269531,297.1499938964844,293.1499938964844,0.1249471455812454,-2881.58740234375,304.1603088378906,0.8628257513046265,0.1922625750303268,0.1834027618169784,293.39459228515625,297.1499938964844,293.1499938964844,0.0048674531280994,-1804.0069580078125,297.7064208984375,0.5450891852378845,0.050000000745058,0.229015976190567,291.1824951171875,291.1499938964844,275.3631286621094,272.7419128417969,286.36004638671875,294.6339111328125,291.1791381835937,1.0,0.1724262833595276,0.8870362639427185,0.8870362639427185,1.0,1.0,-0.6939594149589539,0.2981141805648803,0.3958452045917511,0.1059835702180862,0.0,0.0,0.0108853345736861,26.17250061035156,25.0,-19.02142143249512,-3309.43115234375,49.874019622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33056640625,301.60369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.568359375,18000.0,0.0,0.0,0.0752225965261459,0.0,0.0,0.0,0.0,1.0,0.0045588677749037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0664287284016609,0.0979134067893028,-0.0314846783876419,0.0,7.634137000422925e-05,0.0,0.0,3.73195743560791,0.0,0.0,0.0,0.267997533082962,4.0,0.0,1.0
824940,293.32330322265625,297.1499938964844,293.1499938964844,0.0072048241272568,-498.5313415527344,300.1359558105469,0.5448033809661865,0.050000000745058,0.045849286019802,294.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5448033809661865,0.050000000745058,0.048281505703926,293.2768859863281,297.1499938964844,293.1499938964844,0.0506053119897842,-1089.855224609375,304.1650695800781,0.6918954849243164,0.0969398915767669,0.0691290944814682,293.2386474609375,297.1499938964844,293.1499938964844,0.1234548315405845,-2854.745361328125,304.15936279296875,0.8589499592781067,0.1899110823869705,0.181155189871788,293.3981628417969,297.1499938964844,293.1499938964844,0.0047986097633838,-1783.5999755859375,297.5922241210937,0.5448033809661865,0.050000000745058,0.2290266752243042,291.1434631347656,291.1499938964844,275.35760498046875,272.7396850585937,286.3585510253906,294.6372375488281,291.14068603515625,1.0,0.1718514561653137,0.8871629238128662,0.8871629238128662,1.0,1.0,-0.688162624835968,0.2956684231758117,0.3924942314624786,0.1047438606619834,0.0,0.0,0.0141553105786442,26.177387237548828,25.0,-24.700271606445312,-3347.035888671875,49.15037536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3567810058594,301.47955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.615234375,18000.0,0.0,0.0,0.0741908028721809,0.0,0.0,0.0,0.0,1.0,0.0046157441101968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0686057358980178,0.1005854606628418,-0.0319797247648239,0.0,7.529423601226881e-05,0.0,0.0,3.833250045776367,0.0,0.0,0.0,0.2682851552963257,4.0,0.0,1.0
825000,293.32330322265625,297.1499938964844,293.1499938964844,0.0072048241272568,-498.5313415527344,300.1359558105469,0.5448033809661865,0.050000000745058,0.045849286019802,294.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5448033809661865,0.050000000745058,0.048281505703926,293.2768859863281,297.1499938964844,293.1499938964844,0.0506053119897842,-1089.855224609375,304.1650695800781,0.6918954849243164,0.0969398915767669,0.0691290944814682,293.2386474609375,297.1499938964844,293.1499938964844,0.1234548315405845,-2854.745361328125,304.15936279296875,0.8589499592781067,0.1899110823869705,0.181155189871788,293.3981628417969,297.1499938964844,293.1499938964844,0.0047986097633838,-1783.5999755859375,297.5922241210937,0.5448033809661865,0.050000000745058,0.2290266752243042,291.1434631347656,291.1499938964844,275.35760498046875,272.7396850585937,286.3585510253906,294.6372375488281,291.14068603515625,1.0,0.1718514561653137,0.8871629238128662,0.8871629238128662,1.0,1.0,-0.688162624835968,0.2956684231758117,0.3924942314624786,0.1047438606619834,0.0,0.0,0.0141553105786442,26.177387237548828,25.0,-24.700271606445312,-3347.035888671875,49.15037536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3567810058594,301.47955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.615234375,18000.0,0.0,0.0,0.0741908028721809,0.0,0.0,0.0,0.0,1.0,0.0046157441101968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0686057358980178,0.1005854606628418,-0.0319797247648239,0.0,7.529423601226881e-05,0.0,0.0,3.833250045776367,0.0,0.0,0.0,0.2682851552963257,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071204775013029,-493.6831359863281,300.0777893066406,0.5445730686187744,0.050000000745058,0.0458510182797908,294.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5445730686187744,0.050000000745058,0.0482833310961723,293.2789306640625,297.1499938964844,293.1499938964844,0.0473028868436813,-1047.164306640625,304.1655578613281,0.6824527382850647,0.0933067500591278,0.0665836930274963,293.2387084960937,297.1499938964844,293.1499938964844,0.1212943419814109,-2813.96630859375,304.15985107421875,0.8553014993667603,0.1876514852046966,0.1790042966604232,293.4009094238281,297.1499938964844,293.1499938964844,0.0047169830650091,-1753.9700927734375,297.512939453125,0.5445730686187744,0.050000000745058,0.2290353327989578,291.1717224121094,291.1499938964844,275.3490600585937,272.7361145019531,286.3568115234375,294.64263916015625,291.1758728027344,1.0,0.1712789088487625,0.8872972130775452,0.8872972130775452,1.0,1.0,-0.6825411319732666,0.293298989534378,0.3892421722412109,0.1035436317324638,0.0,0.0,0.0099542187526822,26.17325019836425,25.0,18.375593185424805,-3297.326171875,48.44572830200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3476257324219,301.70166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1484375,18000.0,0.0,0.0,0.0734593346714973,0.0,0.0,0.0,0.0,1.0,0.0046664630062878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0664065331220626,0.0988479852676391,-0.0324414521455764,0.0,7.45518846088089e-05,0.0,0.0,3.768876075744629,0.0,0.0,0.0,0.2680732011795044,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071204775013029,-493.6831359863281,300.0777893066406,0.5445730686187744,0.050000000745058,0.0458510182797908,294.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5445730686187744,0.050000000745058,0.0482833310961723,293.2789306640625,297.1499938964844,293.1499938964844,0.0473028868436813,-1047.164306640625,304.1655578613281,0.6824527382850647,0.0933067500591278,0.0665836930274963,293.2387084960937,297.1499938964844,293.1499938964844,0.1212943419814109,-2813.96630859375,304.15985107421875,0.8553014993667603,0.1876514852046966,0.1790042966604232,293.4009094238281,297.1499938964844,293.1499938964844,0.0047169830650091,-1753.9700927734375,297.512939453125,0.5445730686187744,0.050000000745058,0.2290353327989578,291.1717224121094,291.1499938964844,275.3490600585937,272.7361145019531,286.3568115234375,294.64263916015625,291.1758728027344,1.0,0.1712789088487625,0.8872972130775452,0.8872972130775452,1.0,1.0,-0.6825411319732666,0.293298989534378,0.3892421722412109,0.1035436317324638,0.0,0.0,0.0099542187526822,26.17325019836425,25.0,18.375593185424805,-3297.326171875,48.44572830200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3476257324219,301.70166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1484375,18000.0,0.0,0.0,0.0734593346714973,0.0,0.0,0.0,0.0,1.0,0.0046664630062878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0664065331220626,0.0988479852676391,-0.0324414521455764,0.0,7.45518846088089e-05,0.0,0.0,3.768876075744629,0.0,0.0,0.0,0.2680732011795044,4.0,0.0,1.0
825180,293.3276672363281,297.1499938964844,293.1499938964844,0.0070685287937521,-492.117431640625,299.9957580566406,0.544369101524353,0.050000000745058,0.0458525605499744,294.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.544369101524353,0.050000000745058,0.0482849553227424,293.2806091308594,297.1499938964844,293.1499938964844,0.044490598142147,-1011.998291015625,304.1650390625,0.6729445457458496,0.0896996706724166,0.0640586465597152,293.2384338378906,297.1499938964844,293.1499938964844,0.1201325953006744,-2793.518310546875,304.158447265625,0.8517903685569763,0.1854576170444488,0.1769168823957443,293.4030456542969,297.1499938964844,293.1499938964844,0.0046496936120092,-1734.942138671875,297.394287109375,0.544369101524353,0.050000000745058,0.229043036699295,291.121826171875,291.1499938964844,275.3376770019531,272.73126220703125,286.3549194335937,294.6499328613281,291.1083068847656,1.0,0.1707104295492172,0.8874315619468689,0.8874315619468689,1.0,1.0,-0.6770186424255371,0.2909731864929199,0.3860454559326172,0.1023663505911827,0.0,0.0,0.015354361385107,26.165088653564453,25.0,-53.85740280151367,-3298.091064453125,47.7559928894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367431640625,300.969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.974609375,18000.0,0.0,0.0,0.072457417845726,0.0,0.0,0.0,0.0,1.0,0.0049655018374323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666021481156349,0.1014734432101249,-0.0348712988197803,0.0,7.353506225626916e-05,0.0,0.0,3.861396312713623,0.0,0.0,0.0,0.2682728171348572,4.0,0.0,1.0
825240,293.3276672363281,297.1499938964844,293.1499938964844,0.0070685287937521,-492.117431640625,299.9957580566406,0.544369101524353,0.050000000745058,0.0458525605499744,294.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.544369101524353,0.050000000745058,0.0482849553227424,293.2806091308594,297.1499938964844,293.1499938964844,0.044490598142147,-1011.998291015625,304.1650390625,0.6729445457458496,0.0896996706724166,0.0640586465597152,293.2384338378906,297.1499938964844,293.1499938964844,0.1201325953006744,-2793.518310546875,304.158447265625,0.8517903685569763,0.1854576170444488,0.1769168823957443,293.4030456542969,297.1499938964844,293.1499938964844,0.0046496936120092,-1734.942138671875,297.394287109375,0.544369101524353,0.050000000745058,0.229043036699295,291.121826171875,291.1499938964844,275.3376770019531,272.73126220703125,286.3549194335937,294.6499328613281,291.1083068847656,1.0,0.1707104295492172,0.8874315619468689,0.8874315619468689,1.0,1.0,-0.6770186424255371,0.2909731864929199,0.3860454559326172,0.1023663505911827,0.0,0.0,0.015354361385107,26.165088653564453,25.0,-53.85740280151367,-3298.091064453125,47.7559928894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367431640625,300.969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.974609375,18000.0,0.0,0.0,0.072457417845726,0.0,0.0,0.0,0.0,1.0,0.0049655018374323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666021481156349,0.1014734432101249,-0.0348712988197803,0.0,7.353506225626916e-05,0.0,0.0,3.861396312713623,0.0,0.0,0.0,0.2682728171348572,4.0,0.0,1.0
