time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825300,293.3283996582031,297.1499938964844,293.1499938964844,0.0070318090729415,-489.9406127929688,299.963623046875,0.5442771911621094,0.050000000745058,0.0458532609045505,294.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5442771911621094,0.050000000745058,0.0482856892049312,293.2812805175781,297.1499938964844,293.1499938964844,0.0428476072847843,-991.021240234375,304.165283203125,0.6681994199752808,0.0879121497273445,0.0628064572811126,293.2381896972656,297.1499938964844,293.1499938964844,0.1191127896308898,-2774.118408203125,304.1587829589844,0.8500897288322449,0.1843878775835037,0.1758992373943328,293.40386962890625,297.1499938964844,293.1499938964844,0.0046147522516548,-1721.9786376953125,297.3490905761719,0.5442771911621094,0.050000000745058,0.2290465235710144,291.12371826171875,291.1499938964844,275.3310241699219,272.7283935546875,286.3539428710937,294.65435791015625,291.1412048339844,1.0,0.1704282909631729,0.887498676776886,0.887498676776886,1.0,1.0,-0.6743004322052002,0.2898291349411011,0.3844712972640991,0.1017874777317047,0.0,0.0,0.0174306761473417,26.15950393676757,25.0,44.13420867919922,-3381.32861328125,47.4173469543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36700439453125,301.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.021484375,18000.0,0.0,0.0,0.0720206722617149,0.0,0.0,0.0,0.0,1.0,0.0045493226498365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713855251669883,0.1027907058596611,-0.0314051806926727,0.0,7.309183274628595e-05,0.0,0.0,3.922405481338501,0.0,0.0,0.0,0.2685933411121368,4.0,0.0,1.0
825360,293.3291320800781,297.1499938964844,293.1499938964844,0.0069788075052201,-486.37347412109375,299.9458923339844,0.5441882610321045,0.050000000745058,0.0458539351820945,294.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.5441882610321045,0.050000000745058,0.0482864007353782,293.2819519042969,297.1499938964844,293.1499938964844,0.0410556755959987,-967.9073486328124,304.165771484375,0.6634557843208313,0.0861226394772529,0.0615575797855854,293.2379150390625,297.1499938964844,293.1499938964844,0.1177986860275268,-2748.6416015625,304.1595764160156,0.8484123349189758,0.1833261102437973,0.1748935133218765,293.4047546386719,297.1499938964844,293.1499938964844,0.0045677400194108,-1702.95703125,297.32733154296875,0.5441882610321045,0.050000000745058,0.2290498912334442,291.17071533203125,291.1499938964844,275.3237609863281,272.7252502441406,286.3522644042969,294.6580810546875,291.1838684082031,1.0,0.1701476722955703,0.887572169303894,0.887572169303894,1.0,1.0,-0.671600341796875,0.2886933088302612,0.3829070329666137,0.1012131720781326,0.0,0.0,0.0112994676455855,26.153549194335938,25.0,64.90242767333984,-3359.06689453125,47.082218170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416442871094,301.986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.79296875,18000.0,0.0,0.0,0.0718642845749855,0.0,0.0,0.0,0.0,1.0,0.0044821202754974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705355554819107,0.1013412699103355,-0.0308057162910699,0.0,7.293311500689015e-05,0.0,0.0,3.868464946746826,0.0,0.0,0.0,0.2684859931468963,4.0,0.0,1.0
825420,293.3304443359375,297.1499938964844,293.1499938964844,0.0069225556217134,-484.5041198730469,299.86944580078125,0.5440076589584351,0.050000000745058,0.0458553098142147,294.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5440076589584351,0.050000000745058,0.048287846148014,293.2831726074219,297.1499938964844,293.1499938964844,0.0382118597626686,-932.5694580078124,304.1651611328125,0.6539166569709778,0.0825271978974342,0.0590479932725429,293.2372741699219,297.1499938964844,293.1499938964844,0.1166968196630477,-2729.212890625,304.15802001953125,0.8450866937637329,0.1812257468700409,0.1729015111923217,293.4063415527344,297.1499938964844,293.1499938964844,0.0044948207214474,-1681.5263671875,297.21734619140625,0.5440076589584351,0.050000000745058,0.2290567606687545,291.1380310058594,291.1499938964844,275.3074951171875,272.7181396484375,286.3485717773437,294.6661071777344,291.0922241210937,1.0,0.1695903837680816,0.8877191543579102,0.8877191543579102,1.0,1.0,-0.6662094593048096,0.2864267826080322,0.3797827064990997,0.1000680699944496,0.0,0.0,0.0116215329617261,26.14249992370605,25.0,-181.0974273681641,-2931.992431640625,46.419212341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33953857421875,299.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.384765625,18000.0,0.0,0.0,0.0711808428168296,0.0,0.0,0.0,0.0,1.0,0.0063875531777739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0493624359369277,0.0935931578278541,-0.0442307256162166,0.0,7.223950524348766e-05,0.0,0.0,3.541013717651367,0.0,0.0,0.0,0.2670141160488128,4.0,0.0,1.0
825480,293.3304443359375,297.1499938964844,293.1499938964844,0.0069225556217134,-484.5041198730469,299.86944580078125,0.5440076589584351,0.050000000745058,0.0458553098142147,294.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5440076589584351,0.050000000745058,0.048287846148014,293.2831726074219,297.1499938964844,293.1499938964844,0.0382118597626686,-932.5694580078124,304.1651611328125,0.6539166569709778,0.0825271978974342,0.0590479932725429,293.2372741699219,297.1499938964844,293.1499938964844,0.1166968196630477,-2729.212890625,304.15802001953125,0.8450866937637329,0.1812257468700409,0.1729015111923217,293.4063415527344,297.1499938964844,293.1499938964844,0.0044948207214474,-1681.5263671875,297.21734619140625,0.5440076589584351,0.050000000745058,0.2290567606687545,291.1380310058594,291.1499938964844,275.3074951171875,272.7181396484375,286.3485717773437,294.6661071777344,291.0922241210937,1.0,0.1695903837680816,0.8877191543579102,0.8877191543579102,1.0,1.0,-0.6662094593048096,0.2864267826080322,0.3797827064990997,0.1000680699944496,0.0,0.0,0.0116215329617261,26.14249992370605,25.0,-181.0974273681641,-2931.992431640625,46.419212341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33953857421875,299.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.384765625,18000.0,0.0,0.0,0.0711808428168296,0.0,0.0,0.0,0.0,1.0,0.0063875531777739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0493624359369277,0.0935931578278541,-0.0442307256162166,0.0,7.223950524348766e-05,0.0,0.0,3.541013717651367,0.0,0.0,0.0,0.2670141160488128,4.0,0.0,1.0
825540,293.33111572265625,297.1499938964844,293.1499938964844,0.0068570538423955,-480.6435546875,299.8011474609375,0.5438445210456848,0.050000000745058,0.0458565540611743,294.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.5438445210456848,0.050000000745058,0.0482891574501991,293.2840881347656,297.1499938964844,293.1499938964844,0.0350187271833419,-891.6475830078125,304.1655578613281,0.6445047855377197,0.0789724811911583,0.056557223200798,293.23638916015625,297.1499938964844,293.1499938964844,0.1148544326424598,-2693.9814453125,304.1587219238281,0.8418774604797363,0.1791946589946746,0.1709691137075424,293.40728759765625,297.1499938964844,293.1499938964844,0.0044308551587164,-1657.8853759765625,297.1195983886719,0.5438445210456848,0.050000000745058,0.2290629744529724,291.1265869140625,291.1499938964844,275.2891540527344,272.7100524902344,286.3453674316406,294.6769104003906,291.1605834960937,1.0,0.1690394878387451,0.8878661394119263,0.8878661394119263,1.0,1.0,-0.6609116196632385,0.2842011749744415,0.376710444688797,0.0989442095160484,0.0,0.0,0.0221437718719244,26.12904357910156,25.0,111.2077865600586,-3404.6201171875,45.77134323120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3503112792969,302.22857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1953125,18000.0,0.0,0.0,0.0702063664793968,0.0,0.0,0.0,0.0,1.0,0.004463302437216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073808453977108,0.1044500321149826,-0.0306415762752294,0.0,7.125054253265262e-05,0.0,0.0,3.9911179542541504,0.0,0.0,0.0,0.2688785195350647,4.0,0.0,1.0
825600,293.33111572265625,297.1499938964844,293.1499938964844,0.0068570538423955,-480.6435546875,299.8011474609375,0.5438445210456848,0.050000000745058,0.0458565540611743,294.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.5438445210456848,0.050000000745058,0.0482891574501991,293.2840881347656,297.1499938964844,293.1499938964844,0.0350187271833419,-891.6475830078125,304.1655578613281,0.6445047855377197,0.0789724811911583,0.056557223200798,293.23638916015625,297.1499938964844,293.1499938964844,0.1148544326424598,-2693.9814453125,304.1587219238281,0.8418774604797363,0.1791946589946746,0.1709691137075424,293.40728759765625,297.1499938964844,293.1499938964844,0.0044308551587164,-1657.8853759765625,297.1195983886719,0.5438445210456848,0.050000000745058,0.2290629744529724,291.1265869140625,291.1499938964844,275.2891540527344,272.7100524902344,286.3453674316406,294.6769104003906,291.1605834960937,1.0,0.1690394878387451,0.8878661394119263,0.8878661394119263,1.0,1.0,-0.6609116196632385,0.2842011749744415,0.376710444688797,0.0989442095160484,0.0,0.0,0.0221437718719244,26.12904357910156,25.0,111.2077865600586,-3404.6201171875,45.77134323120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3503112792969,302.22857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1953125,18000.0,0.0,0.0,0.0702063664793968,0.0,0.0,0.0,0.0,1.0,0.004463302437216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073808453977108,0.1044500321149826,-0.0306415762752294,0.0,7.125054253265262e-05,0.0,0.0,3.9911179542541504,0.0,0.0,0.0,0.2688785195350647,4.0,0.0,1.0
825660,293.332275390625,297.1499938964844,293.1499938964844,0.0067535573616623,-473.737548828125,299.7677307128906,0.5436742901802063,0.050000000745058,0.0458578541874885,294.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196960449219,0.5436742901802063,0.050000000745058,0.0482905283570289,293.2850952148437,297.1499938964844,293.1499938964844,0.0316323153674602,-846.890380859375,304.1659851074219,0.6350769996643066,0.0753701031208038,0.0540527515113353,293.235595703125,297.1499938964844,293.1499938964844,0.1124684885144233,-2647.48583984375,304.1596984863281,0.8386922478675842,0.1771691143512725,0.1690577715635299,293.4087219238281,297.1499938964844,293.1499938964844,0.0043348018079996,-1619.5401611328125,297.078857421875,0.5436742901802063,0.050000000745058,0.2290694713592529,291.2227478027344,291.1499938964844,275.2689514160156,272.7010803222656,286.3390808105469,294.68377685546875,291.22174072265625,1.0,0.168494626879692,0.8880282044410706,0.8880282044410706,1.0,1.0,-0.6556231379508972,0.2819812893867492,0.3736418485641479,0.0978251174092292,0.0,0.0,0.0040631932206451,26.11735725402832,25.0,21.20609664916992,-2962.932861328125,45.13309860229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,301.1647644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18083.59765625,18000.0,0.0,0.0,0.0704463794827461,0.0,0.0,0.0,0.0,1.0,0.0056452620774507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0516581498086452,0.0913322418928146,-0.0396740958094596,0.0,7.149411976570264e-05,0.0,0.0,3.473914384841919,0.0,0.0,0.0,0.2668146789073944,4.0,0.0,1.0
825720,293.332275390625,297.1499938964844,293.1499938964844,0.0067535573616623,-473.737548828125,299.7677307128906,0.5436742901802063,0.050000000745058,0.0458578541874885,294.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196960449219,0.5436742901802063,0.050000000745058,0.0482905283570289,293.2850952148437,297.1499938964844,293.1499938964844,0.0316323153674602,-846.890380859375,304.1659851074219,0.6350769996643066,0.0753701031208038,0.0540527515113353,293.235595703125,297.1499938964844,293.1499938964844,0.1124684885144233,-2647.48583984375,304.1596984863281,0.8386922478675842,0.1771691143512725,0.1690577715635299,293.4087219238281,297.1499938964844,293.1499938964844,0.0043348018079996,-1619.5401611328125,297.078857421875,0.5436742901802063,0.050000000745058,0.2290694713592529,291.2227478027344,291.1499938964844,275.2689514160156,272.7010803222656,286.3390808105469,294.68377685546875,291.22174072265625,1.0,0.168494626879692,0.8880282044410706,0.8880282044410706,1.0,1.0,-0.6556231379508972,0.2819812893867492,0.3736418485641479,0.0978251174092292,0.0,0.0,0.0040631932206451,26.11735725402832,25.0,21.20609664916992,-2962.932861328125,45.13309860229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,301.1647644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18083.59765625,18000.0,0.0,0.0,0.0704463794827461,0.0,0.0,0.0,0.0,1.0,0.0056452620774507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0516581498086452,0.0913322418928146,-0.0396740958094596,0.0,7.149411976570264e-05,0.0,0.0,3.473914384841919,0.0,0.0,0.0,0.2668146789073944,4.0,0.0,1.0
825780,293.33258056640625,297.1499938964844,293.1499938964844,0.0067776595242321,-479.5960998535156,299.61651611328125,0.5434998869895935,0.050000000745058,0.0458591878414154,294.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9900207519531,0.5434998869895935,0.050000000745058,0.0482919327914714,293.28594970703125,297.1499938964844,293.1499938964844,0.0296518914401531,-823.395751953125,304.1639404296875,0.6254687309265137,0.0717719048261642,0.0515274889767169,293.234619140625,297.1499938964844,293.1499938964844,0.1133759841322898,-2669.545654296875,304.15496826171875,0.8355391621589661,0.1751945912837982,0.1671719700098037,293.4093322753906,297.1499938964844,293.1499938964844,0.0043088197708129,-1625.983642578125,296.8473815917969,0.5434998869895935,0.050000000745058,0.2290761470794677,290.9691772460937,291.1499938964844,275.24713134765625,272.6912841796875,286.33514404296875,294.69580078125,290.9745788574219,1.0,0.167954534292221,0.8881903290748596,0.8881903290748596,1.0,1.0,-0.6503406167030334,0.2797654867172241,0.3705751299858093,0.0967089384794235,0.0,0.0,0.0412797331809997,26.106822967529297,25.0,-31.15843963623047,-3400.02490234375,44.50327682495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38116455078125,301.10943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.130859375,18000.0,0.0,0.0,0.0686568841338157,0.0,0.0,0.0,0.0,1.0,0.0050801346078515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739519745111465,0.1097004190087318,-0.0357484519481658,0.0,6.9678011641372e-05,0.0,0.0,4.179625034332275,0.0,0.0,0.0,0.2690895199775696,4.0,0.0,1.0
825840,293.33258056640625,297.1499938964844,293.1499938964844,0.0067776595242321,-479.5960998535156,299.61651611328125,0.5434998869895935,0.050000000745058,0.0458591878414154,294.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9900207519531,0.5434998869895935,0.050000000745058,0.0482919327914714,293.28594970703125,297.1499938964844,293.1499938964844,0.0296518914401531,-823.395751953125,304.1639404296875,0.6254687309265137,0.0717719048261642,0.0515274889767169,293.234619140625,297.1499938964844,293.1499938964844,0.1133759841322898,-2669.545654296875,304.15496826171875,0.8355391621589661,0.1751945912837982,0.1671719700098037,293.4093322753906,297.1499938964844,293.1499938964844,0.0043088197708129,-1625.983642578125,296.8473815917969,0.5434998869895935,0.050000000745058,0.2290761470794677,290.9691772460937,291.1499938964844,275.24713134765625,272.6912841796875,286.33514404296875,294.69580078125,290.9745788574219,1.0,0.167954534292221,0.8881903290748596,0.8881903290748596,1.0,1.0,-0.6503406167030334,0.2797654867172241,0.3705751299858093,0.0967089384794235,0.0,0.0,0.0412797331809997,26.106822967529297,25.0,-31.15843963623047,-3400.02490234375,44.50327682495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38116455078125,301.10943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.130859375,18000.0,0.0,0.0,0.0686568841338157,0.0,0.0,0.0,0.0,1.0,0.0050801346078515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739519745111465,0.1097004190087318,-0.0357484519481658,0.0,6.9678011641372e-05,0.0,0.0,4.179625034332275,0.0,0.0,0.0,0.2690895199775696,4.0,0.0,1.0
825900,293.33270263671875,297.1499938964844,293.1499938964844,0.0067042526789009,-473.1273498535156,299.6228942871094,0.5434283018112183,0.050000000745058,0.0458597391843795,294.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.5434283018112183,0.050000000745058,0.048292513936758,293.28619384765625,297.1499938964844,293.1499938964844,0.0277716387063264,-799.1732788085938,304.164794921875,0.6206124424934387,0.07000482827425,0.0502892956137657,293.2340393066406,297.1499938964844,293.1499938964844,0.1112618371844291,-2626.699462890625,304.15789794921875,0.8340347409248352,0.1742388159036636,0.1662646681070327,293.4096069335937,297.1499938964844,293.1499938964844,0.0042590759694576,-1599.8721923828125,296.86334228515625,0.5434283018112183,0.050000000745058,0.2290788888931274,291.0807189941406,291.1499938964844,275.2357177734375,272.68609619140625,286.3324890136719,294.70147705078125,291.1391296386719,1.0,0.1676873862743377,0.8882713913917542,0.8882713913917542,1.0,1.0,-0.6477704048156738,0.2786880731582641,0.3690823018550873,0.0961663648486137,0.0,0.0,0.035743810236454,26.0991325378418,25.0,167.16758728027344,-3459.61865234375,44.19631576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3463439941406,302.5583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17977.1640625,18000.0,0.0,0.0,0.0685638263821601,0.0,0.0,0.0,0.0,1.0,0.0043587437830865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780411437153816,0.1077206581830978,-0.0296795163303613,0.0,6.95835697115399e-05,0.0,0.0,4.121930122375488,0.0,0.0,0.0,0.2693378031253814,4.0,0.0,1.0
825960,293.3331604003906,297.1499938964844,293.1499938964844,0.0066286972723901,-467.1785278320313,299.632080078125,0.543351948261261,0.050000000745058,0.0458603240549564,294.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.543351948261261,0.050000000745058,0.0482931323349475,293.2865600585937,297.1499938964844,293.1499938964844,0.0259181689471006,-768.8718872070312,304.1654357910156,0.6154983043670654,0.0682085305452346,0.0490451343357563,293.2335205078125,297.1499938964844,293.1499938964844,0.1094957143068313,-2591.162841796875,304.15966796875,0.832522988319397,0.1732728034257888,0.165357619524002,293.41021728515625,297.1499938964844,293.1499938964844,0.0041977153159677,-1571.9185791015625,296.88427734375,0.543351948261261,0.050000000745058,0.2290818244218826,291.2016296386719,291.1499938964844,275.2239685058594,272.6807861328125,286.328125,294.7042541503906,291.2294311523437,1.0,0.1674218028783798,0.8883605003356934,0.8883605003356934,1.0,1.0,-0.6451936364173889,0.2776083946228027,0.3675852715969085,0.0956234186887741,0.0,0.0,0.0197668224573135,26.09239959716797,25.0,170.00772094726562,-3384.4501953125,43.89117813110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27593994140625,302.5151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.234375,18000.0,0.0,0.0,0.0689451172947883,0.0,0.0,0.0,0.0,1.0,0.004269313532859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743763819336891,0.1032121330499649,-0.0288357473909854,0.0,6.997053424129263e-05,0.0,0.0,3.9485793113708496,0.0,0.0,0.0,0.2688948512077331,4.0,0.0,1.0
826020,293.334228515625,297.1499938964844,293.1499938964844,0.0065440530888736,-462.0544128417969,299.5845031738281,0.5431699156761169,0.050000000745058,0.0458617210388183,294.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557373046875,0.5431699156761169,0.050000000745058,0.0482946000993251,293.2875671386719,297.1499938964844,293.1499938964844,0.0231285709887743,-727.1918334960938,304.1649169921875,0.6038599014282227,0.0645406618714332,0.0464970953762531,293.2326965332031,297.1499938964844,293.1499938964844,0.1076889261603355,-2556.307861328125,304.1593322753906,0.829421877861023,0.1713260859251022,0.1635220497846603,293.41162109375,297.1499938964844,293.1499938964844,0.0041103968396782,-1539.293212890625,296.8204040527344,0.5431699156761169,0.050000000745058,0.2290887981653213,291.254150390625,291.1499938964844,275.1996154785156,272.6696472167969,286.3193359375,294.7101745605469,291.2277526855469,1.0,0.1668931096792221,0.8885388374328613,0.8885388374328613,1.0,1.0,-0.6399446725845337,0.2754097580909729,0.3645349144935608,0.094519205391407,0.0,0.0,0.0001761701714713,26.084232330322266,25.0,-133.14947509765625,-2084.7373046875,43.28030776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878967285156,299.390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18166.865234375,18000.0,0.0,0.0,0.0695445016026496,0.0,0.0,0.0,0.0,1.0,0.0077791432850062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0240591652691364,0.0760838687419891,-0.0520246997475624,0.0,7.057883340166882e-05,0.0,0.0,2.874762535095215,0.0,0.0,0.0,0.264451652765274,4.0,0.0,1.0
826080,293.334228515625,297.1499938964844,293.1499938964844,0.0065440530888736,-462.0544128417969,299.5845031738281,0.5431699156761169,0.050000000745058,0.0458617210388183,294.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557373046875,0.5431699156761169,0.050000000745058,0.0482946000993251,293.2875671386719,297.1499938964844,293.1499938964844,0.0231285709887743,-727.1918334960938,304.1649169921875,0.6038599014282227,0.0645406618714332,0.0464970953762531,293.2326965332031,297.1499938964844,293.1499938964844,0.1076889261603355,-2556.307861328125,304.1593322753906,0.829421877861023,0.1713260859251022,0.1635220497846603,293.41162109375,297.1499938964844,293.1499938964844,0.0041103968396782,-1539.293212890625,296.8204040527344,0.5431699156761169,0.050000000745058,0.2290887981653213,291.254150390625,291.1499938964844,275.1996154785156,272.6696472167969,286.3193359375,294.7101745605469,291.2277526855469,1.0,0.1668931096792221,0.8885388374328613,0.8885388374328613,1.0,1.0,-0.6399446725845337,0.2754097580909729,0.3645349144935608,0.094519205391407,0.0,0.0,0.0001761701714713,26.084232330322266,25.0,-133.14947509765625,-2084.7373046875,43.28030776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878967285156,299.390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18166.865234375,18000.0,0.0,0.0,0.0695445016026496,0.0,0.0,0.0,0.0,1.0,0.0077791432850062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0240591652691364,0.0760838687419891,-0.0520246997475624,0.0,7.057883340166882e-05,0.0,0.0,2.874762535095215,0.0,0.0,0.0,0.264451652765274,4.0,0.0,1.0
826140,293.3334655761719,297.1499938964844,293.1499938964844,0.0066324588842689,-473.9456787109375,299.3609924316406,0.5430054664611816,0.050000000745058,0.0458629876375198,294.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.80694580078125,0.5430054664611816,0.050000000745058,0.0482959374785423,293.2880554199219,297.1499938964844,293.1499938964844,0.0216728299856185,-709.1373901367188,304.1625366210937,0.5911182761192322,0.0609568692743778,0.0439591109752655,293.2314453125,297.1499938964844,293.1499938964844,0.1099806129932403,-2607.361083984375,304.1529846191406,0.8264132738113403,0.1694839149713516,0.161742553114891,293.4111328125,297.1499938964844,293.1499938964844,0.0041273338720202,-1568.7491455078125,296.4719543457031,0.5430054664611816,0.050000000745058,0.2290951311588287,290.8029479980469,291.1499938964844,275.1744079589844,272.6579895019531,286.3171691894531,294.7281188964844,290.8968200683594,1.0,0.1663689166307449,0.8887171149253845,0.8887171149253845,1.0,1.0,-0.634773850440979,0.2732456922531128,0.3615281283855438,0.0934324115514755,0.0,0.0,0.0804474204778671,26.07343864440918,25.0,111.75033569335938,-3581.3056640625,42.68159103393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.446533203125,302.4954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17897.927734375,18000.0,0.0,0.0,0.0662583634257316,0.0,0.0,0.0,0.0,1.0,0.004451707471162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855756253004074,0.1160930097103118,-0.0305173825472593,0.0,6.724381091771647e-05,0.0,0.0,4.442431926727295,0.0,0.0,0.0,0.2702039182186126,4.0,0.0,1.0
826200,293.3334655761719,297.1499938964844,293.1499938964844,0.0066324588842689,-473.9456787109375,299.3609924316406,0.5430054664611816,0.050000000745058,0.0458629876375198,294.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.80694580078125,0.5430054664611816,0.050000000745058,0.0482959374785423,293.2880554199219,297.1499938964844,293.1499938964844,0.0216728299856185,-709.1373901367188,304.1625366210937,0.5911182761192322,0.0609568692743778,0.0439591109752655,293.2314453125,297.1499938964844,293.1499938964844,0.1099806129932403,-2607.361083984375,304.1529846191406,0.8264132738113403,0.1694839149713516,0.161742553114891,293.4111328125,297.1499938964844,293.1499938964844,0.0041273338720202,-1568.7491455078125,296.4719543457031,0.5430054664611816,0.050000000745058,0.2290951311588287,290.8029479980469,291.1499938964844,275.1744079589844,272.6579895019531,286.3171691894531,294.7281188964844,290.8968200683594,1.0,0.1663689166307449,0.8887171149253845,0.8887171149253845,1.0,1.0,-0.634773850440979,0.2732456922531128,0.3615281283855438,0.0934324115514755,0.0,0.0,0.0804474204778671,26.07343864440918,25.0,111.75033569335938,-3581.3056640625,42.68159103393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.446533203125,302.4954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17897.927734375,18000.0,0.0,0.0,0.0662583634257316,0.0,0.0,0.0,0.0,1.0,0.004451707471162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855756253004074,0.1160930097103118,-0.0305173825472593,0.0,6.724381091771647e-05,0.0,0.0,4.442431926727295,0.0,0.0,0.0,0.2702039182186126,4.0,0.0,1.0
826260,293.33404541015625,297.1499938964844,293.1499938964844,0.0064189974218606,-454.8226318359375,299.4559326171875,0.5428764820098877,0.050000000745058,0.0458639860153198,294.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22491455078125,0.5428764820098877,0.050000000745058,0.0482969880104064,293.2884216308594,297.1499938964844,293.1499938964844,0.0183678492903709,-647.8665161132812,304.16375732421875,0.5777212381362915,0.0573890469968318,0.0414924286305904,293.2301940917969,297.1499938964844,293.1499938964844,0.1046941354870796,-2498.385009765625,304.16046142578125,0.8235598802566528,0.1676726341247558,0.160048633813858,293.412109375,297.1499938964844,293.1499938964844,0.0039762193337082,-1490.3807373046875,296.6351318359375,0.5428764820098877,0.050000000745058,0.2291001081466674,291.2470397949219,291.1499938964844,275.1485290527344,272.6459045410156,286.3066711425781,294.733154296875,291.2843933105469,1.0,0.1658536344766616,0.8889119029045105,0.8889119029045105,1.0,1.0,-0.6297891139984131,0.2711613774299621,0.3586277365684509,0.0923874676227569,0.0,0.0,0.0340145304799079,26.057287216186523,25.0,277.8876342773437,-3452.438720703125,42.10390090942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,303.1234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.3671875,18000.0,0.0,0.0,0.0675385668873786,0.0,0.0,0.0,0.0,1.0,0.0037064088974148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799668803811073,0.1031903102993965,-0.0232234261929988,0.0,6.854305684100837e-05,0.0,0.0,3.9589784145355225,0.0,0.0,0.0,0.2692214846611023,4.0,0.0,1.0
826320,293.33404541015625,297.1499938964844,293.1499938964844,0.0064189974218606,-454.8226318359375,299.4559326171875,0.5428764820098877,0.050000000745058,0.0458639860153198,294.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22491455078125,0.5428764820098877,0.050000000745058,0.0482969880104064,293.2884216308594,297.1499938964844,293.1499938964844,0.0183678492903709,-647.8665161132812,304.16375732421875,0.5777212381362915,0.0573890469968318,0.0414924286305904,293.2301940917969,297.1499938964844,293.1499938964844,0.1046941354870796,-2498.385009765625,304.16046142578125,0.8235598802566528,0.1676726341247558,0.160048633813858,293.412109375,297.1499938964844,293.1499938964844,0.0039762193337082,-1490.3807373046875,296.6351318359375,0.5428764820098877,0.050000000745058,0.2291001081466674,291.2470397949219,291.1499938964844,275.1485290527344,272.6459045410156,286.3066711425781,294.733154296875,291.2843933105469,1.0,0.1658536344766616,0.8889119029045105,0.8889119029045105,1.0,1.0,-0.6297891139984131,0.2711613774299621,0.3586277365684509,0.0923874676227569,0.0,0.0,0.0340145304799079,26.057287216186523,25.0,277.8876342773437,-3452.438720703125,42.10390090942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,303.1234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.3671875,18000.0,0.0,0.0,0.0675385668873786,0.0,0.0,0.0,0.0,1.0,0.0037064088974148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799668803811073,0.1031903102993965,-0.0232234261929988,0.0,6.854305684100837e-05,0.0,0.0,3.9589784145355225,0.0,0.0,0.0,0.2692214846611023,4.0,0.0,1.0
826380,293.3353576660156,297.1499938964844,293.1499938964844,0.0063268360681831,-448.6148071289063,299.4188537597656,0.5426815748214722,0.050000000745058,0.0458654910326004,294.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32574462890625,0.5426815748214722,0.050000000745058,0.0482985712587833,293.2895812988281,297.1499938964844,293.1499938964844,0.0161243434995412,-604.3161010742188,304.16290283203125,0.5625184774398804,0.0536448955535888,0.0388975664973259,293.2294616699219,297.1499938964844,293.1499938964844,0.1026782840490341,-2458.609375,304.1602783203125,0.8204827308654785,0.1657933592796325,0.1582831591367721,293.413818359375,297.1499938964844,293.1499938964844,0.0038862223736941,-1454.66943359375,296.5880126953125,0.5426815748214722,0.050000000745058,0.2291076183319091,291.32794189453125,291.1499938964844,275.1222229003906,272.63348388671875,286.2952880859375,294.7364196777344,291.3305358886719,1.0,0.1653403639793396,0.8891066908836365,0.8891066908836365,1.0,1.0,-0.6245689392089844,0.2689791321754455,0.3555898368358612,0.091295912861824,0.0,0.0,0.0028446505311876,26.052759170532227,25.0,95.95738983154295,-3094.376953125,41.5180892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899353027344,301.8873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18072.83984375,18000.0,0.0,0.0,0.0690054669976234,0.0,0.0,0.0,0.0,1.0,0.0047301505692303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.06070002540946,0.0937159582972526,-0.0330159291625022,0.0,7.003177597653121e-05,0.0,0.0,3.574572324752808,0.0,0.0,0.0,0.2673064768314361,4.0,0.0,1.0
826440,293.3353576660156,297.1499938964844,293.1499938964844,0.0063268360681831,-448.6148071289063,299.4188537597656,0.5426815748214722,0.050000000745058,0.0458654910326004,294.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32574462890625,0.5426815748214722,0.050000000745058,0.0482985712587833,293.2895812988281,297.1499938964844,293.1499938964844,0.0161243434995412,-604.3161010742188,304.16290283203125,0.5625184774398804,0.0536448955535888,0.0388975664973259,293.2294616699219,297.1499938964844,293.1499938964844,0.1026782840490341,-2458.609375,304.1602783203125,0.8204827308654785,0.1657933592796325,0.1582831591367721,293.413818359375,297.1499938964844,293.1499938964844,0.0038862223736941,-1454.66943359375,296.5880126953125,0.5426815748214722,0.050000000745058,0.2291076183319091,291.32794189453125,291.1499938964844,275.1222229003906,272.63348388671875,286.2952880859375,294.7364196777344,291.3305358886719,1.0,0.1653403639793396,0.8891066908836365,0.8891066908836365,1.0,1.0,-0.6245689392089844,0.2689791321754455,0.3555898368358612,0.091295912861824,0.0,0.0,0.0028446505311876,26.052759170532227,25.0,95.95738983154295,-3094.376953125,41.5180892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899353027344,301.8873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18072.83984375,18000.0,0.0,0.0,0.0690054669976234,0.0,0.0,0.0,0.0,1.0,0.0047301505692303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.06070002540946,0.0937159582972526,-0.0330159291625022,0.0,7.003177597653121e-05,0.0,0.0,3.574572324752808,0.0,0.0,0.0,0.2673064768314361,4.0,0.0,1.0
826500,293.3358459472656,297.1499938964844,293.1499938964844,0.0063111567869782,-449.1943359375,299.36785888671875,0.5425785183906555,0.050000000745058,0.0458662845194339,294.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2931823730469,0.5425785183906555,0.050000000745058,0.0482994057238101,293.2901611328125,297.1499938964844,293.1499938964844,0.015268312767148,-587.79052734375,304.162109375,0.5544456243515015,0.0517611317336559,0.0375812873244285,293.2290954589844,297.1499938964844,293.1499938964844,0.1027125790715217,-2461.017822265625,304.15826416015625,0.8189166188240051,0.1648598611354828,0.1573972404003143,293.4144592285156,297.1499938964844,293.1499938964844,0.0038500358350574,-1446.3707275390625,296.512451171875,0.5425785183906555,0.050000000745058,0.2291115969419479,291.279541015625,291.1499938964844,275.1089782714844,272.627197265625,286.2903137207031,294.73944091796875,291.171630859375,1.0,0.1650840491056442,0.8892040252685547,0.8892040252685547,1.0,1.0,-0.6219328045845032,0.2678775787353515,0.3540551960468292,0.0907453298568725,0.0,0.0,0.0,26.05152130126953,25.0,-634.2059326171875,-284.2647705078125,41.22560119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995483398437,298.19854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18160.404296875,18000.0,0.0,0.0,0.069043219089508,0.0,0.0,0.0,0.0,1.0,0.0100493850186467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0025291678030043,0.0642134770750999,-0.0616843104362487,0.0,7.00700911693275e-05,0.0,0.0,2.405246496200561,0.0,0.0,0.0,0.2627477049827575,4.0,0.0,1.0
826560,293.3350830078125,297.1499938964844,293.1499938964844,0.0064581399783492,-467.8872985839844,299.13238525390625,0.5424869656562805,0.050000000745058,0.0458669960498809,294.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8209228515625,0.5424869656562805,0.050000000745058,0.0483001545071601,293.2904357910156,297.1499938964844,293.1499938964844,0.0152048030868172,-594.0999755859375,304.1590576171875,0.546274721622467,0.050000000745058,0.0362777486443519,293.2284545898437,297.1499938964844,293.1499938964844,0.1074130311608314,-2562.562255859375,304.148193359375,0.8173906207084656,0.1639792472124099,0.1565350145101547,293.4138488769531,297.1499938964844,293.1499938964844,0.0038902196101844,-1494.343505859375,296.1409606933594,0.5424869656562805,0.050000000745058,0.2291151285171508,290.73065185546875,291.1499938964844,275.095703125,272.620849609375,286.29010009765625,294.75030517578125,290.5401916503906,1.0,0.1648286432027816,0.8894429802894592,0.8894429802894592,1.0,1.0,-0.6193395853042603,0.266798585653305,0.3525409996509552,0.0902076363563537,0.0,0.0,0.0779735743999481,26.04836845397949,25.0,-534.6466064453125,-3392.12939453125,40.937286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4233703613281,300.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17804.31640625,18000.0,0.0,0.0,0.0656429454684257,0.0,0.0,0.0,0.0,1.0,0.0059352801181375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749186798930168,0.1163152679800987,-0.0413965918123722,0.0,6.661924271611497e-05,0.0,0.0,4.412306308746338,0.0,0.0,0.0,0.2692904770374298,4.0,0.0,1.0
826620,293.33404541015625,297.1499938964844,293.1499938964844,0.0062715518288314,-448.15130615234375,299.2155456542969,0.5429012775421143,0.050000000745058,0.045863851904869,294.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06640625,0.5429012775421143,0.050000000745058,0.0482968427240848,293.2912902832031,297.1499938964844,293.1499938964844,0.0138316927477717,-558.2872314453125,304.10693359375,0.5429086685180664,0.050000000745058,0.035673052072525,293.22674560546875,297.1499938964844,293.1499938964844,0.1014188379049301,-2436.881103515625,304.1590576171875,0.8152772784233093,0.1623392254114151,0.15496726334095,293.41314697265625,297.1499938964844,293.1499938964844,0.0037930065300315,-1429.58056640625,296.2814025878906,0.5429012775421143,0.050000000745058,0.2290994375944137,291.1160583496094,291.1499938964844,275.0692749023437,272.6080627441406,286.29010009765625,294.7738952636719,291.2265014648437,1.0,0.1643654406070709,0.8899207711219788,0.8899207711219788,1.0,1.0,-0.6167051196098328,0.2657162249088287,0.3509889245033264,0.0896549075841903,0.0,0.0,0.0742932334542274,25.94193649291992,25.0,462.7123107910156,-3694.791748046875,40.53762435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,304.2173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.78125,18000.0,0.0,0.0,0.0654023587703704,0.0,0.0,0.0,0.0,1.0,0.0028801562730222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957556515932083,0.1107194125652313,-0.014963760972023,0.0,6.63750761304982e-05,0.0,0.0,4.273326396942139,0.0,0.0,0.0,0.2705718278884887,4.0,0.0,1.0
826680,293.33404541015625,297.1499938964844,293.1499938964844,0.0062715518288314,-448.15130615234375,299.2155456542969,0.5429012775421143,0.050000000745058,0.045863851904869,294.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06640625,0.5429012775421143,0.050000000745058,0.0482968427240848,293.2912902832031,297.1499938964844,293.1499938964844,0.0138316927477717,-558.2872314453125,304.10693359375,0.5429086685180664,0.050000000745058,0.035673052072525,293.22674560546875,297.1499938964844,293.1499938964844,0.1014188379049301,-2436.881103515625,304.1590576171875,0.8152772784233093,0.1623392254114151,0.15496726334095,293.41314697265625,297.1499938964844,293.1499938964844,0.0037930065300315,-1429.58056640625,296.2814025878906,0.5429012775421143,0.050000000745058,0.2290994375944137,291.1160583496094,291.1499938964844,275.0692749023437,272.6080627441406,286.29010009765625,294.7738952636719,291.2265014648437,1.0,0.1643654406070709,0.8899207711219788,0.8899207711219788,1.0,1.0,-0.6167051196098328,0.2657162249088287,0.3509889245033264,0.0896549075841903,0.0,0.0,0.0742932334542274,25.94193649291992,25.0,462.7123107910156,-3694.791748046875,40.53762435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,304.2173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.78125,18000.0,0.0,0.0,0.0654023587703704,0.0,0.0,0.0,0.0,1.0,0.0028801562730222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957556515932083,0.1107194125652313,-0.014963760972023,0.0,6.63750761304982e-05,0.0,0.0,4.273326396942139,0.0,0.0,0.0,0.2705718278884887,4.0,0.0,1.0
826740,293.33563232421875,297.1499938964844,293.1499938964844,0.0061236014589667,-436.168701171875,299.2483215332031,0.543343722820282,0.050000000745058,0.045860506594181,294.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3718566894531,0.543343722820282,0.050000000745058,0.0482933223247528,293.2959289550781,297.1499938964844,293.1499938964844,0.0133809130638837,-546.2329711914062,304.0450744628906,0.543343722820282,0.050000000745058,0.0356692820787429,293.2259521484375,297.1499938964844,293.1499938964844,0.0982270836830139,-2371.333251953125,304.1611022949219,0.8130071759223938,0.1605578064918518,0.1533132344484329,293.41522216796875,297.1499938964844,293.1499938964844,0.0036677073221653,-1372.93896484375,296.34527587890625,0.543343722820282,0.050000000745058,0.2290827184915542,291.37939453125,291.1499938964844,275.0431213378906,272.5952453613281,286.2914428710937,294.79791259765625,291.3893127441406,1.0,0.1639590710401535,0.8903985619544983,0.8903985619544983,1.0,1.0,-0.6146873235702515,0.2648899257183075,0.3497974276542663,0.0892367288470268,0.0,0.0,0.020123666152358,25.835542678833008,25.0,217.12782287597656,-3336.537353515625,40.20709991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0763244628906,302.7655334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.099609375,18000.0,0.0,0.0,0.0677702277898788,0.0,0.0,0.0,0.0,1.0,0.0036307256668806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754773691296577,0.0978989973664283,-0.0224216319620609,0.0,6.877816485939547e-05,0.0,0.0,3.7484614849090576,0.0,0.0,0.0,0.2685409486293793,4.0,0.0,1.0
826800,293.33563232421875,297.1499938964844,293.1499938964844,0.0061236014589667,-436.168701171875,299.2483215332031,0.543343722820282,0.050000000745058,0.045860506594181,294.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3718566894531,0.543343722820282,0.050000000745058,0.0482933223247528,293.2959289550781,297.1499938964844,293.1499938964844,0.0133809130638837,-546.2329711914062,304.0450744628906,0.543343722820282,0.050000000745058,0.0356692820787429,293.2259521484375,297.1499938964844,293.1499938964844,0.0982270836830139,-2371.333251953125,304.1611022949219,0.8130071759223938,0.1605578064918518,0.1533132344484329,293.41522216796875,297.1499938964844,293.1499938964844,0.0036677073221653,-1372.93896484375,296.34527587890625,0.543343722820282,0.050000000745058,0.2290827184915542,291.37939453125,291.1499938964844,275.0431213378906,272.5952453613281,286.2914428710937,294.79791259765625,291.3893127441406,1.0,0.1639590710401535,0.8903985619544983,0.8903985619544983,1.0,1.0,-0.6146873235702515,0.2648899257183075,0.3497974276542663,0.0892367288470268,0.0,0.0,0.020123666152358,25.835542678833008,25.0,217.12782287597656,-3336.537353515625,40.20709991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0763244628906,302.7655334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.099609375,18000.0,0.0,0.0,0.0677702277898788,0.0,0.0,0.0,0.0,1.0,0.0036307256668806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754773691296577,0.0978989973664283,-0.0224216319620609,0.0,6.877816485939547e-05,0.0,0.0,3.7484614849090576,0.0,0.0,0.0,0.2685409486293793,4.0,0.0,1.0
826860,293.3370361328125,297.1499938964844,293.1499938964844,0.0060672261752188,-433.9652404785156,299.1713256835937,0.5436688661575317,0.050000000745058,0.0458580628037452,294.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36529541015625,0.5436688661575317,0.050000000745058,0.0482907481491565,293.3016357421875,297.1499938964844,293.1499938964844,0.0132930763065814,-546.015869140625,303.9774169921875,0.5436688661575317,0.050000000745058,0.0356673821806907,293.2254333496094,297.1499938964844,293.1499938964844,0.097370870411396,-2356.06591796875,304.1586608886719,0.8104228377342224,0.1587418764829635,0.151593267917633,293.4170837402344,297.1499938964844,293.1499938964844,0.0035902461968362,-1348.05322265625,296.2341003417969,0.5436688661575317,0.050000000745058,0.2290705144405365,291.3539733886719,291.1499938964844,275.0174865722656,272.58251953125,286.30010986328125,294.8339538574219,291.2537841796875,1.0,0.1635927259922027,0.8903267979621887,0.8903267979621887,1.0,1.0,-0.6126002669334412,0.2640206813812256,0.3485795855522156,0.0887849405407905,0.0,0.0,0.0,25.752540588378903,25.0,-603.3252563476562,-284.1132202148437,39.89507675170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103454589844,298.46051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18164.931640625,18000.0,0.0,0.0,0.0689547806978225,0.0,0.0,0.0,0.0,1.0,0.0097948322072625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0025377266574651,0.0632966831326484,-0.0607589595019817,0.0,6.998034223215654e-05,0.0,0.0,2.371248722076416,0.0,0.0,0.0,0.2626900970935821,4.0,0.0,1.0
826920,293.3370361328125,297.1499938964844,293.1499938964844,0.0060672261752188,-433.9652404785156,299.1713256835937,0.5436688661575317,0.050000000745058,0.0458580628037452,294.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36529541015625,0.5436688661575317,0.050000000745058,0.0482907481491565,293.3016357421875,297.1499938964844,293.1499938964844,0.0132930763065814,-546.015869140625,303.9774169921875,0.5436688661575317,0.050000000745058,0.0356673821806907,293.2254333496094,297.1499938964844,293.1499938964844,0.097370870411396,-2356.06591796875,304.1586608886719,0.8104228377342224,0.1587418764829635,0.151593267917633,293.4170837402344,297.1499938964844,293.1499938964844,0.0035902461968362,-1348.05322265625,296.2341003417969,0.5436688661575317,0.050000000745058,0.2290705144405365,291.3539733886719,291.1499938964844,275.0174865722656,272.58251953125,286.30010986328125,294.8339538574219,291.2537841796875,1.0,0.1635927259922027,0.8903267979621887,0.8903267979621887,1.0,1.0,-0.6126002669334412,0.2640206813812256,0.3485795855522156,0.0887849405407905,0.0,0.0,0.0,25.752540588378903,25.0,-603.3252563476562,-284.1132202148437,39.89507675170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103454589844,298.46051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18164.931640625,18000.0,0.0,0.0,0.0689547806978225,0.0,0.0,0.0,0.0,1.0,0.0097948322072625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0025377266574651,0.0632966831326484,-0.0607589595019817,0.0,6.998034223215654e-05,0.0,0.0,2.371248722076416,0.0,0.0,0.0,0.2626900970935821,4.0,0.0,1.0
826980,293.3348388671875,297.1499938964844,293.1499938964844,0.0062221572734415,-452.7769775390625,298.8351135253906,0.5439494252204895,0.050000000745058,0.0458559617400169,294.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.634033203125,0.5439494252204895,0.050000000745058,0.0482885353267192,293.3058776855469,297.1499938964844,293.1499938964844,0.0138989314436912,-568.7178955078125,303.8983764648437,0.5439494252204895,0.050000000745058,0.0356657467782497,293.2239685058594,297.1499938964844,293.1499938964844,0.1011206656694412,-2439.204345703125,304.1508178710937,0.8079248070716858,0.1571244746446609,0.1499934792518615,293.4153137207031,297.1499938964844,293.1499938964844,0.003650581697002,-1400.722412109375,295.70587158203125,0.5439494252204895,0.050000000745058,0.229060024023056,290.6478576660156,291.1499938964844,274.9926452636719,272.5699462890625,286.3123779296875,294.8772888183594,290.8231506347656,1.0,0.163261130452156,0.8902550935745239,0.8902550935745239,1.0,1.0,-0.6106605529785156,0.2632173299789428,0.3474431931972503,0.0883534252643585,0.0,0.0,0.1233529523015022,25.6798095703125,25.0,244.1267852783203,-3789.1171875,39.61101531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4916687011719,303.77154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.986328125,18000.0,0.0,0.0,0.0635330900549888,0.0,0.0,0.0,0.0,1.0,0.0035864636301994,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011438965797424,0.123106300830841,-0.0219624061137437,0.0,6.447800842579454e-05,0.0,0.0,4.735942840576172,0.0,0.0,0.0,0.2715016901493072,4.0,0.0,1.0
