time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827040,293.3348388671875,297.1499938964844,293.1499938964844,0.0062221572734415,-452.7769775390625,298.8351135253906,0.5439494252204895,0.050000000745058,0.0458559617400169,294.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.634033203125,0.5439494252204895,0.050000000745058,0.0482885353267192,293.3058776855469,297.1499938964844,293.1499938964844,0.0138989314436912,-568.7178955078125,303.8983764648437,0.5439494252204895,0.050000000745058,0.0356657467782497,293.2239685058594,297.1499938964844,293.1499938964844,0.1011206656694412,-2439.204345703125,304.1508178710937,0.8079248070716858,0.1571244746446609,0.1499934792518615,293.4153137207031,297.1499938964844,293.1499938964844,0.003650581697002,-1400.722412109375,295.70587158203125,0.5439494252204895,0.050000000745058,0.229060024023056,290.6478576660156,291.1499938964844,274.9926452636719,272.5699462890625,286.3123779296875,294.8772888183594,290.8231506347656,1.0,0.163261130452156,0.8902550935745239,0.8902550935745239,1.0,1.0,-0.6106605529785156,0.2632173299789428,0.3474431931972503,0.0883534252643585,0.0,0.0,0.1233529523015022,25.6798095703125,25.0,244.1267852783203,-3789.1171875,39.61101531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4916687011719,303.77154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.986328125,18000.0,0.0,0.0,0.0635330900549888,0.0,0.0,0.0,0.0,1.0,0.0035864636301994,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011438965797424,0.123106300830841,-0.0219624061137437,0.0,6.447800842579454e-05,0.0,0.0,4.735942840576172,0.0,0.0,0.0,0.2715016901493072,4.0,0.0,1.0
827100,293.3348693847656,297.1499938964844,293.1499938964844,0.0060633923858404,-436.6016540527344,298.9718933105469,0.5440834164619446,0.050000000745058,0.0458549596369266,294.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.5440834164619446,0.050000000745058,0.0482874810695648,293.3077392578125,297.1499938964844,293.1499938964844,0.0132795665413141,-549.3695068359375,303.8749389648437,0.5440834164619446,0.050000000745058,0.0356649681925773,293.22314453125,297.1499938964844,293.1499938964844,0.0970259457826614,-2352.009033203125,304.1580505371094,0.8067771196365356,0.1563450098037719,0.1492686867713928,293.4156799316406,297.1499938964844,293.1499938964844,0.0035518975928425,-1342.8485107421875,295.92694091796875,0.5440834164619446,0.050000000745058,0.2290550321340561,291.0766906738281,291.1499938964844,274.9805908203125,272.5637512207031,286.3083801269531,294.88043212890625,291.2135009765625,1.0,0.1631079614162445,0.8902192115783691,0.8902192115783691,1.0,1.0,-0.6097813248634338,0.2628549337387085,0.3469263613224029,0.0881538242101669,0.0,0.0,0.0850527882575988,25.645490646362305,25.0,509.3365173339844,-3751.556884765625,39.48126602172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385925292969,304.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.23828125,18000.0,0.0,0.0,0.0645199418067932,0.0,0.0,0.0,0.0,1.0,0.0026553368661552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004091426730156,0.1132898181676864,-0.0128806754946708,0.0,6.547953671542928e-05,0.0,0.0,4.379647731781006,0.0,0.0,0.0,0.2709854245185852,4.0,0.0,1.0
827160,293.3357849121094,297.1499938964844,293.1499938964844,0.0059567056596279,-426.9931945800781,299.0366516113281,0.5441882014274597,0.050000000745058,0.0458541810512542,294.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.5441882014274597,0.050000000745058,0.0482866615056991,293.31024169921875,297.1499938964844,293.1499938964844,0.012938124127686,-539.0078125,303.84674072265625,0.5441882014274597,0.050000000745058,0.0356643609702587,293.22271728515625,297.1499938964844,293.1499938964844,0.0946833342313766,-2302.68359375,304.1607971191406,0.8054997324943542,0.1555064767599105,0.148502916097641,293.4169311523437,297.1499938964844,293.1499938964844,0.0034696306101977,-1302.3399658203125,296.034912109375,0.5441882014274597,0.050000000745058,0.2290511280298233,291.3256530761719,291.1499938964844,274.96881103515625,272.5576477050781,286.3052673339844,294.8849792480469,291.37823486328125,1.0,0.1629612147808075,0.8903142213821411,0.8903142213821411,1.0,1.0,-0.6088550090789795,0.2624768316745758,0.3463781476020813,0.087947204709053,0.0,0.0,0.047227706760168,25.616634368896484,25.0,407.7587890625,-3512.193359375,39.35241317749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17681884765625,303.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.673828125,18000.0,0.0,0.0,0.0659287199378013,0.0,0.0,0.0,0.0,1.0,0.0029979196842759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863951444625854,0.1024818792939186,-0.0160867404192686,0.0,6.690926966257393e-05,0.0,0.0,3.945042371749878,0.0,0.0,0.0,0.2695386409759521,4.0,0.0,1.0
827220,293.337890625,297.1499938964844,293.1499938964844,0.0058625810779631,-420.3000183105469,299.0071716308594,0.5443234443664551,0.050000000745058,0.0458531789481639,294.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4225158691406,0.5443234443664551,0.050000000745058,0.0482856035232543,293.31622314453125,297.1499938964844,293.1499938964844,0.0126820830628275,-532.830810546875,303.77789306640625,0.5443234443664551,0.050000000745058,0.0356635823845863,293.22235107421875,297.1499938964844,293.1499938964844,0.0927658081054687,-2264.135498046875,304.1603088378906,0.802597165107727,0.1537377387285232,0.146852970123291,293.4197082519531,297.1499938964844,293.1499938964844,0.0033749598078429,-1264.162353515625,295.9992370605469,0.5443234443664551,0.050000000745058,0.2290461212396621,291.42431640625,291.1499938964844,274.9461975097656,272.54571533203125,286.2994689941406,294.8945617675781,291.4251708984375,1.0,0.1626824289560318,0.8905042409896851,0.8905042409896851,1.0,1.0,-0.6068654656410217,0.2616641819477081,0.345201313495636,0.0875056758522987,0.0,0.0,0.0010940077481791,25.57268524169922,25.0,131.6265106201172,-3141.90771484375,39.09518814086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9854736328125,302.1737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.625,18000.0,0.0,0.0,0.0681748688220977,0.0,0.0,0.0,0.0,1.0,0.0042391256429255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653325617313385,0.0938721299171447,-0.0285395663231611,0.0,6.91888271830976e-05,0.0,0.0,3.5849883556365967,0.0,0.0,0.0,0.2674688696861267,4.0,0.0,1.0
827280,293.337890625,297.1499938964844,293.1499938964844,0.0058625810779631,-420.3000183105469,299.0071716308594,0.5443234443664551,0.050000000745058,0.0458531789481639,294.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4225158691406,0.5443234443664551,0.050000000745058,0.0482856035232543,293.31622314453125,297.1499938964844,293.1499938964844,0.0126820830628275,-532.830810546875,303.77789306640625,0.5443234443664551,0.050000000745058,0.0356635823845863,293.22235107421875,297.1499938964844,293.1499938964844,0.0927658081054687,-2264.135498046875,304.1603088378906,0.802597165107727,0.1537377387285232,0.146852970123291,293.4197082519531,297.1499938964844,293.1499938964844,0.0033749598078429,-1264.162353515625,295.9992370605469,0.5443234443664551,0.050000000745058,0.2290461212396621,291.42431640625,291.1499938964844,274.9461975097656,272.54571533203125,286.2994689941406,294.8945617675781,291.4251708984375,1.0,0.1626824289560318,0.8905042409896851,0.8905042409896851,1.0,1.0,-0.6068654656410217,0.2616641819477081,0.345201313495636,0.0875056758522987,0.0,0.0,0.0010940077481791,25.57268524169922,25.0,131.6265106201172,-3141.90771484375,39.09518814086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9854736328125,302.1737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.625,18000.0,0.0,0.0,0.0681748688220977,0.0,0.0,0.0,0.0,1.0,0.0042391256429255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653325617313385,0.0938721299171447,-0.0285395663231611,0.0,6.91888271830976e-05,0.0,0.0,3.5849883556365967,0.0,0.0,0.0,0.2674688696861267,4.0,0.0,1.0
827340,293.33819580078125,297.1499938964844,293.1499938964844,0.0059821703471243,-439.7855224609375,298.6827392578125,0.5444138050079346,0.050000000745058,0.0458525121212005,294.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88983154296875,0.5444138050079346,0.050000000745058,0.0482849031686782,293.3219299316406,297.1499938964844,293.1499938964844,0.0134150683879852,-561.8914794921875,303.6815490722656,0.5444138050079346,0.050000000745058,0.0356630645692348,293.2218322753906,297.1499938964844,293.1499938964844,0.0976311191916465,-2373.054443359375,304.1479187011719,0.7995787262916565,0.1520094573497772,0.1451869159936905,293.420654296875,297.1499938964844,293.1499938964844,0.0033573056571185,-1294.3468017578125,295.49420166015625,0.5444138050079346,0.050000000745058,0.2290427833795547,290.7905578613281,291.1499938964844,274.9250793457031,272.5343017578125,286.2929382324219,294.9018859863281,290.4963684082031,1.0,0.1624202877283096,0.890694260597229,0.890694260597229,1.0,1.0,-0.6048597693443298,0.2608434557914734,0.344016283750534,0.0870642811059951,0.0,0.0,0.0683668851852417,25.53763961791992,25.0,-870.7304077148438,-3318.60205078125,38.84652328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3405456542969,299.4349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17775.171875,18000.0,0.0,0.0,0.0650435611605644,0.0,0.0,0.0,0.0,1.0,0.0064452239312231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721061527729034,0.1165917813777923,-0.0444856248795986,0.0,6.601094355573878e-05,0.0,0.0,4.411787509918213,0.0,0.0,0.0,0.2687800228595733,4.0,0.0,1.0
827400,293.33819580078125,297.1499938964844,293.1499938964844,0.0059821703471243,-439.7855224609375,298.6827392578125,0.5444138050079346,0.050000000745058,0.0458525121212005,294.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88983154296875,0.5444138050079346,0.050000000745058,0.0482849031686782,293.3219299316406,297.1499938964844,293.1499938964844,0.0134150683879852,-561.8914794921875,303.6815490722656,0.5444138050079346,0.050000000745058,0.0356630645692348,293.2218322753906,297.1499938964844,293.1499938964844,0.0976311191916465,-2373.054443359375,304.1479187011719,0.7995787262916565,0.1520094573497772,0.1451869159936905,293.420654296875,297.1499938964844,293.1499938964844,0.0033573056571185,-1294.3468017578125,295.49420166015625,0.5444138050079346,0.050000000745058,0.2290427833795547,290.7905578613281,291.1499938964844,274.9250793457031,272.5343017578125,286.2929382324219,294.9018859863281,290.4963684082031,1.0,0.1624202877283096,0.890694260597229,0.890694260597229,1.0,1.0,-0.6048597693443298,0.2608434557914734,0.344016283750534,0.0870642811059951,0.0,0.0,0.0683668851852417,25.53763961791992,25.0,-870.7304077148438,-3318.60205078125,38.84652328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3405456542969,299.4349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17775.171875,18000.0,0.0,0.0,0.0650435611605644,0.0,0.0,0.0,0.0,1.0,0.0064452239312231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721061527729034,0.1165917813777923,-0.0444856248795986,0.0,6.601094355573878e-05,0.0,0.0,4.411787509918213,0.0,0.0,0.0,0.2687800228595733,4.0,0.0,1.0
827460,293.3368835449219,297.1499938964844,293.1499938964844,0.0058483211323618,-424.0169372558594,298.7330322265625,0.5445303320884705,0.050000000745058,0.0458516478538513,294.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00634765625,0.5445303320884705,0.050000000745058,0.0482839941978454,293.3256530761719,297.1499938964844,293.1499938964844,0.0126942340284585,-538.8525390625,303.6219482421875,0.5445303320884705,0.050000000745058,0.0356623940169811,293.22027587890625,297.1499938964844,293.1499938964844,0.0926341190934181,-2266.27734375,304.15753173828125,0.7969709634780884,0.1505033373832702,0.1437340974807739,293.4201965332031,297.1499938964844,293.1499938964844,0.0033002963755279,-1250.1832275390625,295.5785217285156,0.5445303320884705,0.050000000745058,0.2290384769439697,291.06414794921875,291.1499938964844,274.9056701660156,272.5234680175781,286.2852478027344,294.9053039550781,291.2090148925781,1.0,0.1621765941381454,0.8908903002738953,0.8908903002738953,1.0,1.0,-0.6031081080436707,0.2601265013217926,0.3429815769195556,0.0866826623678207,0.0,0.0,0.0887042954564094,25.49963760375977,25.0,523.0945434570312,-3763.792724609375,38.62264251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3381652832031,304.5787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65625,18000.0,0.0,0.0,0.0638798177242279,0.0,0.0,0.0,0.0,1.0,0.0025764373131096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019094064831733,0.1140858978033065,-0.012176489457488,0.0,6.48298955638893e-05,0.0,0.0,4.412930488586426,0.0,0.0,0.0,0.2711227536201477,4.0,0.0,1.0
827520,293.3368835449219,297.1499938964844,293.1499938964844,0.0058483211323618,-424.0169372558594,298.7330322265625,0.5445303320884705,0.050000000745058,0.0458516478538513,294.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00634765625,0.5445303320884705,0.050000000745058,0.0482839941978454,293.3256530761719,297.1499938964844,293.1499938964844,0.0126942340284585,-538.8525390625,303.6219482421875,0.5445303320884705,0.050000000745058,0.0356623940169811,293.22027587890625,297.1499938964844,293.1499938964844,0.0926341190934181,-2266.27734375,304.15753173828125,0.7969709634780884,0.1505033373832702,0.1437340974807739,293.4201965332031,297.1499938964844,293.1499938964844,0.0033002963755279,-1250.1832275390625,295.5785217285156,0.5445303320884705,0.050000000745058,0.2290384769439697,291.06414794921875,291.1499938964844,274.9056701660156,272.5234680175781,286.2852478027344,294.9053039550781,291.2090148925781,1.0,0.1621765941381454,0.8908903002738953,0.8908903002738953,1.0,1.0,-0.6031081080436707,0.2601265013217926,0.3429815769195556,0.0866826623678207,0.0,0.0,0.0887042954564094,25.49963760375977,25.0,523.0945434570312,-3763.792724609375,38.62264251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3381652832031,304.5787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65625,18000.0,0.0,0.0,0.0638798177242279,0.0,0.0,0.0,0.0,1.0,0.0025764373131096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019094064831733,0.1140858978033065,-0.012176489457488,0.0,6.48298955638893e-05,0.0,0.0,4.412930488586426,0.0,0.0,0.0,0.2711227536201477,4.0,0.0,1.0
827580,293.3392944335937,297.1499938964844,293.1499938964844,0.0056834518909454,-409.5800476074219,298.8094787597656,0.5445851683616638,0.050000000745058,0.0458512492477893,294.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.5445851683616638,0.050000000745058,0.0482835732400417,293.331298828125,297.1499938964844,293.1499938964844,0.0121963815763592,-523.4698486328125,303.56158447265625,0.5445851683616638,0.050000000745058,0.035662081092596,293.21978759765625,297.1499938964844,293.1499938964844,0.0891038551926612,-2192.37109375,304.1606140136719,0.794093668460846,0.148823395371437,0.1421917527914047,293.4232788085937,297.1499938964844,293.1499938964844,0.0031626711133867,-1185.9765625,295.7098693847656,0.5445851683616638,0.050000000745058,0.2290364801883697,291.4173583984375,291.1499938964844,274.8882141113281,272.5133056640625,286.28173828125,294.9144592285156,291.43121337890625,1.0,0.1619463711977005,0.8910863399505615,0.8910863399505615,1.0,1.0,-0.6012533903121948,0.2593624889850616,0.3418909013271332,0.0862891674041748,0.0,0.0,0.0218260455876588,25.47322463989257,25.0,263.2257995605469,-3333.543212890625,38.400657653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0464782714844,302.9669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.271484375,18000.0,0.0,0.0,0.0666878893971443,0.0,0.0,0.0,0.0,1.0,0.0034700571559369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767613425850868,0.0975446030497551,-0.0207832604646682,0.0,6.767972809029743e-05,0.0,0.0,3.73815393447876,0.0,0.0,0.0,0.2686037421226501,4.0,0.0,1.0
827640,293.3392944335937,297.1499938964844,293.1499938964844,0.0056834518909454,-409.5800476074219,298.8094787597656,0.5445851683616638,0.050000000745058,0.0458512492477893,294.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.5445851683616638,0.050000000745058,0.0482835732400417,293.331298828125,297.1499938964844,293.1499938964844,0.0121963815763592,-523.4698486328125,303.56158447265625,0.5445851683616638,0.050000000745058,0.035662081092596,293.21978759765625,297.1499938964844,293.1499938964844,0.0891038551926612,-2192.37109375,304.1606140136719,0.794093668460846,0.148823395371437,0.1421917527914047,293.4232788085937,297.1499938964844,293.1499938964844,0.0031626711133867,-1185.9765625,295.7098693847656,0.5445851683616638,0.050000000745058,0.2290364801883697,291.4173583984375,291.1499938964844,274.8882141113281,272.5133056640625,286.28173828125,294.9144592285156,291.43121337890625,1.0,0.1619463711977005,0.8910863399505615,0.8910863399505615,1.0,1.0,-0.6012533903121948,0.2593624889850616,0.3418909013271332,0.0862891674041748,0.0,0.0,0.0218260455876588,25.47322463989257,25.0,263.2257995605469,-3333.543212890625,38.400657653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0464782714844,302.9669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.271484375,18000.0,0.0,0.0,0.0666878893971443,0.0,0.0,0.0,0.0,1.0,0.0034700571559369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767613425850868,0.0975446030497551,-0.0207832604646682,0.0,6.767972809029743e-05,0.0,0.0,3.73815393447876,0.0,0.0,0.0,0.2686037421226501,4.0,0.0,1.0
827700,293.3404541015625,297.1499938964844,293.1499938964844,0.0056460639461874,-407.1288757324219,298.7821960449219,0.5445895195007324,0.050000000745058,0.0458512194454669,294.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43408203125,0.5445895195007324,0.050000000745058,0.048283539712429,293.33447265625,297.1499938964844,293.1499938964844,0.0120976138859987,-521.2625732421875,303.5232849121094,0.5445895195007324,0.050000000745058,0.0356620587408542,293.2197570800781,297.1499938964844,293.1499938964844,0.0883523076772689,-2177.5498046875,304.1600341796875,0.7925231456756592,0.1479495912790298,0.141371265053749,293.4248046875,297.1499938964844,293.1499938964844,0.003120994195342,-1170.0299072265625,295.6720275878906,0.5445895195007324,0.050000000745058,0.2290363311767578,291.43609619140625,291.1499938964844,274.8803100585937,272.508544921875,286.2802734375,294.91900634765625,291.4373474121094,1.0,0.1618342846632003,0.891184389591217,0.891184389591217,1.0,1.0,-0.6002684235572815,0.258955180644989,0.3413132727146148,0.0860834419727325,0.0,0.0,0.0006896947743371,25.464174270629883,25.0,139.76292419433594,-3138.3154296875,38.2882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,302.2087707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18066.482421875,18000.0,0.0,0.0,0.0677616223692894,0.0,0.0,0.0,0.0,1.0,0.0042014392092823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.065649040043354,0.0938226580619812,-0.028173616155982,0.0,6.876943371025845e-05,0.0,0.0,3.583425045013428,0.0,0.0,0.0,0.267486959695816,4.0,0.0,1.0
827760,293.3414001464844,297.1499938964844,293.1499938964844,0.0056258891709148,-407.14154052734375,298.7288818359375,0.5445883274078369,0.050000000745058,0.0458512306213378,294.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4044189453125,0.5445883274078369,0.050000000745058,0.0482835546135902,293.33758544921875,297.1499938964844,293.1499938964844,0.0120952511206269,-522.8068237304688,303.48126220703125,0.5445883274078369,0.050000000745058,0.0356620699167251,293.2196655273437,297.1499938964844,293.1499938964844,0.0883137509226799,-2178.322265625,304.1582336425781,0.7909307479858398,0.1470794975757599,0.1405460089445114,293.42608642578125,297.1499938964844,293.1499938964844,0.0030799743253737,-1158.3707275390625,295.59283447265625,0.5445883274078369,0.050000000745058,0.2290363907814026,291.392578125,291.1499938964844,274.8729553222656,272.5039978027344,286.27886962890625,294.9231872558594,291.28277587890625,1.0,0.1617240011692047,0.8912845849990845,0.8912845849990845,1.0,1.0,-0.5992781519889832,0.2585450112819671,0.340733140707016,0.0858783423900604,0.0,0.0,0.0,25.45621490478516,25.0,-642.0316772460938,-213.8318023681641,38.176544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683532714844,298.5844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18160.181640625,18000.0,0.0,0.0,0.0681498348712921,0.0,0.0,0.0,0.0,1.0,0.0098529672250151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019110859138891,0.0628728717565536,-0.0609617829322814,0.0,6.916341953910887e-05,0.0,0.0,2.3541741371154785,0.0,0.0,0.0,0.262627899646759,4.0,0.0,1.0
827820,293.3392639160156,297.1499938964844,293.1499938964844,0.0057838503271341,-427.2785339355469,298.3312683105469,0.5446096658706665,0.050000000745058,0.0458510816097259,294.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6000366210937,0.5446096658706665,0.050000000745058,0.0482833944261074,293.3417663574219,297.1499938964844,293.1499938964844,0.0126614663749933,-547.3811645507812,303.3587341308594,0.5446096658706665,0.050000000745058,0.0356619507074356,293.2185363769531,297.1499938964844,293.1499938964844,0.0923214703798294,-2268.012451171875,304.1499938964844,0.7879950404167175,0.1455410718917846,0.1390169709920883,293.4247436523437,297.1499938964844,293.1499938964844,0.0031353428494185,-1208.8623046875,294.9693298339844,0.5446096658706665,0.050000000745058,0.2290356457233429,290.6063842773437,291.1499938964844,274.8601379394531,272.4955749511719,286.27398681640625,294.9265441894531,290.7823791503906,1.0,0.1615104377269745,0.8914850950241089,0.8914850950241089,1.0,1.0,-0.5974416732788086,0.2577837109565735,0.3396579623222351,0.0855012536048889,0.0,0.0,0.1289389133453369,25.43683624267578,25.0,221.1529083251953,-3774.5263671875,37.965370178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4938659667969,303.791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17852.029296875,18000.0,0.0,0.0,0.0623831376433372,0.0,0.0,0.0,0.0,1.0,0.0036620607133954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015780046582222,0.1243099048733711,-0.022731902077794,0.0,6.331095210043713e-05,0.0,0.0,4.780967712402344,0.0,0.0,0.0,0.2716119885444641,4.0,0.0,1.0
827880,293.3392639160156,297.1499938964844,293.1499938964844,0.0057838503271341,-427.2785339355469,298.3312683105469,0.5446096658706665,0.050000000745058,0.0458510816097259,294.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6000366210937,0.5446096658706665,0.050000000745058,0.0482833944261074,293.3417663574219,297.1499938964844,293.1499938964844,0.0126614663749933,-547.3811645507812,303.3587341308594,0.5446096658706665,0.050000000745058,0.0356619507074356,293.2185363769531,297.1499938964844,293.1499938964844,0.0923214703798294,-2268.012451171875,304.1499938964844,0.7879950404167175,0.1455410718917846,0.1390169709920883,293.4247436523437,297.1499938964844,293.1499938964844,0.0031353428494185,-1208.8623046875,294.9693298339844,0.5446096658706665,0.050000000745058,0.2290356457233429,290.6063842773437,291.1499938964844,274.8601379394531,272.4955749511719,286.27398681640625,294.9265441894531,290.7823791503906,1.0,0.1615104377269745,0.8914850950241089,0.8914850950241089,1.0,1.0,-0.5974416732788086,0.2577837109565735,0.3396579623222351,0.0855012536048889,0.0,0.0,0.1289389133453369,25.43683624267578,25.0,221.1529083251953,-3774.5263671875,37.965370178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4938659667969,303.791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17852.029296875,18000.0,0.0,0.0,0.0623831376433372,0.0,0.0,0.0,0.0,1.0,0.0036620607133954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015780046582222,0.1243099048733711,-0.022731902077794,0.0,6.331095210043713e-05,0.0,0.0,4.780967712402344,0.0,0.0,0.0,0.2716119885444641,4.0,0.0,1.0
827940,293.34051513671875,297.1499938964844,293.1499938964844,0.0055294251069426,-401.1730346679688,298.57305908203125,0.5446484684944153,0.050000000745058,0.0458507984876632,294.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934875488281,0.5446484684944153,0.050000000745058,0.0482830964028835,293.3461608886719,297.1499938964844,293.1499938964844,0.0117777436971664,-516.2290649414062,303.32470703125,0.5446484684944153,0.050000000745058,0.035661730915308,293.2174377441406,297.1499938964844,293.1499938964844,0.0860164389014244,-2133.007080078125,304.1600341796875,0.7853328585624695,0.1440298557281494,0.1376260668039322,293.4267578125,297.1499938964844,293.1499938964844,0.0029636854305863,-1114.97216796875,295.3582763671875,0.5446484684944153,0.050000000745058,0.2290342301130294,291.32647705078125,291.1499938964844,274.8500061035156,272.4881591796875,286.2723388671875,294.93280029296875,291.38897705078125,1.0,0.1613082736730575,0.8916856050491333,0.8916856050491333,1.0,1.0,-0.5957698225975037,0.2570896744728088,0.3386801779270172,0.0851623713970184,0.0,0.0,0.0505691803991794,25.415424346923828,25.0,442.4126892089844,-3516.771240234375,37.77000045776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1635437011719,303.90496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.376953125,18000.0,0.0,0.0,0.0649473145604133,0.0,0.0,0.0,0.0,1.0,0.0028826324269175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880467817187309,0.1030288860201835,-0.01498210337013,0.0,6.591327110072598e-05,0.0,0.0,3.969362735748291,0.0,0.0,0.0,0.2696759402751922,4.0,0.0,1.0
828000,293.34051513671875,297.1499938964844,293.1499938964844,0.0055294251069426,-401.1730346679688,298.57305908203125,0.5446484684944153,0.050000000745058,0.0458507984876632,294.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934875488281,0.5446484684944153,0.050000000745058,0.0482830964028835,293.3461608886719,297.1499938964844,293.1499938964844,0.0117777436971664,-516.2290649414062,303.32470703125,0.5446484684944153,0.050000000745058,0.035661730915308,293.2174377441406,297.1499938964844,293.1499938964844,0.0860164389014244,-2133.007080078125,304.1600341796875,0.7853328585624695,0.1440298557281494,0.1376260668039322,293.4267578125,297.1499938964844,293.1499938964844,0.0029636854305863,-1114.97216796875,295.3582763671875,0.5446484684944153,0.050000000745058,0.2290342301130294,291.32647705078125,291.1499938964844,274.8500061035156,272.4881591796875,286.2723388671875,294.93280029296875,291.38897705078125,1.0,0.1613082736730575,0.8916856050491333,0.8916856050491333,1.0,1.0,-0.5957698225975037,0.2570896744728088,0.3386801779270172,0.0851623713970184,0.0,0.0,0.0505691803991794,25.415424346923828,25.0,442.4126892089844,-3516.771240234375,37.77000045776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1635437011719,303.90496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.376953125,18000.0,0.0,0.0,0.0649473145604133,0.0,0.0,0.0,0.0,1.0,0.0028826324269175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880467817187309,0.1030288860201835,-0.01498210337013,0.0,6.591327110072598e-05,0.0,0.0,3.969362735748291,0.0,0.0,0.0,0.2696759402751922,4.0,0.0,1.0
828060,293.343017578125,297.1499938964844,293.1499938964844,0.0054328851401805,-393.8522644042969,298.5541687011719,0.5446221232414246,0.050000000745058,0.0458509996533393,294.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4446716308594,0.5446221232414246,0.050000000745058,0.0482833124697208,293.35223388671875,297.1499938964844,293.1499938964844,0.0115147167816758,-508.9169006347656,303.2494812011719,0.5446221232414246,0.050000000745058,0.0356618873775005,293.21728515625,297.1499938964844,293.1499938964844,0.0840826332569122,-2093.964111328125,304.1598205566406,0.7822475433349609,0.1423534154891967,0.1360673755407333,293.4299621582031,297.1499938964844,293.1499938964844,0.002864878391847,-1074.491455078125,295.3385925292969,0.5446221232414246,0.050000000745058,0.2290352433919906,291.44708251953125,291.1499938964844,274.8423767089844,272.48126220703125,286.2731018066406,294.941650390625,291.4491271972656,1.0,0.1611108034849167,0.8918919563293457,0.8918919563293457,1.0,1.0,-0.5939011573791504,0.2563106417655945,0.3375905156135559,0.084789752960205,0.0,0.0,0.0,25.40542984008789,25.0,148.75222778320312,-3097.24169921875,37.566524505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9572448730469,302.2072448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.783203125,18000.0,0.0,0.0,0.0674300044775009,0.0,0.0,0.0,0.0,1.0,0.0042898263782262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638407990336418,0.0928766801953315,-0.0290358792990446,0.0,6.84328842908144e-05,0.0,0.0,3.547320604324341,0.0,0.0,0.0,0.2672707438468933,4.0,0.0,1.0
828120,293.343017578125,297.1499938964844,293.1499938964844,0.0054328851401805,-393.8522644042969,298.5541687011719,0.5446221232414246,0.050000000745058,0.0458509996533393,294.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4446716308594,0.5446221232414246,0.050000000745058,0.0482833124697208,293.35223388671875,297.1499938964844,293.1499938964844,0.0115147167816758,-508.9169006347656,303.2494812011719,0.5446221232414246,0.050000000745058,0.0356618873775005,293.21728515625,297.1499938964844,293.1499938964844,0.0840826332569122,-2093.964111328125,304.1598205566406,0.7822475433349609,0.1423534154891967,0.1360673755407333,293.4299621582031,297.1499938964844,293.1499938964844,0.002864878391847,-1074.491455078125,295.3385925292969,0.5446221232414246,0.050000000745058,0.2290352433919906,291.44708251953125,291.1499938964844,274.8423767089844,272.48126220703125,286.2731018066406,294.941650390625,291.4491271972656,1.0,0.1611108034849167,0.8918919563293457,0.8918919563293457,1.0,1.0,-0.5939011573791504,0.2563106417655945,0.3375905156135559,0.084789752960205,0.0,0.0,0.0,25.40542984008789,25.0,148.75222778320312,-3097.24169921875,37.566524505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9572448730469,302.2072448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.783203125,18000.0,0.0,0.0,0.0674300044775009,0.0,0.0,0.0,0.0,1.0,0.0042898263782262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638407990336418,0.0928766801953315,-0.0290358792990446,0.0,6.84328842908144e-05,0.0,0.0,3.547320604324341,0.0,0.0,0.0,0.2672707438468933,4.0,0.0,1.0
828180,293.34332275390625,297.1499938964844,293.1499938964844,0.0055340519174933,-412.0758361816406,298.1991882324219,0.5445834994316101,0.050000000745058,0.0458512939512729,294.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980407714844,0.5445834994316101,0.050000000745058,0.0482836216688156,293.3576965332031,297.1499938964844,293.1499938964844,0.012100163847208,-536.6757202148438,303.1144104003906,0.5445834994316101,0.050000000745058,0.035662118345499,293.2169189453125,297.1499938964844,293.1499938964844,0.0886929780244827,-2197.629638671875,304.1480712890625,0.7790949940681458,0.1407205164432525,0.1344895958900451,293.4309387207031,297.1499938964844,293.1499938964844,0.0028276871889829,-1092.361083984375,294.78729248046875,0.5445834994316101,0.050000000745058,0.2290367186069488,290.8005065917969,291.1499938964844,274.8368530273437,272.4742736816406,286.2733764648437,294.94805908203125,290.4896545410156,1.0,0.1609165966510772,0.8920982480049133,0.8920982480049133,1.0,1.0,-0.5920104384422302,0.25551837682724,0.3364920318126678,0.0844222530722618,0.0,0.0,0.0659977048635482,25.39787673950196,25.0,-933.8947143554688,-3292.083740234375,37.36400985717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257141113281,299.3551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17768.083984375,18000.0,0.0,0.0,0.0642653256654739,0.0,0.0,0.0,0.0,1.0,0.0066148778423666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071608267724514,0.1170880198478698,-0.0454797483980655,0.0,6.522113108076155e-05,0.0,0.0,4.428560733795166,0.0,0.0,0.0,0.2686916589736938,4.0,0.0,1.0
828240,293.34332275390625,297.1499938964844,293.1499938964844,0.0055340519174933,-412.0758361816406,298.1991882324219,0.5445834994316101,0.050000000745058,0.0458512939512729,294.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980407714844,0.5445834994316101,0.050000000745058,0.0482836216688156,293.3576965332031,297.1499938964844,293.1499938964844,0.012100163847208,-536.6757202148438,303.1144104003906,0.5445834994316101,0.050000000745058,0.035662118345499,293.2169189453125,297.1499938964844,293.1499938964844,0.0886929780244827,-2197.629638671875,304.1480712890625,0.7790949940681458,0.1407205164432525,0.1344895958900451,293.4309387207031,297.1499938964844,293.1499938964844,0.0028276871889829,-1092.361083984375,294.78729248046875,0.5445834994316101,0.050000000745058,0.2290367186069488,290.8005065917969,291.1499938964844,274.8368530273437,272.4742736816406,286.2733764648437,294.94805908203125,290.4896545410156,1.0,0.1609165966510772,0.8920982480049133,0.8920982480049133,1.0,1.0,-0.5920104384422302,0.25551837682724,0.3364920318126678,0.0844222530722618,0.0,0.0,0.0659977048635482,25.39787673950196,25.0,-933.8947143554688,-3292.083740234375,37.36400985717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257141113281,299.3551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17768.083984375,18000.0,0.0,0.0,0.0642653256654739,0.0,0.0,0.0,0.0,1.0,0.0066148778423666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071608267724514,0.1170880198478698,-0.0454797483980655,0.0,6.522113108076155e-05,0.0,0.0,4.428560733795166,0.0,0.0,0.0,0.2686916589736938,4.0,0.0,1.0
828300,293.3415832519531,297.1499938964844,293.1499938964844,0.0055655594915151,-413.7896118164063,298.0791320800781,0.5445888042449951,0.050000000745058,0.0458512566983699,294.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5925598144531,0.5445888042449951,0.050000000745058,0.0482835844159126,293.3590393066406,297.1499938964844,293.1499938964844,0.0120250321924686,-534.757080078125,303.0576477050781,0.5445888042449951,0.050000000745058,0.0356620885431766,293.2160949707031,297.1499938964844,293.1499938964844,0.088032990694046,-2183.91357421875,304.14990234375,0.7777310609817505,0.1400356739759445,0.1337954998016357,293.4296264648437,297.1499938964844,293.1499938964844,0.0028726798482239,-1108.8673095703125,294.5986022949219,0.5445888042449951,0.050000000745058,0.2290365248918533,290.5987243652344,291.1499938964844,274.8348388671875,272.47076416015625,286.272216796875,294.9482421875,290.7779235839844,1.0,0.1608222872018814,0.8922013640403748,0.8922013640403748,1.0,1.0,-0.5911770462989807,0.2551678121089935,0.3360092341899872,0.084264650940895,0.0,0.0,0.1301448792219162,25.39017868041992,25.0,229.29087829589844,-3767.8046875,37.27060317993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5006408691406,303.8461303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17850.193359375,18000.0,0.0,0.0,0.0618801526725292,0.0,0.0,0.0,0.0,1.0,0.003670951584354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019332930445671,0.1247575134038925,-0.0228242184966802,0.0,6.280048546614125e-05,0.0,0.0,4.798814296722412,0.0,0.0,0.0,0.2716673612594604,4.0,0.0,1.0
828360,293.3416442871094,297.1499938964844,293.1499938964844,0.0054235649295151,-398.0574645996094,298.2469482421875,0.5446045994758606,0.050000000745058,0.045851144939661,294.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9894714355469,0.5446045994758606,0.050000000745058,0.0482834614813327,293.3606872558594,297.1499938964844,293.1499938964844,0.0115085020661354,-514.9744262695312,303.0538024902344,0.5446045994758606,0.050000000745058,0.0356619991362094,293.21533203125,297.1499938964844,293.1499938964844,0.0841888189315795,-2101.127685546875,304.1568603515625,0.7764795422554016,0.1393477171659469,0.1331530511379242,293.4300842285156,297.1499938964844,293.1499938964844,0.0027877597603946,-1058.4906005859375,294.86505126953125,0.5446045994758606,0.050000000745058,0.2290359586477279,291.0476989746094,291.1499938964844,274.8332824707031,272.4672241210937,286.2723999023437,294.9500732421875,291.2048034667969,1.0,0.1607305258512497,0.8923079967498779,0.8923079967498779,1.0,1.0,-0.5904049277305603,0.2548418343067169,0.3355631232261657,0.0841223523020744,0.0,0.0,0.0920660644769668,25.380935668945312,25.0,546.4224243164062,-3759.857421875,37.18208312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33953857421875,304.6946105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.052734375,18000.0,0.0,0.0,0.0629352107644081,0.0,0.0,0.0,0.0,1.0,0.0025330306962132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033005192875862,0.1150970980525016,-0.0117965769022703,0.0,6.387124449247494e-05,0.0,0.0,4.454361915588379,0.0,0.0,0.0,0.2712729275226593,4.0,0.0,1.0
828420,293.3440856933594,297.1499938964844,293.1499938964844,0.0052602710202336,-383.0486145019531,298.3504943847656,0.5445873737335205,0.050000000745058,0.0458512790501117,294.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42449951171875,0.5445873737335205,0.050000000745058,0.0482836030423641,293.36602783203125,297.1499938964844,293.1499938964844,0.0110365459695458,-498.3402404785156,303.0009155273437,0.5445873737335205,0.050000000745058,0.0356621034443378,293.21484375,297.1499938964844,293.1499938964844,0.0806833878159523,-2027.859130859375,304.1601257324219,0.7736538052558899,0.1377968192100525,0.1317382007837295,293.4332275390625,297.1499938964844,293.1499938964844,0.0026496604550629,-994.3339233398438,295.0370178222656,0.5445873737335205,0.050000000745058,0.2290366291999817,291.4361267089844,291.1499938964844,274.8314819335937,272.46014404296875,286.2757568359375,294.9580993652344,291.4537353515625,1.0,0.1605500429868698,0.8925212025642395,0.8925212025642395,1.0,1.0,-0.5887082815170288,0.2541232109069824,0.3345851004123688,0.0838133543729782,0.0,0.0,0.0200247894972562,25.37102508544922,25.0,288.1208190917969,-3310.351806640625,36.99848175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.036376953125,303.0345764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18050.677734375,18000.0,0.0,0.0,0.0658766478300094,0.0,0.0,0.0,0.0,1.0,0.0034677449148148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766320452094078,0.0973940417170524,-0.0207619983702898,0.0,6.685642438242212e-05,0.0,0.0,3.7328035831451416,0.0,0.0,0.0,0.268596887588501,4.0,0.0,1.0
828480,293.3440856933594,297.1499938964844,293.1499938964844,0.0052602710202336,-383.0486145019531,298.3504943847656,0.5445873737335205,0.050000000745058,0.0458512790501117,294.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42449951171875,0.5445873737335205,0.050000000745058,0.0482836030423641,293.36602783203125,297.1499938964844,293.1499938964844,0.0110365459695458,-498.3402404785156,303.0009155273437,0.5445873737335205,0.050000000745058,0.0356621034443378,293.21484375,297.1499938964844,293.1499938964844,0.0806833878159523,-2027.859130859375,304.1601257324219,0.7736538052558899,0.1377968192100525,0.1317382007837295,293.4332275390625,297.1499938964844,293.1499938964844,0.0026496604550629,-994.3339233398438,295.0370178222656,0.5445873737335205,0.050000000745058,0.2290366291999817,291.4361267089844,291.1499938964844,274.8314819335937,272.46014404296875,286.2757568359375,294.9580993652344,291.4537353515625,1.0,0.1605500429868698,0.8925212025642395,0.8925212025642395,1.0,1.0,-0.5887082815170288,0.2541232109069824,0.3345851004123688,0.0838133543729782,0.0,0.0,0.0200247894972562,25.37102508544922,25.0,288.1208190917969,-3310.351806640625,36.99848175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.036376953125,303.0345764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18050.677734375,18000.0,0.0,0.0,0.0658766478300094,0.0,0.0,0.0,0.0,1.0,0.0034677449148148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766320452094078,0.0973940417170524,-0.0207619983702898,0.0,6.685642438242212e-05,0.0,0.0,3.7328035831451416,0.0,0.0,0.0,0.268596887588501,4.0,0.0,1.0
828540,293.3462219238281,297.1499938964844,293.1499938964844,0.0052068373188376,-381.2072143554688,298.258056640625,0.5445299744606018,0.050000000745058,0.0458517111837863,294.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40899658203125,0.5445299744606018,0.050000000745058,0.0482840612530708,293.3719177246094,297.1499938964844,293.1499938964844,0.0109567875042557,-498.5409240722656,302.9068908691406,0.5445299744606018,0.050000000745058,0.035662442445755,293.2147827148437,297.1499938964844,293.1499938964844,0.0802207142114639,-2020.9149169921875,304.15728759765625,0.7705305218696594,0.1361669301986694,0.1302017718553543,293.4360046386719,297.1499938964844,293.1499938964844,0.0025604718830436,-964.9344482421876,294.9007873535156,0.5445299744606018,0.050000000745058,0.2290387898683548,291.3910217285156,291.1499938964844,274.8312683105469,272.4529724121094,286.279541015625,294.9657287597656,291.2344055175781,1.0,0.1603705734014511,0.8927344083786011,0.8927344083786011,1.0,1.0,-0.5868685245513916,0.2533411085605621,0.3335273861885071,0.0834834203124046,0.0,0.0,0.0,25.368066787719727,25.0,-822.6278686523438,-16.695985794067383,36.80788803100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,298.67822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18136.490234375,18000.0,0.0,0.0,0.0671994686126709,0.0,0.0,0.0,0.0,1.0,0.0102958949282765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007822196930646,0.0632701367139816,-0.0624879151582717,0.0,6.819891859777272e-05,0.0,0.0,2.365230798721313,0.0,0.0,0.0,0.2625346779823303,4.0,0.0,1.0
828600,293.3462219238281,297.1499938964844,293.1499938964844,0.0052068373188376,-381.2072143554688,298.258056640625,0.5445299744606018,0.050000000745058,0.0458517111837863,294.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40899658203125,0.5445299744606018,0.050000000745058,0.0482840612530708,293.3719177246094,297.1499938964844,293.1499938964844,0.0109567875042557,-498.5409240722656,302.9068908691406,0.5445299744606018,0.050000000745058,0.035662442445755,293.2147827148437,297.1499938964844,293.1499938964844,0.0802207142114639,-2020.9149169921875,304.15728759765625,0.7705305218696594,0.1361669301986694,0.1302017718553543,293.4360046386719,297.1499938964844,293.1499938964844,0.0025604718830436,-964.9344482421876,294.9007873535156,0.5445299744606018,0.050000000745058,0.2290387898683548,291.3910217285156,291.1499938964844,274.8312683105469,272.4529724121094,286.279541015625,294.9657287597656,291.2344055175781,1.0,0.1603705734014511,0.8927344083786011,0.8927344083786011,1.0,1.0,-0.5868685245513916,0.2533411085605621,0.3335273861885071,0.0834834203124046,0.0,0.0,0.0,25.368066787719727,25.0,-822.6278686523438,-16.695985794067383,36.80788803100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,298.67822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18136.490234375,18000.0,0.0,0.0,0.0671994686126709,0.0,0.0,0.0,0.0,1.0,0.0102958949282765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007822196930646,0.0632701367139816,-0.0624879151582717,0.0,6.819891859777272e-05,0.0,0.0,2.365230798721313,0.0,0.0,0.0,0.2625346779823303,4.0,0.0,1.0
828660,293.3434143066406,297.1499938964844,293.1499938964844,0.005345419049263,-399.3352355957031,297.8377380371094,0.5445090532302856,0.050000000745058,0.0458518713712692,294.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6031494140625,0.5445090532302856,0.050000000745058,0.0482842288911342,293.37506103515625,297.1499938964844,293.1499938964844,0.0113724041730165,-520.0863037109375,302.7413330078125,0.5445090532302856,0.050000000745058,0.0356625691056251,293.2135314941406,297.1499938964844,293.1499938964844,0.0836822912096977,-2098.236572265625,304.1503295898437,0.7677125930786133,0.1347721815109253,0.1288000494241714,293.4339599609375,297.1499938964844,293.1499938964844,0.0026074131019413,-1006.0313110351562,294.2425231933594,0.5445090532302856,0.050000000745058,0.2290395945310592,290.61773681640625,291.1499938964844,274.8324890136719,272.44580078125,286.2791748046875,294.96746826171875,290.8103332519531,1.0,0.1601946651935577,0.8947415351867676,0.8947415351867676,1.0,1.0,-0.5851877331733704,0.2526696920394897,0.332518070936203,0.0832426622509956,0.0,0.0,0.1300186961889267,25.35931205749512,25.0,280.75213623046875,-3779.78271484375,36.62833023071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51123046875,304.0617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17857.103515625,18000.0,0.0,0.0,0.0611886084079742,0.0,0.0,0.0,0.0,1.0,0.0035379647742956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036151722073555,0.1250868439674377,-0.0214716643095016,0.0,6.209866114659235e-05,0.0,0.0,4.816590309143066,0.0,0.0,0.0,0.2718002200126648,4.0,0.0,1.0
828720,293.3434143066406,297.1499938964844,293.1499938964844,0.005345419049263,-399.3352355957031,297.8377380371094,0.5445090532302856,0.050000000745058,0.0458518713712692,294.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6031494140625,0.5445090532302856,0.050000000745058,0.0482842288911342,293.37506103515625,297.1499938964844,293.1499938964844,0.0113724041730165,-520.0863037109375,302.7413330078125,0.5445090532302856,0.050000000745058,0.0356625691056251,293.2135314941406,297.1499938964844,293.1499938964844,0.0836822912096977,-2098.236572265625,304.1503295898437,0.7677125930786133,0.1347721815109253,0.1288000494241714,293.4339599609375,297.1499938964844,293.1499938964844,0.0026074131019413,-1006.0313110351562,294.2425231933594,0.5445090532302856,0.050000000745058,0.2290395945310592,290.61773681640625,291.1499938964844,274.8324890136719,272.44580078125,286.2791748046875,294.96746826171875,290.8103332519531,1.0,0.1601946651935577,0.8947415351867676,0.8947415351867676,1.0,1.0,-0.5851877331733704,0.2526696920394897,0.332518070936203,0.0832426622509956,0.0,0.0,0.1300186961889267,25.35931205749512,25.0,280.75213623046875,-3779.78271484375,36.62833023071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51123046875,304.0617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17857.103515625,18000.0,0.0,0.0,0.0611886084079742,0.0,0.0,0.0,0.0,1.0,0.0035379647742956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036151722073555,0.1250868439674377,-0.0214716643095016,0.0,6.209866114659235e-05,0.0,0.0,4.816590309143066,0.0,0.0,0.0,0.2718002200126648,4.0,0.0,1.0
